time,chi_reaPChi_y,heaPum_reaPHeaPum_y,hvac_reaZonCor_TZon_y,hvac_reaZonNor_TZon_y,hvac_reaZonWes_TZon_y,hvac_reaZonSou_CO2Zon_y,hvac_reaZonEas_CO2Zon_y,hvac_reaAhu_PFanSup_y,hvac_reaAhu_TMix_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
26870400.0,1.6745251e-05,0.0,293.15,293.15,293.15,400.0,400.0,0.0,293.15,286.45,0.0
26871958.32,1.69159e-05,0.76449991,293.21204,292.94754,293.03978,406.72845,406.72854,-3.8736938e-18,293.08278,286.68994,0.0
26873516.63,1.7124105e-05,0.75642885,293.2068,292.92363,292.98608,413.44777,413.42967,-3.3724474e-17,293.08277,287.02045,0.0
26875074.95,1.7142814e-05,0.75567095,293.20333,292.99971,292.93796,419.96669,420.08521,-9.7299127e-11,293.07083,287.05,0.0
26876633.27,1.7142813e-05,0.75563118,293.21043,293.00436,293.01501,426.29899,426.51452,-1.0295647e-15,293.07267,287.05,0.0
26878191.58,1.7142813e-05,0.75559139,293.21586,293.00348,293.01641,433.12368,433.22846,-1.8147799e-18,293.07208,287.05,0.0
26879749.9,1.7142813e-05,0.75555159,293.21375,292.99173,293.00283,439.77769,439.91524,-6.1762856e-16,293.07113,287.05,0.0
26881308.22,1.7142813e-05,0.75551176,293.20428,292.92719,292.98534,446.5599,446.62912,-3.2432984e-16,293.07148,287.05,0.0
26882866.53,1.7142813e-05,0.75547192,293.19864,292.95634,292.96527,453.09882,453.26877,-2.7281182e-15,293.07112,287.05,0.0
26884424.85,1.7142813e-05,0.75543206,293.19903,292.95404,292.97089,459.79922,459.86664,0.0,293.07136,287.05,0.0
26885983.17,1.7142813e-05,0.75539219,293.19729,292.93994,292.96416,466.54626,466.56966,-2.4273506e-15,293.07146,287.05,0.0
26887541.48,1.7142813e-05,0.75535229,293.18312,292.84699,292.94467,473.24159,473.11319,-3.6064675e-15,293.0718,287.05,0.0
26889099.8,1.7142813e-05,0.75531238,293.15937,292.81243,292.92193,479.67407,478.29516,-5.3479472e-16,293.07479,287.05,0.0
26890658.12,1.7142813e-05,0.75527245,292.6033,292.41359,292.3894,462.58686,455.57666,9305.5208,290.36331,287.05,0.045155711
26892216.43,1.7142813e-05,0.7552325,291.87489,291.74884,291.67334,424.01937,418.6182,3263.7733,287.05,287.05,2.3077027
26893774.75,1848.2301,17991.785,292.97111,292.93949,293.0093,416.58275,412.50028,1634.4059,287.05,287.05,11.759526
26895333.07,2348.5331,7510.9794,293.19248,293.2433,293.24434,413.02677,409.56918,1668.0565,287.05,287.05,32.422121
26896891.38,2630.3527,8320.6329,293.12692,293.16708,293.15946,410.8235,407.57776,1682.5946,287.16736,287.16774,60.972333
26898449.7,3029.1541,8243.702,293.15328,293.16245,293.16064,409.70102,406.44421,1687.7508,287.44741,287.4478,91.92106
26900008.02,3309.069,7448.0804,293.23493,293.24083,293.23399,414.9004,411.47336,1689.4657,287.57815,287.57811,123.21636
26901566.33,3277.8759,4963.7649,293.27687,293.29587,293.27482,448.82276,440.67946,1690.0785,287.5033,287.50322,154.38872
26903124.65,3349.27,3165.8641,293.27013,293.28175,293.25919,497.78649,478.91419,1690.2819,287.60891,287.60943,185.83612
26904682.97,3867.6914,2830.2603,293.15049,293.18109,293.17577,529.09372,497.9061,1690.3788,288.15429,288.15526,213.25581
26906241.28,4530.956,2623.1171,293.15059,293.14965,293.1779,543.4618,504.36877,1690.4018,288.71401,288.71457,228.1764
26907799.6,4960.0471,2495.9588,293.15064,293.15152,293.1733,550.05307,506.12315,1690.4062,288.95647,288.95672,235.04147
26909357.92,5307.679,2316.7673,293.15057,293.15122,293.15103,553.07603,506.72931,1690.4094,289.13849,289.13883,243.09232
26910916.23,5709.4393,2103.2918,293.15074,293.15117,293.15175,554.46307,507.0824,1690.4118,289.4961,289.49685,250.81016
26912474.55,6392.54,1846.8297,293.15043,293.15087,293.15121,555.09878,507.02302,1690.4142,290.03804,290.03882,258.97324
26914032.87,6906.1532,2266.6356,293.14354,293.15021,293.15026,552.23346,501.96783,1690.4201,290.42289,290.42322,267.40481
26915591.18,6900.2225,2113.8311,293.1503,293.1505,293.15088,544.70035,495.44469,1690.3618,290.50388,290.50381,258.43405
26917149.5,6479.9557,2038.8315,293.15037,293.15027,293.15056,541.2744,493.31091,1690.1607,290.35797,290.35763,233.1882
26918707.82,5781.3067,1043.4042,293.15033,293.15251,293.15023,555.79656,508.11109,1690.1131,289.85592,289.85494,205.75321
26920266.13,5180.7692,988.67493,293.15042,293.16907,293.1502,560.07552,513.12629,1690.2441,289.30558,289.30512,181.03673
26921824.45,5059.1761,892.82051,293.15035,293.18713,293.15017,563.64066,514.65543,1690.5272,289.25,289.25,156.44529
26923382.77,5053.6892,839.90224,293.15024,293.19578,293.15013,569.76606,515.06573,1690.8011,289.25,289.25,131.19161
26924941.08,5051.1514,800.87895,293.15021,293.19807,293.15008,571.65535,515.2182,1690.5762,289.25,289.25,105.15605
26926499.4,5049.6269,773.362,293.15018,293.19331,293.15006,572.35911,515.31201,1690.4685,289.25,289.25,78.892619
26928057.72,5049.3287,752.57802,293.15016,293.18203,293.15015,572.66339,515.36788,1690.4307,289.25041,289.25047,50.481483
26929616.03,5368.2268,690.57349,293.1502,293.17307,293.14993,572.80216,515.378,1690.4162,289.50359,289.50417,22.942526
26931174.35,5910.5918,692.7297,293.15003,293.16006,293.1495,572.86652,515.38778,1690.4083,289.82656,289.82681,5.2127536
26932732.67,6020.3266,1341.8258,293.14759,293.14842,293.14809,567.12342,510.24951,1690.4137,289.85,289.85,0.22086639
26934290.98,6027.1152,2443.5044,293.14577,293.14691,293.14664,546.71521,496.3887,1690.4099,289.85,289.85,0.0
26935849.3,6044.9193,3471.735,293.11258,293.14287,293.13904,519.05481,478.9982,1690.4089,289.85,289.85,0.0
26937407.62,6230.1364,4483.299,293.07085,293.07958,293.07663,488.09469,454.30227,1690.4116,289.85,289.85,0.0
26938965.93,1.8997165e-05,0.54289231,293.18665,293.19449,293.21651,458.56738,434.34572,-2.5654047e-07,289.85051,289.84667,0.0
26940524.25,1.8834235e-05,0.54764298,293.73226,293.6707,293.72766,464.0915,450.32651,-1.9069935e-11,289.85839,289.59283,0.0
26942082.57,1.8633594e-05,0.55356363,293.79326,293.70408,293.75362,470.7662,469.17816,-1.9196196e-15,289.85786,289.27785,0.0
26943640.88,1.8711644e-05,0.55108938,293.79747,293.69554,293.74139,477.91447,482.51215,-3.2705543e-16,289.85871,289.4007,0.0
26945199.2,1.8962832e-05,0.54344586,293.79766,293.6926,293.73645,483.9786,492.46641,-2.0338346e-15,289.85669,289.79332,0.0
26946757.52,1.8938349e-05,0.54405829,293.79656,293.6886,293.73095,489.3796,500.83554,-1.195654e-19,289.85605,289.75523,0.0
26948315.83,1.8716425e-05,0.5505885,293.79212,293.67083,293.71214,495.57949,508.72474,-1.7419035e-16,289.85607,289.40821,0.0
26949874.15,1.8615932e-05,0.55349957,293.7854,293.64675,293.68965,502.51054,516.1198,-1.7194935e-16,289.85606,289.25,0.0
26951432.46,1.8615932e-05,0.55338003,293.77763,293.62892,293.67241,509.05862,521.90366,-2.2189862e-15,289.85615,289.25,0.0
26952990.78,1.8615932e-05,0.55326051,293.76826,293.61283,293.65618,514.69502,525.96485,-8.219946e-15,289.85612,289.25,0.0
26954549.1,1.8615932e-05,0.55314102,293.75681,293.59561,293.63795,518.30393,529.27028,-2.5664416e-14,289.85638,289.25,0.0
26956107.41,1.8615931e-05,0.55302156,293.7435,293.57582,293.61529,518.66316,534.13253,-3.9024177e-13,289.85647,289.25,0.0
26957665.73,1.8615931e-05,0.55290212,293.73363,293.55941,293.59651,518.32739,539.60714,-2.1543983e-14,289.85647,289.25,0.0
26959224.05,1.8615931e-05,0.55278271,293.72164,293.54628,293.58277,519.42989,536.39629,-1.3841466e-16,289.85646,289.25,0.0
26960782.36,1.8615931e-05,0.55266332,293.71211,293.53421,293.5708,520.69283,533.58393,-1.9619733e-15,289.85646,289.25,0.0
26962340.68,1.8615931e-05,0.55254396,293.70885,293.52597,293.56163,521.597,534.49505,-3.5001224e-16,289.85628,289.25,0.0
26963899.0,1.8615931e-05,0.55242462,293.70966,293.51999,293.55523,522.97109,537.12016,-1.8152314e-15,289.85628,289.25,0.0
26965457.31,1.8615931e-05,0.55230531,293.707,293.51241,293.54747,524.49911,537.99413,-1.0524234e-15,289.85628,289.25,0.0
26967015.63,1.8615931e-05,0.55218603,293.70073,293.50228,293.53735,525.92351,537.47981,-9.1824899e-15,289.85626,289.25,0.0
26968573.95,1.8615931e-05,0.55206677,293.69263,293.49152,293.52616,526.65347,536.87067,-1.7642675e-14,289.85626,289.25,0.0
26970132.26,1.8615931e-05,0.55194754,293.68312,293.48244,293.51619,526.61075,536.19345,-2.267857e-14,289.85626,289.25,0.0
26971690.58,1.8615931e-05,0.55182833,293.67383,293.47451,293.50645,525.70266,535.73194,-3.9553171e-14,289.85614,289.25,0.0
26973248.9,1.8615931e-05,0.55170915,293.66471,293.46107,293.49081,524.10908,535.63417,-7.4080313e-14,289.85612,289.25,0.0
26974807.21,1.8615931e-05,0.55159,293.65531,293.44706,293.47471,522.20991,535.62898,-1.1872791e-13,289.85572,289.25,0.0
26976365.53,1.8615931e-05,0.55147087,293.65245,293.43967,293.46688,521.49637,536.72893,-4.2405331e-15,289.85571,289.25,0.0
26977923.85,1.8615931e-05,0.55135176,293.66165,293.44207,293.4714,523.72788,540.70921,-6.1849096e-15,289.85563,289.25,1.9117551
26979482.16,13875.732,0.54940952,291.20498,291.20146,291.06949,438.65601,432.295,9287.5849,289.34543,289.34559,7.6846273
26981040.48,5521.8131,13423.749,292.7578,292.70119,292.7956,414.85792,412.69182,1622.8368,289.66594,289.66664,16.729931
26982598.8,5100.6453,5281.3644,293.25309,293.28069,293.26902,411.15752,410.13333,1651.5302,289.93854,289.93892,34.071581
26984157.11,5515.4159,6160.955,293.12411,293.13427,293.13339,408.69054,407.56272,1676.8004,290.15678,290.1571,55.427718
26985715.43,5781.7642,6414.4565,293.14421,293.15735,293.15697,407.37432,406.56286,1685.7252,290.36443,290.36477,90.051708
26987273.75,6184.7965,4445.5391,293.27687,293.29123,293.27278,426.91634,425.80605,1688.7507,290.46077,290.46078,126.60267
26988832.06,6417.1744,2680.3664,293.29347,293.30013,293.27625,463.62546,462.02331,1689.7979,290.38826,290.38804,126.6238
26990390.38,5574.455,1737.5259,293.14975,293.14976,293.14738,496.6331,492.50943,1690.2401,289.79894,289.79725,105.01255
26991948.7,3686.1607,2052.3359,293.15013,293.15036,293.15048,508.44614,500.95601,1690.1936,288.57733,288.57573,155.48204
26993507.01,2617.3929,1625.6791,293.1508,293.15168,293.15248,515.55364,506.87637,1690.2751,287.98744,287.98699,304.7714
26995065.33,2318.734,1122.6929,293.15087,293.15109,293.15152,523.32981,508.50846,1690.3656,287.87085,287.871,367.0188
26996623.65,2527.0609,820.01657,293.15069,293.15045,293.15095,536.40451,505.28953,1690.3917,288.23638,288.23733,326.58089
26998181.96,3068.5611,679.63782,293.15026,293.15016,293.15021,541.85683,504.22814,1687.2501,288.99913,289.00037,301.77497
26999740.28,3454.0138,527.46254,293.15029,293.15032,293.15043,551.84759,503.73517,1677.1715,289.75217,289.75312,339.01993
27001298.6,3410.7729,728.38274,293.15026,293.15013,293.15075,547.48112,496.69907,1673.5418,290.29628,290.29709,379.76649
27002856.91,3353.5752,432.8776,293.15055,293.1506,293.15162,543.64411,493.64894,1671.9421,290.77013,290.77078,393.46026
27004415.23,3564.0712,103.91661,293.26797,293.28204,293.38176,552.62177,509.0058,1671.6462,291.10517,291.10559,389.53177
27005973.55,3714.927,78.887711,293.33899,293.33898,293.57252,562.72447,529.59814,1671.5518,291.32044,291.32072,343.49295
27007531.86,3764.3929,63.560295,293.39388,293.37329,293.8941,566.95141,537.78061,1664.0497,291.48151,291.48174,283.89874
27009090.18,3761.179,47.361897,293.45182,293.40459,294.14023,570.27719,543.3552,1658.2677,291.56289,291.5629,224.61845
27010648.5,3688.2131,40.018614,293.48719,293.42453,294.25977,573.16402,547.35007,1656.1746,291.47155,291.47121,166.21406
27012206.81,3378.8318,46.94709,293.49976,293.42204,294.30971,575.28739,549.59371,1655.352,290.95037,290.94907,108.40092
27013765.13,2880.7212,65.097317,293.49767,293.39933,294.31019,577.37551,550.57177,1654.9909,290.12168,290.12043,57.431321
27015323.45,2582.3172,78.2,293.49997,293.37847,294.28928,579.6194,551.25954,1654.8212,289.67765,289.67749,25.877038
27016881.76,2535.6349,89.356818,293.50351,293.36302,294.25105,582.9038,552.11033,1654.7296,289.62385,289.62353,10.790424
27018440.08,2218.4438,151.8502,293.47145,293.31081,294.18162,587.31695,551.60756,1654.7289,288.94465,288.94262,2.4807485
27019998.4,1477.4001,406.22135,293.28612,293.11455,293.87363,576.61788,532.01348,1655.3595,287.34717,287.34409,0.0
27021556.71,700.63243,960.53242,293.062,293.14291,293.53603,550.50466,498.41894,1655.3325,285.4062,285.40307,0.0
27023115.03,1.4949887e-05,3763.2597,293.13313,293.04964,293.27944,518.7815,472.87206,1654.4596,282.96182,282.92987,0.0
27024673.35,1.3807295e-05,5153.7729,293.1649,293.10095,292.99133,490.56706,457.46515,1663.5673,284.30321,280.67664,0.0
27026231.66,1.3497625e-05,0.80377679,293.85959,293.51214,293.35633,479.44716,473.31164,-1.8580405e-13,285.21782,280.03477,0.0
27027789.98,1.3272438e-05,0.81364206,293.9686,293.56159,293.42807,483.01334,489.70376,-4.2143229e-14,285.21619,279.55862,0.0
27029348.3,1.305111e-05,0.82350302,293.9541,293.52979,293.39166,487.45433,498.47904,-5.1148177e-14,285.21386,279.08246,0.0
27030906.61,1.2833642e-05,0.83335969,293.9018,293.47289,293.28082,489.87015,505.2337,-1.7905056e-13,285.21921,278.60631,0.0
27032464.93,1.2620033e-05,0.84321206,293.84675,293.4092,293.16297,490.00745,510.55714,-6.224427e-14,285.23642,278.13016,0.0
27034023.25,1.2410284e-05,0.85306014,293.80466,293.3497,293.08272,483.45521,514.378,-8.9482479e-15,285.23614,277.65401,0.0
27035581.56,1.2204394e-05,0.86290392,293.76697,293.29183,293.01752,482.71002,516.46273,-4.0475836e-14,285.23714,277.17786,0.0
27037139.88,1.2020566e-05,0.87183217,293.7228,293.23223,292.92257,490.32844,517.76018,-1.6243471e-13,285.23334,276.74498,0.0
27038698.2,1.1914759e-05,0.87696198,293.68073,293.17524,292.82075,495.24582,518.85289,-1.2487864e-13,285.23365,276.49236,0.0
27040256.51,1.1897125e-05,0.87766405,293.65168,293.13041,292.778,497.85211,519.50594,-2.1207855e-16,285.23366,276.45,0.0
27041814.83,1.1897125e-05,0.87747449,293.63067,293.09434,292.76303,499.91236,519.79451,-1.4673089e-15,285.235,276.45,0.0
27043373.15,1.1897124e-05,0.87728498,293.612,293.06135,292.75344,501.65608,519.91762,-2.2898164e-15,285.23623,276.45,0.0
27044931.46,1.1897124e-05,0.87709551,293.59881,293.03427,292.75193,503.46679,520.26606,-4.3894042e-15,285.2362,276.45,0.0
27046489.78,1.1897124e-05,0.87690608,293.58809,293.0101,292.75424,505.59199,521.08365,-2.99772e-15,285.23626,276.45,0.0
27048048.1,1.1848484e-05,0.87918105,293.57296,292.98373,292.7372,507.723,522.20811,-1.2729037e-14,285.23545,276.33278,0.0
27049606.41,1.1731579e-05,0.88496204,293.53736,292.94178,292.67668,508.92021,522.8394,-3.6798493e-14,285.23685,276.04872,0.0
27051164.73,1.1683876e-05,0.88722714,293.50104,292.89812,292.62239,509.58052,522.91753,-2.5861372e-15,285.23722,275.93184,0.0
27052723.05,1.1712359e-05,0.8855678,293.48077,292.8683,292.60546,510.46987,523.09325,-7.5812895e-17,285.23724,276.0017,0.0
27054281.36,1.1674758e-05,0.88731462,293.46177,292.84067,292.57857,511.47362,523.52739,-6.1402522e-14,285.2373,275.90944,0.0
27055839.68,1.1569255e-05,0.89260011,293.41574,292.79286,292.45999,511.36176,523.58566,-4.4138542e-13,285.23629,275.64864,0.0
27057398.0,1.1462283e-05,0.89802191,293.35384,292.73102,292.33142,509.78544,522.38317,-4.2610105e-14,285.23659,275.38124,0.0
27058956.31,1.135531e-05,0.90350642,293.32034,292.68794,292.31467,508.54271,520.68112,-3.5247857e-14,285.23654,275.11074,0.0
27060514.63,1.1265615e-05,0.90812323,293.30548,292.65895,292.3472,508.21411,519.59485,-4.8572488e-15,285.23657,274.88147,0.0
27062072.95,1.1253375e-05,0.90858739,293.28954,292.63231,292.36561,508.24052,519.19593,-8.6789856e-15,285.23667,274.85,0.0
27063631.26,1.1253375e-05,0.85007999,291.58813,291.03251,290.95191,489.74948,487.61781,9290.8012,284.37619,274.85,0.048510293
27065189.58,1.1253374e-05,1477.271,292.5576,291.94721,292.0462,468.15315,467.38215,2401.5868,288.46726,274.85,0.85977924
27066747.9,1.1253374e-05,14692.419,292.9414,292.76395,292.82899,453.18256,454.33889,1639.4861,284.47801,274.85,3.55163
27068306.21,1.1253374e-05,11109.12,293.11056,292.98495,293.0166,442.47025,440.9078,1674.0546,284.51976,274.85,29.631575
27069864.53,1.1253374e-05,11565.614,293.13795,293.0244,293.16181,434.2814,432.52332,1690.7096,284.536,274.85,64.331456
27071422.85,1.1253374e-05,11726.481,293.14593,293.05191,293.18766,428.36179,426.76693,1697.1287,284.54639,274.85,79.458074
27072981.16,1.1253373e-05,11246.951,293.23995,293.19425,293.29152,433.1319,431.32681,1699.3176,284.55901,274.85,89.874936
27074539.48,1.1253373e-05,8590.0806,293.29681,293.42498,293.22554,472.76402,470.08977,1698.6828,284.55608,274.85,108.48117
27076097.8,1.1253373e-05,4801.212,293.14945,293.33984,293.17921,542.09797,531.89017,1700.5691,284.54939,274.85,135.6791
27077656.11,1.1253373e-05,4498.5118,293.14997,293.18175,293.34953,586.83095,576.99911,1701.8282,284.55299,274.85,158.91716
27079214.43,1.1253373e-05,4994.7343,293.15022,293.16499,293.1658,611.55234,606.19662,1701.6716,284.56556,274.85,167.7243
27080772.75,1.1253373e-05,4470.6289,293.15018,293.16247,293.1561,640.63851,625.49384,1702.0904,284.56155,274.85,175.7022
27082331.06,1.1253372e-05,4032.6433,293.15011,293.16385,293.16167,673.5989,639.32572,1702.8549,284.5633,274.85,203.70119
27083889.38,1.1253372e-05,4033.4889,293.15001,293.16691,293.00099,690.72922,650.31087,1701.1398,284.56644,274.85,242.13318
27085447.7,1.1253372e-05,5277.5142,293.15009,293.16276,292.94953,700.88636,656.56856,1701.5398,284.5619,274.85,262.54566
27087006.01,1.1253372e-05,6300.0326,293.15009,293.11392,293.01212,702.1223,655.98825,1701.9655,284.56539,274.85,267.56678
27088564.33,1.1253372e-05,5146.3651,293.15012,293.15928,293.19052,695.04765,648.03459,1701.0497,284.56768,274.85,252.68111
27090122.65,1.1253371e-05,4028.5244,293.15022,293.15543,293.2794,690.30312,643.10086,1700.7008,284.56409,274.85,226.93132
27091680.96,1.1253371e-05,2412.5074,293.15007,293.18002,293.26456,709.3897,665.15586,1700.9869,284.56269,274.85,201.70037
27093239.28,1.1253371e-05,2404.6232,293.1501,293.15099,293.19153,723.02195,673.56551,1701.2885,284.56341,274.85,181.64575
27094797.6,1.1303731e-05,2484.3747,293.15013,293.15271,293.16738,732.29691,679.96425,1701.4858,284.57473,274.97919,161.45133
27096355.91,1.1422262e-05,2526.9384,293.15011,293.1517,293.15561,737.40654,682.96952,1701.4552,284.57502,275.28042,134.47129
27097914.23,1.1429528e-05,2688.8397,293.15002,293.14447,293.1223,739.65997,684.14538,1701.4929,284.55654,275.29876,102.66522
27099472.55,1.1313365e-05,3220.8728,293.15004,293.13681,293.06368,741.79933,686.86619,1701.7504,284.5502,275.00382,71.998751
27101030.86,1.125337e-05,3791.0143,293.15107,293.13661,293.07869,744.28132,689.82144,1701.863,284.5638,274.85,42.972056
27102589.18,1.125337e-05,3915.0921,293.15903,293.13847,293.10875,745.78138,691.85037,1701.731,284.56452,274.85,18.148316
27104147.49,1.125337e-05,3938.9045,293.16569,293.14041,293.11542,746.49996,693.44021,1701.5814,284.56483,274.85,4.0135516
27105705.81,1.125337e-05,4475.857,293.14839,293.0852,293.09542,738.78009,687.081,1701.2994,284.5655,274.85,0.12552708
27107264.13,1.1253369e-05,5827.0499,293.14738,293.07648,293.09982,711.83153,665.83614,1701.0233,284.56449,274.85,0.0
27108822.44,1.1253369e-05,7549.7996,293.14495,293.07284,293.03981,671.97701,631.16739,1701.2237,284.563,274.85,0.0
27110380.76,1.1253369e-05,8445.1332,293.09575,293.06154,292.89699,623.23193,586.79706,1701.4114,284.55986,274.85,0.0
27111939.08,1.1253369e-05,0.27700462,293.32519,292.83094,292.33565,579.90496,555.61248,-7.1462315e-17,286.07161,274.85,0.0
27113497.39,1.1253369e-05,0.2769448,293.44833,292.81242,292.39015,584.67495,581.25577,-7.9865037e-14,286.0634,274.85,0.0
27115055.71,1.1253369e-05,0.27688498,293.42115,292.67849,292.38592,591.24482,589.9174,-7.7956135e-14,286.06336,274.85,0.0
27116614.03,1.1253368e-05,0.27682518,293.39364,292.57977,292.39838,597.5314,596.35933,-1.3867726e-13,286.06457,274.85,0.0
27118172.34,1.1253368e-05,0.2767654,293.3779,292.52943,292.4338,603.13217,601.92866,-3.973478e-14,286.06461,274.85,0.0
27119730.66,1.1253368e-05,0.27670562,293.3566,292.48886,292.40573,608.23773,607.06326,-5.1166926e-13,286.06297,274.85,0.0
27121288.98,1.1253368e-05,0.27664586,293.31852,292.58719,292.21552,612.16688,610.96912,-4.8575942e-12,286.06683,274.85,0.0
27122847.29,1.1258845e-05,0.27649614,293.28353,292.58653,292.10471,615.3899,613.76262,-8.3264604e-14,286.06683,274.86409,0.0
27124405.61,1.1339251e-05,0.27512218,293.25865,292.55988,292.08491,617.48308,616.07507,-6.9469757e-14,286.06684,275.06988,0.0
27125963.93,1.1447731e-05,0.27330839,293.23088,292.424,292.09709,619.05832,618.03573,-3.9131755e-13,286.0655,275.34465,0.0
27127522.24,1.1554299e-05,0.27154619,293.19717,292.27242,292.13337,619.66661,618.55088,-2.8530525e-13,286.06513,275.61146,0.0
27129080.56,1.1662895e-05,0.26977189,293.17935,292.20614,292.18497,619.0822,617.7788,-4.4602478e-14,286.06515,275.88028,0.0
27130638.88,1.1671713e-05,0.2695752,293.15811,292.13827,292.18576,617.98808,616.57343,-1.7816223e-14,286.06517,275.90197,0.0
27132197.19,1.151496e-05,0.27199633,293.11272,292.01626,292.1106,616.1297,614.50446,-4.3873653e-14,286.06742,275.51332,0.0
27133755.51,1.1445553e-05,0.27304836,293.07236,291.95396,292.04942,613.14026,611.3544,-2.6279017e-14,286.06451,275.33916,0.0
27135313.83,1.1467087e-05,0.27264395,293.05631,292.01781,291.98884,610.10257,608.60179,-2.8666009e-13,286.06456,275.39334,0.0
27136872.14,1.1446435e-05,0.27291625,293.06061,292.17937,291.94943,608.31776,607.14718,-2.5910051e-13,286.06456,275.34139,0.0
27138430.46,1.1367828e-05,0.27412447,293.06627,292.29752,291.93071,608.48253,607.51484,-4.3722788e-14,286.06455,275.14258,0.0
27139988.78,1.1278827e-05,0.27551293,293.05003,292.27725,291.91242,610.15313,609.07588,-6.068524e-15,286.06449,274.91541,0.0
27141547.09,1.1179865e-05,0.27707983,293.02838,292.25105,291.88075,611.73188,610.91101,-4.4556674e-16,286.06207,274.66013,0.0
27143105.41,1.1079223e-05,0.27869266,292.97073,292.00131,291.81567,612.82581,612.14818,-1.5711082e-14,286.06166,274.39753,0.0
27144663.73,1.0984121e-05,0.28023096,292.9156,291.85022,291.76229,612.00088,611.07123,-7.8727137e-15,286.06167,274.14653,0.0
27146222.04,1.0902285e-05,0.28156029,292.88199,291.77492,291.74778,610.09653,609.01362,-7.4665394e-15,286.06171,273.92824,0.0
27147780.36,1.0828581e-05,0.28276293,292.853,291.71524,291.72917,608.10813,606.9791,-6.6100114e-15,286.0617,273.72976,0.0
27149338.68,1.0825666e-05,0.28275204,292.81579,291.64114,291.67471,605.95095,604.78632,-5.4928071e-14,286.06178,273.72187,0.0
27150896.99,1.0841772e-05,0.54827246,291.85372,291.07934,291.09366,527.97183,523.48188,8997.0474,288.24917,273.76542,1.9170184
27152455.31,1.0681414e-05,11409.703,292.82745,292.4383,292.06045,506.82804,501.03938,1625.1458,284.89551,273.32792,6.3380474
27154013.63,1.0424277e-05,12972.303,293.0558,292.50781,292.21918,485.22871,479.34486,1663.3865,284.60134,272.607,13.319479
27155571.94,1.0449438e-05,13280.02,293.18775,292.62618,292.3602,468.08258,463.7261,1686.4553,285.33969,272.67866,31.782558
27157130.26,1.0541372e-05,13290.869,293.11361,292.61456,292.33177,455.42339,451.36062,1694.5665,284.5941,272.93838,66.388808
27158688.58,1.0634453e-05,13934.69,293.15564,292.62589,292.35435,445.58924,441.62612,1698.4171,284.566,273.1981,126.60642
27160246.89,1.0728683e-05,12228.174,293.31006,292.87399,292.58374,467.47983,461.88146,1699.9254,284.56626,273.45782,196.03708
27161805.21,1.0824062e-05,8888.8077,293.31484,293.12296,292.76057,524.5257,515.35879,1694.9165,284.55564,273.71754,281.34859
27163363.53,1.1027986e-05,6296.149,293.14952,293.27911,292.80984,595.52789,570.19982,1686.3773,284.56478,274.26266,370.48947
27164921.84,1.1348447e-05,5265.8273,293.15111,293.31553,292.95669,649.46344,603.56968,1682.8157,284.57617,275.09331,379.55109
27166480.16,1.1494709e-05,4968.4059,293.15021,293.25546,293.05682,679.05479,621.93303,1681.6684,284.54455,275.46265,284.30072
27168038.48,1.1441726e-05,4991.8848,293.1503,293.19682,293.11536,701.33312,636.25871,1681.3118,284.53482,275.32953,276.9401
27169596.79,1.1493092e-05,4820.5236,293.15083,293.18107,293.18274,715.21445,644.24682,1681.116,284.56116,275.4586,370.4948
27171155.11,1.1853517e-05,4062.7132,293.15081,293.18221,293.25067,718.70359,647.22257,1680.8979,284.58808,276.34497,418.87758
27172713.43,1.2146139e-05,3362.1942,293.15025,293.17798,293.26366,716.28321,643.94622,1680.8143,284.55791,277.04152,366.89015
27174271.74,1.1992301e-05,3896.4275,293.15009,293.14749,293.18872,703.58595,633.8361,1681.0747,284.50689,276.67778,308.85812
27175830.06,1.172005e-05,3967.2691,293.15046,293.15762,293.19143,697.45167,628.63021,1681.2955,284.51867,276.02056,326.35961
27177388.38,1.1739497e-05,2462.8824,293.1518,293.22786,293.29844,707.88248,647.65118,1681.0577,284.5532,276.0681,367.99745
27178946.69,1.1872084e-05,1993.696,293.19802,293.16543,293.24203,722.83535,659.49151,1680.4003,284.55801,276.38976,332.71236
27180505.01,1.1876546e-05,1827.9581,293.23059,293.15783,293.23604,732.50686,671.84893,1680.386,284.5301,276.40051,265.39397
27182063.33,1.1775104e-05,1859.5645,293.24266,293.15194,293.1881,739.08386,681.48981,1681.5232,284.52736,276.15491,205.06293
27183621.64,1.1690636e-05,1854.396,293.25395,293.14937,293.23533,744.85415,689.19732,1681.6509,284.5346,275.94848,152.39969
27185179.96,1.1698532e-05,1759.1475,293.26115,293.14761,293.15005,750.1631,695.37851,1681.569,284.54375,275.96785,103.37176
27186738.28,1.1709593e-05,1833.2005,293.26364,293.14511,293.15016,753.5216,699.08991,1681.464,284.53788,275.99496,61.651213
27188296.59,1.1599065e-05,1969.5814,293.26037,293.14034,293.14836,756.86367,702.33155,1681.5329,284.52256,275.72266,30.425006
27189854.91,1.1395235e-05,2177.6018,293.25374,293.13855,293.14617,761.71195,706.83059,1681.4619,284.51693,275.2121,12.538025
27191413.23,1.1149463e-05,2439.5705,293.21375,293.10912,293.09167,766.65418,711.12902,1681.3903,284.50748,274.58114,2.4552643
27192971.54,1.084214e-05,3866.5917,293.0778,293.06501,293.0396,756.31601,694.20229,1681.4112,284.51252,273.76642,0.0
27194529.86,1.060344e-05,5729.3937,293.14649,293.06359,293.06327,731.29732,672.2813,1681.3306,284.52426,273.11193,0.0
27196088.18,1.050347e-05,7588.627,293.13814,293.04921,293.06906,692.55344,638.51302,1681.2242,284.53347,272.83171,0.0
27197646.49,1.0430416e-05,8845.656,293.06321,293.01499,293.06359,642.81683,591.48576,1681.1318,284.53025,272.62453,0.0
27199204.81,1.0276702e-05,0.37228409,293.53901,292.71023,292.81144,627.56864,617.72585,-1.4785751e-08,287.72676,272.18164,0.0
27200763.13,1.0095797e-05,0.37652766,293.52116,292.67672,292.70371,634.64198,632.91529,-3.902137e-14,287.74119,271.64761,0.0
27202321.44,1.0001666e-05,0.37874296,293.47855,292.61925,292.62286,643.57232,642.64061,-5.2024073e-15,287.74131,271.36391,0.0
27203879.76,9.9992893e-06,0.37871955,293.4396,292.48953,292.61198,652.16001,651.31349,-1.0497221e-14,287.74135,271.3567,0.0
27205438.08,1.0038637e-05,0.37767375,293.40003,292.3789,292.59355,659.92651,658.76903,-9.7398179e-17,287.74124,271.47583,0.0
27206996.39,1.0159904e-05,0.37465821,293.3602,292.29061,292.54913,666.43302,664.81166,-3.5687085e-16,287.74124,271.8385,0.0
27208554.71,1.0238004e-05,0.3727162,293.32411,292.22119,292.50443,671.61401,669.46204,-7.2240422e-16,287.74125,272.0686,0.0
27210113.03,1.016331e-05,0.37441479,293.28595,292.15531,292.44387,675.59122,672.86648,-1.907734e-15,287.74125,271.84859,0.0
27211671.34,1.0068298e-05,0.37662538,293.24557,292.09058,292.37599,678.50445,675.13306,-1.9200612e-15,287.7412,271.56516,0.0
27213229.66,9.991831e-06,0.37841223,293.20458,292.01757,292.31701,680.46487,676.3044,-1.0502387e-15,287.74127,271.33403,0.0
27214787.98,9.921472e-06,0.38006906,293.16354,291.93589,292.27067,681.54389,676.35965,-2.0652876e-15,287.74126,271.1189,0.0
27216346.29,9.8502936e-06,0.38176556,293.12314,291.85857,292.22333,681.8413,675.36885,-3.5030145e-15,287.74112,270.89876,0.0
27217904.61,9.7649003e-06,0.38384416,293.08499,291.79212,292.16123,681.83837,673.78371,-4.3626626e-15,287.74105,270.63123,0.0
27219462.93,9.6826095e-06,0.38587314,293.04597,291.7248,292.0954,681.84644,671.70809,-5.2152301e-15,287.74156,270.36973,0.0
27221021.24,9.7332834e-06,0.38448608,293.00765,291.64562,292.05015,682.09935,669.03089,-1.9987249e-14,287.74167,270.53119,0.0
27222579.56,9.866819e-06,0.38102142,292.97377,291.565,292.03205,682.69335,665.53532,-2.9207991e-14,287.74165,270.9501,0.0
27224137.88,9.8197432e-06,0.38212239,292.94147,291.50445,291.99224,684.14687,661.33751,-1.609536e-17,287.74158,270.80349,0.0
27225696.19,9.7329559e-06,0.38424538,292.90811,291.48329,291.90445,683.43424,657.14114,-5.6314368e-17,287.74169,270.53016,0.0
27227254.51,9.6559325e-06,0.38614698,292.87639,291.44967,291.84429,678.32169,653.61799,-8.9961029e-15,287.74169,270.28415,0.0
27228812.83,9.5902378e-06,0.38777726,292.84232,291.35032,291.85726,671.38898,650.40574,-1.0853359e-13,287.74169,270.07168,0.0
27230371.14,9.5238148e-06,0.38944656,292.81966,291.25185,291.96449,664.49747,647.45581,-6.0285515e-14,287.7417,269.85428,0.0
27231929.46,9.3875353e-06,0.39302699,292.79242,291.27757,291.8452,658.26088,645.54499,-2.0417731e-13,287.73683,269.39974,0.0
27233487.78,9.2192036e-06,0.3973448,292.77841,291.36968,291.76361,653.52384,644.5791,-3.1660445e-15,287.73699,268.85352,0.0
27235046.09,9.1967597e-06,0.39789206,292.75288,291.32263,291.74051,650.65737,644.40188,-3.4968808e-14,287.73717,268.77496,0.0
27236604.41,9.3051133e-06,53877.002,292.87673,291.89607,292.1351,594.35665,579.92191,9267.4837,282.58656,269.11898,0.2387725
27238162.73,2322.1787,29599.23,292.63782,291.6477,291.8246,498.74493,491.23001,1824.1446,277.05193,269.19562,2.1120966
27239721.04,0.0085137022,17424.764,292.36188,291.39828,291.75691,471.84926,466.30921,1641.9122,283.57922,268.73961,6.5556734
27241279.36,0.010748767,15281.735,293.28029,292.33845,292.62333,460.85117,458.12696,1677.5074,284.52581,268.78121,30.864581
27242837.68,0.027169273,14877.408,293.15173,292.12508,292.58899,452.09031,448.94113,1689.8033,284.5481,269.44294,78.863864
27244395.99,0.027829733,14936.294,293.13247,291.92979,292.59565,444.65817,440.32694,1696.0172,284.55958,270.16116,141.04935
27245954.31,0.028539003,13307.628,293.27869,292.07279,292.76942,450.7814,447.1754,1698.6445,284.57139,270.89019,205.34658
27247512.63,0.029183949,10300.422,293.30141,292.24729,292.97651,495.83051,489.49282,1699.7968,284.5665,271.62597,266.33626
27249070.94,0.029964234,7377.6589,293.25177,292.36705,293.16133,565.23796,550.95407,1700.2765,284.5706,272.42459,325.56384
27250629.26,0.031097176,6209.5485,293.15202,292.38805,293.25482,617.94738,596.23457,1700.4103,284.59531,273.48687,381.75797
27252187.58,0.031875816,5517.9449,293.1521,292.45456,293.28111,651.94475,622.73906,1694.9214,284.57631,274.31807,425.70069
27253745.89,0.0012173963,4923.9169,293.1518,292.61458,293.24353,679.02871,636.6376,1686.6519,284.5563,274.61453,459.90122
27255304.21,0.0012232303,4359.6087,293.15076,292.95662,293.20324,697.91803,646.35145,1684.2696,284.55318,274.78889,485.17562
27256862.53,0.0012405456,3867.118,293.15059,293.04815,293.18725,711.98175,654.89872,1682.0424,284.56637,275.23762,498.08074
27258420.84,0.0012617279,3490.438,293.15789,292.9706,293.18103,719.1201,657.75026,1680.9463,284.56306,275.76891,499.55526
27259979.16,0.0012683258,3438.7564,293.13742,292.97641,293.15552,714.51739,653.50012,1681.0059,284.53447,275.95378,487.14197
27261537.47,0.001249813,3442.6602,293.17516,293.26654,293.20516,706.6991,645.9344,1681.9376,284.52039,275.55225,460.26609
27263095.79,0.0012407973,2713.4391,293.27748,293.35392,293.26948,705.38067,651.30912,1681.9388,284.56287,275.3699,422.19875
27264654.11,0.001253506,1742.2889,293.44183,293.29494,293.24606,723.15214,683.14547,1681.3389,284.55925,275.70178,370.96012
27266212.42,0.0012630006,1571.5086,293.47785,293.20499,293.23687,732.94399,697.77003,1681.1667,284.54417,275.95489,306.44128
27267770.74,0.001253379,1518.584,293.48856,293.17309,293.15201,739.47471,705.35155,1681.3615,284.52735,275.76093,240.49886
27269329.06,0.0012388022,1551.3344,293.49725,293.16162,293.15134,745.53459,711.98383,1681.3614,284.52837,275.44701,183.30796
27270887.37,0.0012323281,1583.7416,293.50333,293.15582,293.15068,751.27066,717.91373,1681.2734,284.54144,275.32315,130.47014
27272445.69,0.0012347359,1616.0052,293.50464,293.15158,293.15026,755.46598,721.74896,1681.0143,284.54426,275.41166,80.464613
27274004.01,0.0012259156,1720.5997,293.49421,293.14397,293.14865,758.39111,724.23788,1681.0919,284.51691,275.23051,35.900925
27275562.32,0.0011814269,2026.1955,293.47021,293.13271,293.14698,763.47342,729.4993,1681.5234,284.49198,274.16137,10.610188
27277120.64,0.0011421283,2375.5753,293.457,293.13378,293.1473,773.38916,739.5042,1681.4609,284.51975,273.17282,2.2172381
27278678.96,0.0011279798,3041.1697,293.33823,293.07247,293.08118,773.81332,738.36998,1681.3261,284.52553,272.82479,0.036942953
27280237.27,0.0011186896,4225.5738,293.17956,293.04269,293.03773,754.28438,713.18221,1681.2448,284.52977,272.60334,0.0
27281795.59,0.0011148987,5711.7811,293.13531,293.02348,293.06099,720.24818,670.02817,1681.1644,284.55232,272.53073,0.0
27283353.91,0.0011161275,7286.9507,293.14402,292.9815,293.06785,671.99645,626.56171,1681.087,284.54098,272.59584,0.0
27284912.22,0.0011084876,0.25654336,293.57062,292.25994,293.07644,631.40071,613.12996,-5.1266683e-16,287.57456,272.41635,0.0
27286470.54,0.0010759841,0.261483,293.66605,292.31297,293.12431,635.93292,634.92905,-7.8266317e-15,287.57209,271.5257,0.0
27288028.86,0.0010553919,0.26465451,293.64296,292.31167,293.07644,643.86877,643.60978,-1.7783029e-15,287.57205,270.95,0.0
27289587.17,0.0010543261,0.26459735,293.62179,292.34009,293.00614,651.92385,651.68165,-5.5196887e-15,287.57225,270.95,0.0
27291145.49,0.0010532646,0.26454021,293.59384,292.39433,292.8581,659.68601,659.53851,-1.7335597e-16,287.57275,270.95,0.0
27292703.81,0.0010522073,0.26448307,293.5599,292.34266,292.79165,666.90085,666.73367,-2.1094612e-15,287.57269,270.95,0.0
27294262.12,0.0010511543,0.26442595,293.49081,292.15003,292.72737,672.5217,672.15261,-2.3312741e-14,287.57253,270.95,0.0
27295820.44,0.0010478627,0.26474801,293.43641,292.05817,292.66129,676.01479,675.43218,-2.9250042e-16,287.57269,270.8823,0.0
27297378.76,0.0010292064,0.26772065,293.39709,292.03098,292.58396,678.45102,677.79864,-4.7774553e-16,287.57266,270.34125,0.0
27298937.07,0.0010117452,0.27057796,293.36269,292.01944,292.52436,680.46311,679.76154,-1.8693761e-16,287.57265,269.82056,0.0
27300495.39,0.0010012452,0.27224566,293.34023,292.04508,292.49189,682.4645,681.74116,-8.7924941e-17,287.57265,269.51218,0.0
27302053.71,0.00099336983,0.27345921,293.3262,292.08244,292.48034,684.8608,684.17246,-4.2687757e-17,287.57265,269.28482,0.0
27303612.02,0.00098873995,0.27408251,293.30717,292.08015,292.45728,687.78579,687.13181,-1.2112717e-16,287.57265,269.16286,0.0
27305170.34,0.00098787796,0.27400324,293.28015,292.04598,292.41894,691.00271,690.29113,-1.3673314e-16,287.57265,269.16644,0.0
27306728.66,0.0009927747,0.27285018,293.25605,292.02634,292.39465,694.13307,693.31118,-1.8774324e-17,287.57266,269.36204,0.0
27308286.97,0.0009999798,0.27128586,293.24373,292.03741,292.39882,697.44123,696.57705,-6.3985695e-17,287.57265,269.63128,0.0
27309845.29,0.0010068783,0.26979845,293.2334,292.04386,292.40017,701.2465,700.41314,-1.265648e-16,287.57266,269.88687,0.0
27311403.61,0.0010126204,0.26853608,293.20166,291.97857,292.32675,705.21373,704.28665,-3.3606875e-15,287.57266,270.10232,0.0
27312961.92,0.0010183513,0.26728909,293.15248,291.88576,292.234,708.12672,706.72708,-1.4979694e-16,287.57266,270.3151,0.0
27314520.24,0.0010325251,0.26459421,293.13562,291.90411,292.23096,710.12312,708.34407,-2.0797809e-16,287.57274,270.78716,0.0
27316078.56,0.0010513445,0.261186,293.14237,291.97198,292.2682,712.65223,710.94401,-2.7429615e-16,287.57276,271.38714,0.0
27317636.87,0.0010496854,0.26123858,293.14564,292.00512,292.30155,716.26028,714.82231,-1.8661667e-16,287.57276,271.36762,0.0
27319195.19,0.0010412319,0.26243349,293.13955,292.00991,292.32039,720.75433,719.54118,-5.5840965e-17,287.57278,271.14348,0.0
27320753.51,0.0010320691,0.26376753,293.12593,291.99855,292.31234,725.83748,724.76694,-2.034094e-16,287.57279,270.89433,0.0
27322311.82,0.0010228208,0.26513821,292.90517,291.80927,292.04787,728.83516,726.73957,8544.123,292.64094,270.6385,0.011575122
27323870.14,0.001013381,43795.385,293.06349,292.02373,292.3167,559.33084,537.8614,5109.6357,275.94151,270.37236,2.1781399
27325428.46,9.5754726e-06,7149.2776,291.96011,291.59288,291.73375,495.53035,485.60465,1626.2059,277.1323,269.67763,6.7621258
27326986.77,0.010728724,13611.288,293.23761,292.33823,292.70399,476.07376,470.61778,1665.7312,284.49041,268.82522,17.680346
27328545.09,0.026952322,13457.762,293.16492,292.34876,292.71253,463.52365,459.22674,1687.0379,284.55682,269.25341,43.006879
27330103.41,0.02870583,13076.881,293.15279,292.37913,292.74118,453.28305,448.92866,1695.0579,284.59144,271.04593,81.033422
27331661.72,0.029793145,12559.863,293.1899,292.45997,292.82123,446.55598,441.45463,1698.4223,284.57593,272.28729,150.40433
27333220.04,0.03043007,9934.8449,293.29927,292.70138,293.07184,473.54871,468.27726,1700.0054,284.56922,272.96413,193.25126
27334778.36,0.031273752,6939.6268,293.2989,292.9297,293.34574,533.77751,522.95049,1700.6681,284.57718,273.73684,197.94655
27336336.67,0.032647762,5326.2271,293.15047,293.01772,293.33588,594.56864,574.35575,1700.8729,284.59833,274.91196,200.15007
27337894.99,0.03405,5040.5998,293.15031,293.12552,293.2458,632.50867,602.13449,1700.8919,284.61015,276.14177,213.91578
27339453.31,0.0010926612,4747.1889,293.1503,293.23663,293.1965,653.47842,615.25765,1700.9889,284.60038,276.96117,230.93136
27341011.62,0.0011099491,3972.989,293.15025,293.28744,293.18319,663.68733,620.35232,1701.0451,284.58373,277.45276,257.59745
27342569.94,0.0011122876,3461.9551,293.15038,293.26489,293.17649,668.34892,621.99354,1701.1365,284.56481,277.55,308.05415
27344128.26,0.0011108966,3250.7622,293.15067,293.2145,293.16837,675.08278,622.29316,1693.6334,284.55749,277.55,326.34265
27345686.57,0.0011095115,3188.2133,293.14731,293.17986,293.16405,686.24171,622.89836,1685.7839,284.54762,277.55,292.4172
27347244.89,0.0011081322,3703.3282,293.14984,293.15554,293.16228,680.14498,616.87006,1682.1849,284.54579,277.55,253.22658
27348803.21,0.0011067585,3632.2243,293.15021,293.16737,293.16964,672.70782,611.09414,1681.3105,284.54105,277.55,239.32229
27350361.52,0.0011053906,2350.5203,293.15111,293.22061,293.21313,686.90754,629.95925,1681.253,284.53976,277.55,226.04691
27351919.84,0.0011040284,2157.5666,293.17353,293.16937,293.17032,703.44707,638.60764,1681.2991,284.54084,277.55,194.18439
27353478.16,0.0011026719,2134.2769,293.19511,293.15906,293.16059,716.08717,648.614,1681.3232,284.54046,277.55,155.22209
27355036.47,0.001101321,2169.5581,293.2023,293.15372,293.14837,723.39375,656.40893,1681.3426,284.54004,277.55,113.8226
27356594.79,0.0010998716,2243.7601,293.20486,293.14848,293.13492,728.15227,661.32722,1681.3185,284.53951,277.54726,64.274724
27358153.11,0.001092057,2382.667,293.20332,293.1426,293.12634,731.96367,664.95961,1680.751,284.53007,277.37612,25.709526
27359711.42,0.001080245,2521.0222,293.19427,293.14212,293.13495,733.17981,668.64982,1680.2039,284.52706,277.09612,11.93563
27361269.74,0.0010679198,2616.0493,293.18353,293.14385,293.13967,733.37588,670.66539,1680.4871,284.52313,276.79812,8.9578213
27362828.06,0.0010558002,2682.3983,293.18046,293.14531,293.14193,735.78819,673.48509,1680.6873,284.52988,276.50124,5.135258
27364386.37,0.0010526755,2843.1493,293.13289,293.11107,293.10523,735.00488,672.98787,1680.7085,284.53581,276.45,1.0454031
27365944.69,0.001051412,4264.0654,293.14762,293.07907,293.08849,714.65146,655.89796,1680.7074,284.54029,276.45,0.0
27367503.01,0.0010501538,5943.2209,293.14566,293.06844,293.08735,678.65289,626.16805,1680.7632,284.53968,276.45,0.0
27369061.32,0.0010489008,7234.3808,293.11682,293.05097,293.08022,632.16869,586.42088,1685.6784,284.54094,276.45,0.0
27370619.64,0.0010476529,8893.817,293.06552,293.0169,293.067,569.66552,539.81491,1694.8365,284.5545,276.45,0.0
27372177.96,0.0010405501,0.32875809,293.51145,292.72579,292.93289,550.35157,567.00998,-2.6687426e-14,286.62986,276.28631,0.0
27373736.27,0.0010289915,0.33097642,293.50758,292.70594,292.91793,554.93229,577.49535,-2.7731566e-15,286.62981,275.99473,0.0
27375294.59,0.0010262068,0.33125603,293.48595,292.67489,292.88708,561.72344,584.20188,-2.6011177e-13,286.62987,275.95,0.0
27376852.91,0.0010250003,0.33118449,293.45003,292.63728,292.84585,566.53298,589.3111,-8.9380558e-13,286.62176,275.95,0.0
27378411.22,0.0010237987,0.33111296,293.41219,292.59769,292.80299,569.86049,592.69362,-2.005509e-14,286.62177,275.95,0.0
27379969.54,0.0010226021,0.33104145,293.39753,292.57475,292.78065,574.66333,595.76737,-4.1145055e-13,286.62256,275.95,0.0
27381527.86,0.0010214104,0.33096996,293.39333,292.5629,292.76978,580.77314,599.78173,-6.0979381e-16,286.62735,275.95,0.0
27383086.17,0.0010087922,0.33348553,293.36778,292.535,292.73959,584.51762,603.73417,-3.0226673e-13,286.62486,275.62007,0.0
27384644.49,0.00098680626,0.33822588,293.31754,292.4808,292.6802,585.51568,606.04101,-4.920431e-14,286.62486,275.0062,0.0
27386202.81,0.00097299039,0.34115085,293.27949,292.43317,292.63094,587.02676,607.09691,-1.3703208e-13,286.62505,274.62369,0.0
27387761.12,0.00096213461,0.34341723,293.25963,292.40278,292.60144,589.93503,608.188,-6.5905673e-14,286.62704,274.32507,0.0
27389319.44,0.00095860594,0.34393118,293.23278,292.37331,292.57139,592.56257,607.46624,-3.8756346e-17,286.62754,274.25,0.0
27390877.76,0.00095750841,0.3438569,293.20523,292.34388,292.54017,593.86741,607.47527,-9.5009514e-15,286.62666,274.25,0.0
27392436.07,0.00095641538,0.34378264,293.18432,292.31876,292.51362,594.83078,608.89539,-1.9373916e-15,286.62723,274.25,0.0
27393994.39,0.00095532686,0.34370839,293.17143,292.29962,292.49362,596.29635,611.5328,-1.080639e-14,286.62765,274.25,0.0
27395552.71,0.0009542428,0.34363416,293.15372,292.27962,292.47266,598.14853,613.07311,-5.392008e-15,286.62575,274.25,0.0
27397111.02,0.00095696207,0.34263484,293.13546,292.25917,292.45084,600.19566,614.6644,-2.6721803e-14,286.62578,274.36821,0.0
27398669.34,0.00096702369,0.3398735,293.11027,292.24002,292.42955,602.75896,613.65823,-5.3841024e-15,286.62899,274.71167,0.0
27400227.66,0.00097130717,0.33851802,293.08225,292.2157,292.40283,604.19113,612.86134,-2.6095262e-14,286.62986,274.87557,0.0
27401785.97,0.00096892109,0.33875394,293.07027,292.19628,292.38206,603.94983,617.16507,-1.7920203e-13,286.62994,274.83605,0.0
27403344.29,0.00096868494,0.33847873,293.04707,292.17269,292.35655,603.86837,619.21855,-4.01142e-15,286.62971,274.86189,0.0
27404902.61,0.00097462098,0.3367394,293.03051,292.1549,292.3382,605.30136,620.10615,-2.3021654e-14,286.62944,275.07504,0.0
27406460.92,0.00098144489,0.33480563,293.02374,292.14718,292.33112,608.07004,621.52427,-1.3616281e-15,286.62951,275.31315,0.0
27408019.24,0.00098380673,0.33392679,293.01019,292.13453,292.31797,610.24657,623.42596,-2.7876999e-14,286.62953,275.41636,0.0
27409577.56,0.00098189017,0.46168538,291.53158,290.71335,290.81918,554.63394,548.59695,9278.2474,287.23572,275.39154,0.20083016
27411135.87,0.00097423484,8786.621,292.44169,292.27437,292.3173,521.79465,517.07675,1723.9069,287.5446,275.19376,1.4328587
27412694.19,0.00095104098,11149.22,292.96264,292.44099,292.63272,499.55059,491.41081,1649.9889,284.45895,274.51447,5.6735449
27414252.51,0.00094244173,12690.214,293.12678,292.52676,292.72067,477.10957,469.69011,1680.9587,284.53543,274.27734,34.572674
27415810.82,0.00095271546,12928.697,293.1526,292.56661,292.75933,459.83725,452.30427,1693.0081,284.56346,274.6314,86.415618
27417369.14,0.00097159912,12048.42,293.1617,292.59909,292.79065,446.71371,442.31166,1697.8304,284.57718,275.24278,151.25393
27418927.45,0.00099514791,10416.676,293.27461,292.78895,292.977,453.15316,448.24937,1699.7906,284.58763,275.97685,218.13674
27420485.77,0.0010194854,7947.0432,293.29835,293.03094,293.2242,497.1568,486.6036,1700.517,284.59057,276.71273,278.6358
27422044.09,0.00104455,4948.7399,293.15057,293.23828,293.36425,558.51513,541.2431,1700.8554,284.59207,277.4486,336.00276
27423602.4,0.0010703395,3876.8025,293.15095,293.30772,293.27966,599.23643,571.02181,1700.95,284.60878,278.18447,388.00515
27425160.72,0.0010967448,3020.5338,293.15139,293.28248,293.20674,626.58191,583.69703,1691.8432,284.60258,278.91753,428.37515
27426719.04,0.001121937,2511.2359,293.15069,293.22596,293.18547,644.05034,587.14444,1685.1654,284.59638,279.60126,460.22626
27428277.35,0.0011480436,2169.4183,293.15057,293.19626,293.18136,650.21936,585.03651,1682.348,284.60318,280.29243,482.69284
27429835.67,0.0011765971,1864.4138,293.15172,293.18604,293.17885,648.98343,578.68507,1680.9579,284.61323,281.02796,494.50352
27431393.99,0.0012058787,1680.7908,293.21662,293.18259,293.17844,642.26928,575.58381,1680.1628,284.62745,281.76383,496.63804
27432952.3,0.0012358727,1684.4547,293.20966,293.14136,293.16138,624.92936,564.45634,1679.5708,284.64491,282.4997,484.36841
27434510.62,0.0012665771,1526.8276,293.26096,293.17469,293.21316,604.8789,549.49637,1678.9937,284.68042,283.23557,454.21446
27436068.94,0.0012962562,1085.0948,293.43501,293.27082,293.31874,594.08289,549.35639,1678.3368,284.73191,283.93291,411.40143
27437627.25,0.0013049776,655.42413,293.50698,293.19591,293.15278,595.14626,559.94415,1676.8164,284.63545,284.15648,357.4199
27439185.57,0.001307755,540.37311,293.53365,293.17633,293.15149,593.27845,560.31926,1675.5171,284.62207,284.24792,293.90388
27440743.89,0.0013246991,444.29449,293.58526,293.18738,293.24139,591.79826,559.52201,1675.3892,284.83593,284.64973,231.31862
27442302.2,0.0013355099,366.68915,293.62859,293.18435,293.37597,588.97974,557.65349,1674.601,284.91833,284.91471,177.40882
27443860.52,0.0013097232,411.95969,293.59764,293.12771,293.44718,587.04207,555.92086,1672.9497,284.38267,284.38111,127.67997
27445418.84,0.0012578509,733.70115,293.48874,293.06981,293.42757,587.92018,554.12888,1671.0342,283.58708,283.24612,80.125236
27446977.15,0.0012111021,699.3864,293.57461,293.18737,293.50492,600.38957,570.43602,1673.127,284.35361,282.187,37.794442
27448535.47,0.0011690004,725.57382,293.56963,293.14639,293.38199,617.81053,589.21675,1676.5323,284.43201,281.20081,12.349249
27450093.79,0.0011317838,844.98453,293.54941,293.1335,293.27174,634.66512,605.27559,1678.4918,284.46586,280.30165,2.3480751
27451652.1,0.0011138855,1242.7493,293.41206,293.05769,293.08779,637.54978,605.76638,1679.5472,284.51773,279.87323,0.0099673084
27453210.42,0.0011117114,2104.0307,293.26109,293.0586,293.1442,620.53524,586.61488,1680.0215,284.53829,279.84628,0.0
27454768.74,0.0011107304,2939.6565,293.09015,293.06694,293.08955,590.26836,549.95655,1680.2584,284.53583,279.85,0.0
27456327.05,0.00110961,4705.1252,293.14594,293.0686,293.05761,550.8579,511.84484,1680.3886,284.54175,279.85,0.0
27457885.37,0.0011084941,0.51518164,293.8423,293.05483,293.54142,521.84509,510.50084,-3.2782756e-14,286.20271,279.85,0.0
27459443.69,0.0011073827,0.51507037,294.04917,293.20828,293.69013,528.54476,530.34437,-9.4097373e-17,286.20146,279.85,0.0
27461002.0,0.0011060941,0.51502254,294.05336,293.20826,293.6831,538.16032,540.94393,-8.0872827e-16,286.20118,279.84528,0.0
27462560.32,0.001095256,0.51832852,294.03187,293.18674,293.64996,546.6337,549.97634,-1.1974234e-15,286.2005,279.59107,0.0
27464118.64,0.0010822899,0.52243251,293.99717,293.15202,293.60219,554.03983,557.96472,-1.6577746e-15,286.20079,279.27738,0.0
27465676.95,0.0010981156,0.51633192,293.96431,293.12208,293.56636,560.15236,566.02905,-4.8746974e-14,286.20114,279.72301,0.0
27467235.27,0.0011380565,0.50206223,293.95099,293.11562,293.55526,564.57379,574.76637,-1.2424852e-13,286.20084,280.77694,0.0
27468793.59,0.0011350657,0.50258833,293.92991,293.10539,293.53473,568.60193,580.59673,-2.8600302e-14,286.20097,280.72969,0.0
27470351.9,0.0010978194,0.51496177,293.89803,293.07132,293.49302,574.97928,585.73292,-4.2829104e-14,286.20095,279.80013,0.0
27471910.22,0.0010738634,0.52298449,293.85747,293.02817,293.43318,582.14516,588.23295,-1.3645022e-18,286.20095,279.19425,0.0
27473468.54,0.0010664459,0.52517043,293.829,292.99623,293.39428,586.95338,593.15702,-1.1728484e-16,286.20095,279.02298,0.0
27475026.85,0.0010719549,0.52269284,293.80432,292.97114,293.36427,590.02867,598.34762,-5.3165219e-15,286.20095,279.19916,0.0
27476585.17,0.001101388,0.51176481,293.78261,292.95639,293.34619,590.23165,603.07116,-3.5252943e-13,286.20095,280.00528,0.0
27478143.49,0.0011433291,0.49689504,293.7584,292.94847,293.33192,584.42594,605.50251,-5.2904388e-13,286.20095,281.10561,0.0
27479701.8,0.0011684124,0.48806491,293.74883,292.94863,293.32239,580.25008,606.25506,-1.560378e-14,286.20093,281.75606,0.0
