time,heating_cooling_reaPProCoo_y,heating_cooling_reaPProHea_y,structure_reaTZonNz_y,structure_reaTZonSz_y,structure_reaCO2ZonNz_y,structure_reaCO2ZonSz_y,ventilation_reaPAhuSupNz_y,ventilation_reaPAhuSupSz_y,bms_oveTZonSetMinNz_u,bms_oveTZonSetMinSz_u,bms_oveTZonSetMaxNz_u,bms_oveTZonSetMaxSz_u,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
6480000.0,0.0,0.0,296.15,296.15,400.0,400.0,0.0,0.0,289.15,289.15,303.15,303.15,282.35,0.0
6481558.317,0.0,0.0,295.92817,295.92828,400.00009,400.00009,0.0,0.0,289.15,289.15,303.15,303.15,282.34829,0.0
6483116.633,0.0,0.0,295.75083,295.75093,400.00017,400.00017,0.0,0.0,289.15,289.15,303.15,303.15,282.37938,0.0
6484674.95,0.0,0.0,295.61971,295.61971,400.00024,400.00024,0.0,0.0,289.15,289.15,303.15,303.15,282.23908,0.0
6486233.267,0.0,0.0,295.52054,295.52045,400.00031,400.00031,0.0,0.0,289.15,289.15,303.15,303.15,282.02499,0.0
6487791.583,0.0,0.0,295.44127,295.44114,400.00036,400.00036,0.0,0.0,289.15,289.15,303.15,303.15,281.71972,0.0
6489349.9,0.0,0.0,295.37364,295.37354,400.00042,400.00042,0.0,0.0,289.15,289.15,303.15,303.15,281.31207,0.0
6490908.216,0.0,0.0,295.313,295.31292,400.00046,400.00046,0.0,0.0,289.15,289.15,303.15,303.15,280.92747,0.0
6492466.533,0.0,0.0,295.25848,295.25842,400.00051,400.00051,0.0,0.0,289.15,289.15,303.15,303.15,280.72299,0.0
6494024.85,0.0,0.0,295.20981,295.20977,400.00054,400.00054,0.0,0.0,289.15,289.15,303.15,303.15,280.5295,0.0
6495583.166,0.0,0.0,295.16264,295.16261,400.00058,400.00058,0.0,0.0,289.15,289.15,303.15,303.15,280.04538,0.0
6497141.483,0.0,0.0,295.11214,295.1121,400.00061,400.00061,0.0,0.0,289.15,289.15,303.15,303.15,279.36059,0.0
6498699.8,0.0,0.0,295.06038,295.0603,400.00063,400.00063,0.0,0.0,289.15,289.15,303.15,303.15,278.84539,0.0
6500258.116,0.0,0.0,295.00942,295.0093,400.00066,400.00066,0.0,0.0,289.15,289.15,303.15,303.15,278.44833,0.0
6501816.433,41704.379,84592.165,294.95896,294.95883,400.00068,400.00068,0.0,0.0,294.15,294.15,298.15,298.15,278.23451,0.0
6503374.749,8711.2272,84769.29,294.91185,294.91172,400.0007,400.0007,0.0,0.0,294.15,294.15,298.15,298.15,278.17162,0.0
6504933.066,106.22689,29807.969,294.88888,294.88886,400.00072,400.00072,0.0,0.0,294.15,294.15,298.15,298.15,278.15296,24.232503
6506491.383,143.84654,7864.4001,295.17921,295.18288,472.36555,472.36555,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.13987,72.612802
6508049.699,3.3804297,6586.5752,295.44571,295.4663,529.70279,529.70279,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.18503,113.49509
6509608.016,2.6427055,6098.0185,295.72024,295.76593,585.91149,585.91149,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.49464,153.58066
6511166.333,2.6805841,5086.2015,295.99136,296.07025,635.89232,635.89232,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.46149,200.1422
6512724.649,2.7155936,4192.0796,296.22541,296.34806,664.20757,664.20757,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.26172,256.09389
6514282.966,2.727125,3614.2746,296.44509,296.62534,685.31631,685.31631,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.59644,312.88689
6515841.283,2.7417532,3151.8701,296.62757,296.88174,696.59427,696.59427,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.98643,365.73341
6517399.599,2.7888809,2470.8222,296.8087,297.1514,708.94004,708.94004,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.96991,415.68299
6518957.916,79.807418,1616.8452,296.96505,297.40598,716.80556,716.80556,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.1969,453.57837
6520516.232,44.45789,1020.8427,297.0836,297.61723,721.00859,721.00859,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.90472,459.93814
6522074.549,25.985871,657.62826,297.16209,297.76566,723.25469,723.25469,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.32813,439.98661
6523632.866,4.0038831,482.98212,297.19283,297.83613,719.76206,719.76206,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.45234,406.72254
6525191.182,2.6074497,528.57342,297.17409,297.82455,707.41655,707.41655,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.37121,363.09756
6526749.499,2.5908422,582.22007,297.16366,297.79867,700.81991,700.81991,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.34691,310.70048
6528307.816,2.5921117,565.37995,297.16629,297.76346,697.29447,697.29447,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.47642,259.46683
6529866.132,7.2459397,524.76848,297.17644,297.72823,695.4106,695.4106,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.61502,217.1002
6531424.449,6.7939405,452.68552,297.22366,297.73186,705.15099,705.15099,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.70847,181.02297
6532982.766,3.0815304,367.26317,297.26325,297.72956,714.78048,714.78048,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.76625,152.49831
6534541.082,2.5686338,365.08674,297.26123,297.69413,713.72972,713.72972,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.71746,129.34843
6536099.399,2.5549684,486.47945,297.22708,297.63559,704.19191,704.19191,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.57438,112.25138
6537657.715,2.5399562,590.11578,297.20819,297.60104,699.09512,699.09512,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.44679,100.64996
6539216.032,2.529895,859.60059,297.04657,297.4357,651.7453,651.7453,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.36022,87.934762
6540774.349,2.5199252,1080.4569,296.95246,297.33878,625.55428,625.55428,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.27365,70.511577
6542332.665,2.5099994,1304.7303,296.81264,297.19241,591.06381,591.06381,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.18707,52.507892
6543890.982,2.5001222,1574.0037,296.67556,297.04674,562.78558,562.78558,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.1005,35.000613
6545449.299,2.4893022,1778.2496,296.55288,296.91309,541.63147,541.63147,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.99456,18.199882
6547007.615,2.4721336,2052.0337,296.42814,296.77759,521.1989,521.1989,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.76218,5.2822977
6548565.932,0.0,0.0,296.33673,296.6781,510.14283,510.14283,0.0,0.0,289.15,289.15,303.15,303.15,283.53062,0.37332464
6550124.248,0.0,0.0,296.2077,296.56068,498.84594,498.84594,0.0,0.0,289.15,289.15,303.15,303.15,283.4067,0.0
6551682.565,0.0,0.0,296.11411,296.47117,488.70773,488.70773,0.0,0.0,289.15,289.15,303.15,303.15,283.28686,0.0
6553240.882,0.0,0.0,296.03989,296.39719,479.60936,479.60936,0.0,0.0,289.15,289.15,303.15,303.15,282.9435,0.0
6554799.198,0.0,0.0,295.97343,296.32908,471.44418,471.44418,0.0,0.0,289.15,289.15,303.15,303.15,282.42018,0.0
6556357.515,0.0,0.0,295.91274,296.26582,464.11648,464.11648,0.0,0.0,289.15,289.15,303.15,303.15,282.16035,0.0
6557915.832,0.0,0.0,295.85938,296.20956,457.54035,457.54035,0.0,0.0,289.15,289.15,303.15,303.15,282.01845,0.0
6559474.148,0.0,0.0,295.81263,296.15984,451.63871,451.63871,0.0,0.0,289.15,289.15,303.15,303.15,281.94089,0.0
6561032.465,0.0,0.0,295.77146,296.11574,446.34239,446.34239,0.0,0.0,289.15,289.15,303.15,303.15,281.89921,0.0
6562590.782,0.0,0.0,295.73421,296.07567,441.58929,441.58929,0.0,0.0,289.15,289.15,303.15,303.15,281.85702,0.0
6564149.098,0.0,0.0,295.69943,296.03818,437.32371,437.32371,0.0,0.0,289.15,289.15,303.15,303.15,281.79356,0.0
6565707.415,0.0,0.0,295.66598,296.00213,433.49563,433.49563,0.0,0.0,289.15,289.15,303.15,303.15,281.70147,0.0
6567265.731,0.0,0.0,295.63287,295.96656,430.06018,430.06018,0.0,0.0,289.15,289.15,303.15,303.15,281.55155,0.0
6568824.048,0.0,0.0,295.59811,295.92943,426.9771,426.9771,0.0,0.0,289.15,289.15,303.15,303.15,281.22443,0.0
6570382.365,0.0,0.0,295.55908,295.8881,424.21024,424.21024,0.0,0.0,289.15,289.15,303.15,303.15,280.70802,0.0
6571940.681,0.0,0.0,295.51381,295.84063,421.72716,421.72716,0.0,0.0,289.15,289.15,303.15,303.15,280.0978,0.0
6573498.998,0.0,0.0,295.46173,295.78654,419.49877,419.49877,0.0,0.0,289.15,289.15,303.15,303.15,279.4879,0.0
6575057.315,0.0,0.0,295.40517,295.72815,417.49894,417.49894,0.0,0.0,289.15,289.15,303.15,303.15,278.86846,0.0
6576615.631,0.0,0.0,295.34743,295.66862,415.70422,415.70422,0.0,0.0,289.15,289.15,303.15,303.15,278.30308,0.0
6578173.948,0.0,0.0,295.29253,295.61196,414.09358,414.09358,0.0,0.0,289.15,289.15,303.15,303.15,277.93357,0.0
6579732.265,0.0,0.0,295.23985,295.55756,412.64814,412.64814,0.0,0.0,289.15,289.15,303.15,303.15,277.58727,0.0
6581290.581,0.0,0.0,295.18734,295.5034,411.35095,411.35095,0.0,0.0,289.15,289.15,303.15,303.15,277.24098,0.0
6582848.898,0.0,0.0,295.1353,295.4498,410.18681,410.18681,0.0,0.0,289.15,289.15,303.15,303.15,276.89469,0.0
6584407.214,0.0,0.0,295.08431,295.39729,409.14208,409.14208,0.0,0.0,289.15,289.15,303.15,303.15,276.54843,0.0
6585965.531,0.0,0.0,295.03584,295.34734,408.2045,408.2045,0.0,0.0,289.15,289.15,303.15,303.15,276.49113,0.0
6587523.848,0.0,0.0,294.99417,295.30423,407.36308,407.36308,0.0,0.0,289.15,289.15,303.15,303.15,276.64419,0.0
6589082.164,2.1373731,81.72207,294.95648,295.26513,406.60796,406.60796,0.0,0.0,294.15,294.15,298.15,298.15,276.5756,0.0
6590640.481,2.126265,1.6252168,294.92552,295.23274,405.93029,405.93029,0.0,0.0,294.15,294.15,298.15,298.15,276.41278,11.486929
6592198.798,2.127336,6135.4024,295.07872,295.37683,436.97638,436.97638,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.34064,72.8231
6593757.114,2.1294753,7933.8022,295.44088,295.73619,510.79165,510.79165,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.45466,142.72415
6595315.431,2.1417492,7261.0196,295.72265,296.04677,550.23541,550.23541,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.89683,207.45578
6596873.747,2.1648746,6219.6307,296.11016,296.48536,613.69074,613.69074,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.61149,271.84431
6598432.064,2.193299,5155.3421,296.41858,296.86591,650.73542,650.73542,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.44263,334.887
6599990.381,2.2255581,4150.3906,296.69806,297.24076,676.60105,676.60105,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.34429,396.42756
6601548.697,2.2598146,3228.9825,296.92494,297.57546,691.93879,691.93879,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.26651,453.52888
6603107.014,2.2929728,2423.3128,297.11459,297.87636,703.6124,703.6124,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.13658,498.71656
6604665.331,2.3243565,1714.4587,297.27114,298.1461,713.95851,713.95851,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.94292,536.80411
6606223.647,2085.052,1307.3718,297.38379,298.14274,719.48727,719.48727,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.64229,567.42172
6607781.964,2450.5045,1041.0738,297.45974,298.15466,722.44157,722.44157,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.23935,590.76551
6609340.281,2784.0541,826.35662,297.50561,298.15305,724.02021,724.02021,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.76753,606.61116
6610898.597,2577.0948,663.15064,297.48476,298.1539,712.07776,712.07776,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.25503,613.6094
6612456.914,2857.591,508.33618,297.45712,298.14953,703.31001,703.31001,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.72927,611.38304
6614015.23,3158.9017,354.96755,297.45206,298.15293,698.62495,698.62495,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.18756,598.22111
6615573.547,3686.7389,219.33646,297.48964,298.15451,696.12149,696.12149,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.62502,573.86449
6617131.864,4371.2765,115.2051,297.57988,298.16452,698.80763,698.80763,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.0322,540.80326
6618690.18,5252.4669,104.07902,297.73418,298.15137,711.39142,711.39142,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.354,498.26329
6620248.497,5773.2478,92.669988,297.88362,298.15223,718.11509,718.11509,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.62382,449.42268
6621806.814,5569.9206,75.99014,297.97612,298.15597,707.7536,707.7536,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.87483,394.41367
6623365.13,5886.1971,62.114232,298.07513,298.1495,700.99957,700.99957,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.03136,331.49329
6624923.447,4660.7547,76.055093,298.03355,298.13917,667.35244,667.35244,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.00821,266.9553
6626481.764,4479.9609,74.833248,297.9647,298.1401,633.89428,633.89428,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.78039,203.40578
6628040.08,3201.6278,95.866914,297.87216,298.12299,607.1014,607.1014,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.45577,141.41975
6629598.397,1482.7447,79.100448,297.69847,298.14424,571.35449,571.35449,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.10779,81.696642
6631156.713,392.83716,80.683693,297.52829,298.14464,552.2531,552.2531,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.66459,37.788322
6632715.03,4.6433107,343.4902,297.28586,298.05867,527.25274,527.25274,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.10736,15.136299
6634273.347,2.2905545,877.58499,297.12017,297.93907,513.51499,513.51499,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.53454,5.8191943
6635831.663,0.0,0.0,296.9838,297.84472,502.88145,502.88145,0.0,0.0,289.15,289.15,303.15,303.15,284.00292,0.68672866
6637389.98,0.0,0.0,296.86615,297.75463,492.32933,492.32933,0.0,0.0,289.15,289.15,303.15,303.15,283.48893,0.0
6638948.297,0.0,0.0,296.76501,297.66221,482.85953,482.85953,0.0,0.0,289.15,289.15,303.15,303.15,282.94766,0.0
6640506.613,0.0,0.0,296.67468,297.57113,474.36101,474.36101,0.0,0.0,289.15,289.15,303.15,303.15,282.29121,0.0
6642064.93,0.0,0.0,296.59092,297.482,466.73416,466.73416,0.0,0.0,289.15,289.15,303.15,303.15,281.73211,0.0
6643623.246,0.0,0.0,296.51469,297.39834,459.88957,459.88957,0.0,0.0,289.15,289.15,303.15,303.15,281.36767,0.0
6645181.563,0.0,0.0,296.44654,297.32198,453.74698,453.74698,0.0,0.0,289.15,289.15,303.15,303.15,281.04514,0.0
6646739.88,0.0,0.0,296.38417,297.25128,448.23441,448.23441,0.0,0.0,289.15,289.15,303.15,303.15,280.6642,0.0
6648298.196,0.0,0.0,296.3235,297.18249,443.28726,443.28726,0.0,0.0,289.15,289.15,303.15,303.15,280.26092,0.0
6649856.513,0.0,0.0,296.26351,297.11472,438.84753,438.84753,0.0,0.0,289.15,289.15,303.15,303.15,279.93242,0.0
6651414.83,0.0,0.0,296.20742,297.05126,434.86316,434.86316,0.0,0.0,289.15,289.15,303.15,303.15,279.79841,0.0
6652973.146,0.0,0.0,296.15809,296.99491,431.28745,431.28745,0.0,0.0,289.15,289.15,303.15,303.15,279.74482,0.0
6654531.463,0.0,0.0,296.11473,296.94485,428.07849,428.07849,0.0,0.0,289.15,289.15,303.15,303.15,279.79243,0.0
6656089.78,0.0,0.0,296.07512,296.89897,425.19867,425.19867,0.0,0.0,289.15,289.15,303.15,303.15,279.85498,0.0
6657648.096,0.0,0.0,296.03578,296.85375,422.61421,422.61421,0.0,0.0,289.15,289.15,303.15,303.15,279.6038,0.0
6659206.413,0.0,0.0,295.99214,296.80455,420.29484,420.29484,0.0,0.0,289.15,289.15,303.15,303.15,279.13188,0.0
6660764.729,0.0,0.0,295.9494,296.75651,418.21335,418.21335,0.0,0.0,289.15,289.15,303.15,303.15,279.11276,0.0
6662323.046,0.0,0.0,295.91269,296.71471,416.34536,416.34536,0.0,0.0,289.15,289.15,303.15,303.15,279.37857,0.0
6663881.363,0.0,0.0,295.88012,296.6773,414.66896,414.66896,0.0,0.0,289.15,289.15,303.15,303.15,279.5679,0.0
6665439.679,0.0,0.0,295.84876,296.64131,413.1645,413.1645,0.0,0.0,289.15,289.15,303.15,303.15,279.63608,0.0
6666997.996,0.0,0.0,295.81782,296.60593,411.81435,411.81435,0.0,0.0,289.15,289.15,303.15,303.15,279.6518,0.0
6668556.313,0.0,0.0,295.78567,296.5695,410.60268,410.60268,0.0,0.0,289.15,289.15,303.15,303.15,279.44761,0.0
6670114.629,0.0,0.0,295.74866,296.52834,409.51529,409.51529,0.0,0.0,289.15,289.15,303.15,303.15,279.09846,0.0
6671672.946,0.0,0.0,295.71077,296.48648,408.53943,408.53943,0.0,0.0,289.15,289.15,303.15,303.15,279.19393,0.0
6673231.263,0.0,0.0,295.68208,296.45394,407.66365,407.66365,0.0,0.0,289.15,289.15,303.15,303.15,279.76604,0.0
6674789.579,2.08105,785.14858,295.66337,296.43142,406.87771,406.87771,0.0,0.0,294.15,294.15,298.15,298.15,280.07138,0.0
6676347.896,2.0667422,5.3463154,295.64583,296.41003,406.17237,406.17237,0.0,0.0,294.15,294.15,298.15,298.15,280.05421,0.36744171
6677906.212,2.0618574,1.034748,295.65722,296.4178,405.53938,405.53938,0.0,0.0,294.15,294.15,298.15,298.15,280.04524,38.927291
6679464.529,2.0734176,4344.5522,295.97072,296.71052,488.31637,488.31637,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.16321,106.44007
6681022.846,2.0809301,4060.4376,296.25535,296.98426,538.22569,538.22569,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.46041,167.23364
6682581.162,2.1075216,3357.2699,296.59561,297.34266,593.78632,593.78632,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.22982,227.48594
6684139.479,2.1582184,2229.7502,296.92864,297.71436,640.10147,640.10147,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.54714,287.32987
6685697.796,2.1942342,1297.1415,297.21412,298.06018,667.39974,667.39974,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.4775,346.71066
6687256.112,2826.4239,739.91068,297.45788,298.14892,687.02232,687.02232,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.18049,405.49318
6688814.429,3102.5653,450.79846,297.64512,298.16414,697.50774,697.50774,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.85608,456.95461
6690372.745,4278.4186,212.66373,297.81665,298.15371,710.55893,710.55893,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.5112,500.93419
6691931.062,5084.4075,141.15686,297.95475,298.1544,717.6707,717.6707,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.15814,537.94928
6693489.379,5723.7651,76.340117,298.06714,298.15378,721.4708,721.4708,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.7892,565.01254
6695047.695,6563.4864,10.343694,298.12772,298.15236,723.50136,723.50136,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.36238,584.77886
6696606.012,6911.1272,0.84268501,298.11866,298.14225,717.64097,717.64097,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.80555,595.0132
6698164.329,7115.6047,0.78744159,298.07686,298.15071,706.2827,706.2827,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.15591,595.10074
6699722.645,7372.407,0.77940165,298.05405,298.15306,700.21341,700.21341,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.4751,584.52621
6701280.962,7917.9868,0.77186297,298.06927,298.15387,696.97028,696.97028,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.78764,562.21798
6702839.279,8590.0729,0.76474155,298.12529,298.15345,695.23732,695.23732,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.08425,530.27279
6704397.595,11070.797,0.75833638,298.1513,298.15147,706.43205,706.43205,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.3478,490.33808
6705955.912,11559.263,0.75372028,298.15528,298.15376,715.46546,715.46546,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.51826,441.06618
6707514.228,11462.941,0.75171084,298.14428,298.14183,712.81703,712.81703,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.54731,388.31115
6709072.545,11666.626,0.7510294,298.14991,298.14899,703.70508,703.70508,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.50325,331.18514
6710630.862,11456.289,0.75067099,298.13322,298.13083,693.51704,693.51704,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.44166,271.22253
6712189.178,8463.1548,0.75009717,298.15657,298.15694,647.87533,647.87533,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.39147,211.40884
6713747.495,7650.3429,0.75063664,298.15049,298.14456,623.4866,623.4866,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.28047,153.95592
6715305.812,5025.8285,0.754836,298.08156,298.14674,584.99578,584.99578,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.9712,99.55765
6716864.128,4008.4332,0.76253198,297.98065,298.14075,559.54231,559.54231,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.48042,52.206459
6718422.445,2283.3338,0.77019693,297.8229,298.13955,536.96131,536.96131,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.00155,22.648892
6719980.762,1384.8498,0.77863727,297.65632,298.14528,518.70294,518.70294,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.49323,9.4349514
6721539.078,0.0,0.0,297.53457,298.1703,508.03714,508.03714,0.0,0.0,289.15,289.15,303.15,303.15,286.88274,2.3918963
6723097.395,0.0,0.0,297.43964,298.21644,496.95622,496.95622,0.0,0.0,289.15,289.15,303.15,303.15,285.51102,0.0
6724655.711,0.0,0.0,297.33483,298.18287,487.01183,487.01183,0.0,0.0,289.15,289.15,303.15,303.15,284.21526,0.0
6726214.028,0.0,0.0,297.23455,298.11866,478.0874,478.0874,0.0,0.0,289.15,289.15,303.15,303.15,283.61658,0.0
6727772.345,0.0,0.0,297.14565,298.04697,470.07832,470.07832,0.0,0.0,289.15,289.15,303.15,303.15,283.12092,0.0
6729330.661,0.0,0.0,297.06777,297.97598,462.8907,462.8907,0.0,0.0,289.15,289.15,303.15,303.15,282.70789,0.0
6730888.978,0.0,0.0,296.99848,297.90795,456.44031,456.44031,0.0,0.0,289.15,289.15,303.15,303.15,282.31092,0.0
6732447.295,0.0,0.0,296.93546,297.84318,450.65151,450.65151,0.0,0.0,289.15,289.15,303.15,303.15,281.95079,0.0
6734005.611,0.0,0.0,296.87714,297.78145,445.45645,445.45645,0.0,0.0,289.15,289.15,303.15,303.15,281.6216,0.0
6735563.928,0.0,0.0,296.82255,297.72255,440.79422,440.79422,0.0,0.0,289.15,289.15,303.15,303.15,281.35504,0.0
6737122.244,0.0,0.0,296.77183,297.66706,436.61018,436.61018,0.0,0.0,289.15,289.15,303.15,303.15,281.1771,0.0
6738680.561,0.0,0.0,296.72495,297.61525,432.85528,432.85528,0.0,0.0,289.15,289.15,303.15,303.15,281.0165,0.0
6740238.878,0.0,0.0,296.68056,297.56589,429.48551,429.48551,0.0,0.0,289.15,289.15,303.15,303.15,280.80571,0.0
6741797.194,0.0,0.0,296.6371,297.51751,426.46137,426.46137,0.0,0.0,289.15,289.15,303.15,303.15,280.58928,0.0
6743355.511,0.0,0.0,296.59378,297.46938,423.74741,423.74741,0.0,0.0,289.15,289.15,303.15,303.15,280.37285,0.0
6744913.828,0.0,0.0,296.55065,297.42155,421.3118,421.3118,0.0,0.0,289.15,289.15,303.15,303.15,280.15641,0.0
6746472.144,0.0,0.0,296.50809,297.37435,419.12601,419.12601,0.0,0.0,289.15,289.15,303.15,303.15,279.94004,0.0
6748030.461,0.0,0.0,296.4662,297.32789,417.16441,417.16441,0.0,0.0,289.15,289.15,303.15,303.15,279.74967,0.0
6749588.778,0.0,0.0,296.42501,297.28228,415.404,415.404,0.0,0.0,289.15,289.15,303.15,303.15,279.59005,0.0
6751147.094,0.0,0.0,296.38481,297.23781,413.82415,413.82415,0.0,0.0,289.15,289.15,303.15,303.15,279.5071,0.0
6752705.411,0.0,0.0,296.34721,297.19615,412.40634,412.40634,0.0,0.0,289.15,289.15,303.15,303.15,279.51587,0.0
6754263.727,0.0,0.0,296.31086,297.15592,411.13395,411.13395,0.0,0.0,289.15,289.15,303.15,303.15,279.35586,0.0
6755822.044,0.0,0.0,296.2722,297.11348,409.99207,409.99207,0.0,0.0,289.15,289.15,303.15,303.15,279.09704,0.0
6757380.361,0.0,0.0,296.23024,297.06775,408.9673,408.9673,0.0,0.0,289.15,289.15,303.15,303.15,278.81715,0.0
6758938.677,0.0,0.0,296.18599,297.01981,408.04765,408.04765,0.0,0.0,289.15,289.15,303.15,303.15,278.49835,0.0
6760496.994,0.0,0.0,296.14156,296.97177,407.22232,407.22232,0.0,0.0,289.15,289.15,303.15,303.15,278.19694,0.0
6762055.311,0.0,0.0,296.09922,296.92588,406.48164,406.48164,0.0,0.0,289.15,289.15,303.15,303.15,278.07875,0.0
6763613.627,0.0,0.0,296.06624,296.88943,405.81693,405.81693,0.0,0.0,289.15,289.15,303.15,303.15,278.1412,9.2447198
6765171.944,0.0,0.0,296.07685,296.89799,405.22039,405.22039,0.0,0.0,289.15,289.15,303.15,303.15,278.0632,46.105457
6766730.261,0.0,0.0,296.12432,296.95089,404.68505,404.68505,0.0,0.0,289.15,289.15,303.15,303.15,277.7629,85.786444
6768288.577,0.0,0.0,296.17626,297.01611,404.20461,404.20461,0.0,0.0,289.15,289.15,303.15,303.15,277.94552,124.46511
6769846.894,0.0,0.0,296.23837,297.09815,403.7735,403.7735,0.0,0.0,289.15,289.15,303.15,303.15,278.60146,161.02505
6771405.21,0.0,0.0,296.30805,297.19345,403.3865,403.3865,0.0,0.0,289.15,289.15,303.15,303.15,279.35773,194.4013
6772963.527,0.0,0.0,296.38113,297.29783,403.03923,403.03923,0.0,0.0,289.15,289.15,303.15,303.15,280.09387,227.53936
6774521.844,0.0,0.0,296.45438,297.40979,402.72758,402.72758,0.0,0.0,289.15,289.15,303.15,303.15,280.83139,261.73791
6776080.16,0.0,0.0,296.52602,297.52884,402.44791,402.44791,0.0,0.0,289.15,289.15,303.15,303.15,281.55083,296.5279
6777638.477,0.0,0.0,296.59471,297.65525,402.19692,402.19692,0.0,0.0,289.15,289.15,303.15,303.15,282.20638,331.21085
6779196.794,0.0,0.0,296.66169,297.79618,401.97168,401.97168,0.0,0.0,289.15,289.15,303.15,303.15,282.76516,364.33539
6780755.11,0.0,0.0,296.71223,297.92669,401.76954,401.76954,0.0,0.0,289.15,289.15,303.15,303.15,282.84719,389.87975
6782313.427,0.0,0.0,296.73655,298.02485,401.58814,401.58814,0.0,0.0,289.15,289.15,303.15,303.15,282.92963,388.26785
6783871.743,0.0,0.0,296.74143,298.08493,401.42534,401.42534,0.0,0.0,289.15,289.15,303.15,303.15,283.53451,366.06061
6785430.06,0.0,0.0,296.74042,298.12276,401.27927,401.27927,0.0,0.0,289.15,289.15,303.15,303.15,284.21271,342.53627
6786988.377,0.0,0.0,296.74463,298.15433,401.14815,401.14815,0.0,0.0,289.15,289.15,303.15,303.15,284.47364,317.54839
6788546.693,0.0,0.0,296.75735,298.18351,401.03048,401.03048,0.0,0.0,289.15,289.15,303.15,303.15,284.61976,288.76826
6790105.01,0.0,0.0,296.77486,298.20707,400.92487,400.92487,0.0,0.0,289.15,289.15,303.15,303.15,284.83108,257.63973
6791663.327,0.0,0.0,296.79506,298.22438,400.8301,400.8301,0.0,0.0,289.15,289.15,303.15,303.15,285.10309,224.02026
6793221.643,0.0,0.0,296.80973,298.21915,400.74505,400.74505,0.0,0.0,289.15,289.15,303.15,303.15,285.35298,184.14193
6794779.96,0.0,0.0,296.81629,298.19452,400.66872,400.66872,0.0,0.0,289.15,289.15,303.15,303.15,285.49932,144.84487
6796338.277,0.0,0.0,296.80799,298.14576,400.60022,400.60022,0.0,0.0,289.15,289.15,303.15,303.15,285.6054,113.40307
6797896.593,0.0,0.0,296.78838,298.08519,400.53875,400.53875,0.0,0.0,289.15,289.15,303.15,303.15,285.86953,86.373478
6799454.91,0.0,0.0,296.76508,298.02543,400.48358,400.48358,0.0,0.0,289.15,289.15,303.15,303.15,286.2648,61.594663
6801013.226,0.0,0.0,296.73824,297.96826,400.43407,400.43407,0.0,0.0,289.15,289.15,303.15,303.15,286.32368,39.463879
6802571.543,0.0,0.0,296.70257,297.90686,400.38964,400.38964,0.0,0.0,289.15,289.15,303.15,303.15,286.19605,22.541185
6804129.86,0.0,0.0,296.65707,297.83843,400.34976,400.34976,0.0,0.0,289.15,289.15,303.15,303.15,286.03717,11.317473
6805688.176,0.0,0.0,296.60511,297.76649,400.31399,400.31399,0.0,0.0,289.15,289.15,303.15,303.15,285.87868,5.2434964
6807246.493,0.0,0.0,296.55493,297.69996,400.28188,400.28188,0.0,0.0,289.15,289.15,303.15,303.15,285.69676,2.1595745
6808804.81,0.0,0.0,296.50727,297.63904,400.25306,400.25306,0.0,0.0,289.15,289.15,303.15,303.15,285.31038,0.19549617
6810363.126,0.0,0.0,296.45753,297.57835,400.22719,400.22719,0.0,0.0,289.15,289.15,303.15,303.15,284.67878,0.0
6811921.443,0.0,0.0,296.40744,297.51899,400.20398,400.20398,0.0,0.0,289.15,289.15,303.15,303.15,284.34959,0.0
6813479.76,0.0,0.0,296.36207,297.46551,400.18315,400.18315,0.0,0.0,289.15,289.15,303.15,303.15,284.21341,0.0
6815038.076,0.0,0.0,296.32067,297.41677,400.16445,400.16445,0.0,0.0,289.15,289.15,303.15,303.15,284.00752,0.0
6816596.393,0.0,0.0,296.28051,297.36984,400.14768,400.14768,0.0,0.0,289.15,289.15,303.15,303.15,283.71891,0.0
6818154.709,0.0,0.0,296.24088,297.32394,400.13262,400.13262,0.0,0.0,289.15,289.15,303.15,303.15,283.40303,0.0
6819713.026,0.0,0.0,296.20116,297.27835,400.11911,400.11911,0.0,0.0,289.15,289.15,303.15,303.15,283.02891,0.0
6821271.343,0.0,0.0,296.16021,297.23188,400.10698,400.10698,0.0,0.0,289.15,289.15,303.15,303.15,282.62119,0.0
6822829.659,0.0,0.0,296.11845,297.18488,400.0961,400.0961,0.0,0.0,289.15,289.15,303.15,303.15,282.2841,0.0
6824387.976,0.0,0.0,296.07677,297.13811,400.08633,400.08633,0.0,0.0,289.15,289.15,303.15,303.15,282.05453,0.0
6825946.293,0.0,0.0,296.03607,297.0924,400.07756,400.07756,0.0,0.0,289.15,289.15,303.15,303.15,281.93526,0.0
6827504.609,0.0,0.0,295.99896,297.05037,400.0697,400.0697,0.0,0.0,289.15,289.15,303.15,303.15,281.95781,0.0
6829062.926,0.0,0.0,295.96774,297.01431,400.06264,400.06264,0.0,0.0,289.15,289.15,303.15,303.15,281.9585,0.0
6830621.242,0.0,0.0,295.93981,296.98176,400.0563,400.0563,0.0,0.0,289.15,289.15,303.15,303.15,281.83172,0.0
6832179.559,0.0,0.0,295.9116,296.94913,400.05062,400.05062,0.0,0.0,289.15,289.15,303.15,303.15,281.69408,0.0
6833737.876,0.0,0.0,295.88294,296.91612,400.04552,400.04552,0.0,0.0,289.15,289.15,303.15,303.15,281.59935,0.0
6835296.192,0.0,0.0,295.85457,296.88345,400.04094,400.04094,0.0,0.0,289.15,289.15,303.15,303.15,281.52443,0.0
6836854.509,0.0,0.0,295.82626,296.85091,400.03683,400.03683,0.0,0.0,289.15,289.15,303.15,303.15,281.41212,0.0
6838412.826,0.0,0.0,295.79731,296.81778,400.03314,400.03314,0.0,0.0,289.15,289.15,303.15,303.15,281.28226,0.0
6839971.142,0.0,0.0,295.76767,296.78405,400.02983,400.02983,0.0,0.0,289.15,289.15,303.15,303.15,281.1524,0.0
6841529.459,0.0,0.0,295.73745,296.74979,400.02686,400.02686,0.0,0.0,289.15,289.15,303.15,303.15,281.02255,0.0
6843087.776,0.0,0.0,295.70665,296.71502,400.02419,400.02419,0.0,0.0,289.15,289.15,303.15,303.15,280.89269,0.0
6844646.092,0.0,0.0,295.67568,296.68012,400.0218,400.0218,0.0,0.0,289.15,289.15,303.15,303.15,280.81691,0.0
6846204.409,0.0,0.0,295.64662,296.64717,400.01966,400.01966,0.0,0.0,289.15,289.15,303.15,303.15,280.85945,0.0
6847762.725,0.0,0.0,295.61946,296.61611,400.01773,400.01773,0.0,0.0,289.15,289.15,303.15,303.15,280.81233,0.0
6849321.042,0.0,0.0,295.59146,296.58428,400.016,400.016,0.0,0.0,289.15,289.15,303.15,303.15,280.65666,1.1180016
6850879.359,0.0,0.0,295.5844,296.5737,400.01445,400.01445,0.0,0.0,289.15,289.15,303.15,303.15,280.5478,28.490578
6852437.675,0.0,0.0,295.62303,296.61312,400.01306,400.01306,0.0,0.0,289.15,289.15,303.15,303.15,280.50451,62.670313
6853995.992,0.0,0.0,295.66287,296.65973,400.01181,400.01181,0.0,0.0,289.15,289.15,303.15,303.15,280.46122,80.794107
6855554.309,0.0,0.0,295.68369,296.68742,400.01069,400.01069,0.0,0.0,289.15,289.15,303.15,303.15,280.41794,97.478704
6857112.625,0.0,0.0,295.69759,296.70859,400.00968,400.00968,0.0,0.0,289.15,289.15,303.15,303.15,280.37465,121.7306
6858670.942,0.0,0.0,295.7146,296.73549,400.00878,400.00878,0.0,0.0,289.15,289.15,303.15,303.15,280.3339,152.80145
6860229.259,0.0,0.0,295.73418,296.7677,400.00797,400.00797,0.0,0.0,289.15,289.15,303.15,303.15,280.32156,174.6396
6861787.575,0.0,0.0,295.75369,296.80154,400.00724,400.00724,0.0,0.0,289.15,289.15,303.15,303.15,280.35854,191.19096
6863345.892,0.0,0.0,295.77283,296.83624,400.00658,400.00658,0.0,0.0,289.15,289.15,303.15,303.15,280.51776,207.43882
6864904.208,0.0,0.0,295.79261,296.87464,400.006,400.006,0.0,0.0,289.15,289.15,303.15,303.15,280.72009,223.48434
6866462.525,0.0,0.0,295.80855,296.9116,400.00547,400.00547,0.0,0.0,289.15,289.15,303.15,303.15,280.83073,239.45806
6868020.842,0.0,0.0,295.82013,296.94688,400.005,400.005,0.0,0.0,289.15,289.15,303.15,303.15,280.89642,258.61246
6869579.158,0.0,0.0,295.83054,296.98418,400.00458,400.00458,0.0,0.0,289.15,289.15,303.15,303.15,281.10468,283.35381
6871137.475,0.0,0.0,295.8442,297.02703,400.0042,400.0042,0.0,0.0,289.15,289.15,303.15,303.15,281.66282,297.89502
6872695.792,0.0,0.0,295.86252,297.07101,400.00386,400.00386,0.0,0.0,289.15,289.15,303.15,303.15,281.95939,295.98812
6874254.108,0.0,0.0,295.88314,297.10881,400.00355,400.00355,0.0,0.0,289.15,289.15,303.15,303.15,281.85685,287.73101
6875812.425,0.0,0.0,295.90318,297.14063,400.00328,400.00328,0.0,0.0,289.15,289.15,303.15,303.15,281.74742,279.6195
6877370.741,0.0,0.0,295.92281,297.16775,400.00303,400.00303,0.0,0.0,289.15,289.15,303.15,303.15,281.82751,266.40236
6878929.058,0.0,0.0,295.94014,297.18646,400.00281,400.00281,0.0,0.0,289.15,289.15,303.15,303.15,281.93183,242.3013
6880487.375,0.0,0.0,295.94652,297.18352,400.00261,400.00261,0.0,0.0,289.15,289.15,303.15,303.15,281.95011,208.7663
6882045.691,0.0,0.0,295.93745,297.15678,400.00243,400.00243,0.0,0.0,289.15,289.15,303.15,303.15,281.88884,170.5632
6883604.008,0.0,0.0,295.91071,297.10921,400.00227,400.00227,0.0,0.0,289.15,289.15,303.15,303.15,281.67989,127.33219
6885162.325,0.0,0.0,295.86464,297.04117,400.00213,400.00213,0.0,0.0,289.15,289.15,303.15,303.15,281.37489,87.245011
6886720.641,0.0,0.0,295.80521,296.96096,400.002,400.002,0.0,0.0,289.15,289.15,303.15,303.15,281.06473,55.245006
6888278.958,0.0,0.0,295.73677,296.87325,400.00188,400.00188,0.0,0.0,289.15,289.15,303.15,303.15,280.80428,31.66929
6889837.275,0.0,0.0,295.66652,296.78685,400.00178,400.00178,0.0,0.0,289.15,289.15,303.15,303.15,280.55359,16.166705
6891395.591,0.0,0.0,295.59836,296.70595,400.00169,400.00169,0.0,0.0,289.15,289.15,303.15,303.15,280.11111,6.3480856
6892953.908,0.0,0.0,295.52847,296.62592,400.0016,400.0016,0.0,0.0,289.15,289.15,303.15,303.15,279.32851,2.7801279
6894512.224,0.0,0.0,295.45881,296.54801,400.00153,400.00153,0.0,0.0,289.15,289.15,303.15,303.15,278.84087,0.68770155
6896070.541,0.0,0.0,295.39541,296.47755,400.00146,400.00146,0.0,0.0,289.15,289.15,303.15,303.15,278.52972,0.0
6897628.858,0.0,0.0,295.33778,296.41365,400.0014,400.0014,0.0,0.0,289.15,289.15,303.15,303.15,278.2449,0.0
6899187.174,0.0,0.0,295.28422,296.35436,400.00135,400.00135,0.0,0.0,289.15,289.15,303.15,303.15,277.93741,0.0
6900745.491,0.0,0.0,295.23338,296.2982,400.0013,400.0013,0.0,0.0,289.15,289.15,303.15,303.15,277.68674,0.0
6902303.808,0.0,0.0,295.18635,296.24612,400.00125,400.00125,0.0,0.0,289.15,289.15,303.15,303.15,277.58868,0.0
6903862.124,0.0,0.0,295.14352,296.19841,400.00122,400.00122,0.0,0.0,289.15,289.15,303.15,303.15,277.5021,0.0
6905420.441,0.0,0.0,295.10366,296.15384,400.00118,400.00118,0.0,0.0,289.15,289.15,303.15,303.15,277.41553,0.0
6906978.758,0.0,0.0,295.06551,296.11112,400.00115,400.00115,0.0,0.0,289.15,289.15,303.15,303.15,277.32896,0.0
6908537.074,0.0,0.0,295.02827,296.06944,400.00112,400.00112,0.0,0.0,289.15,289.15,303.15,303.15,277.24267,0.0
6910095.391,0.0,0.0,294.99193,296.02874,400.00109,400.00109,0.0,0.0,289.15,289.15,303.15,303.15,277.18973,0.0
6911653.707,0.0,0.0,294.95679,295.98932,400.00107,400.00107,0.0,0.0,289.15,289.15,303.15,303.15,277.15878,0.0
6913212.024,0.0,0.0,294.92263,295.95095,400.00105,400.00105,0.0,0.0,289.15,289.15,303.15,303.15,277.10881,0.0
6914770.341,0.0,0.0,294.88893,295.91312,400.00103,400.00103,0.0,0.0,289.15,289.15,303.15,303.15,277.0594,0.0
6916328.657,0.0,0.0,294.85596,295.87607,400.00102,400.00102,0.0,0.0,289.15,289.15,303.15,303.15,277.05737,0.0
6917886.974,0.0,0.0,294.82427,295.84035,400.001,400.001,0.0,0.0,289.15,289.15,303.15,303.15,277.10508,0.0
6919445.291,0.0,0.0,294.79374,295.80584,400.00099,400.00099,0.0,0.0,289.15,289.15,303.15,303.15,277.15681,0.0
6921003.607,0.0,0.0,294.7641,295.77223,400.00098,400.00098,0.0,0.0,289.15,289.15,303.15,303.15,277.2001,0.0
6922561.924,0.0,0.0,294.73531,295.73951,400.00097,400.00097,0.0,0.0,289.15,289.15,303.15,303.15,277.24339,0.0
6924120.24,0.0,0.0,294.70749,295.70782,400.00096,400.00096,0.0,0.0,289.15,289.15,303.15,303.15,277.35974,0.0
6925678.557,0.0,0.0,294.68157,295.67804,400.00095,400.00095,0.0,0.0,289.15,289.15,303.15,303.15,277.48358,0.0
6927236.874,45.560437,1.0445388,294.65462,295.64709,400.00094,400.00094,0.0,0.0,294.15,294.15,298.15,298.15,277.35701,0.0
6928795.19,1.9112717,1.0485051,294.62311,295.61192,400.00093,400.00093,0.0,0.0,294.15,294.15,298.15,298.15,277.18387,0.0
6930353.507,1.7121434,1.0526929,294.58792,295.57301,400.00093,400.00093,0.0,0.0,294.15,294.15,298.15,298.15,277.01072,0.0
6931911.824,1.6969797,1.0569362,294.5507,295.53205,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,276.83758,0.02896322
6933470.14,1.6877875,1.0612352,294.51524,295.49269,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,276.66443,6.0248797
6935028.457,1.6883387,1.0539602,294.49647,295.4693,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,276.80415,21.218827
6936586.774,1.6966381,1.0375941,294.51888,295.48756,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,277.19831,46.165603
6938145.09,1.8947799,6573.7586,294.77781,295.72048,459.85136,459.85136,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.23426,85.029926
6939703.407,1.7009389,7224.7844,295.08083,295.99227,523.0155,523.0155,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.18869,136.54115
6941261.723,1.6943827,6987.8364,295.3505,296.2577,571.46761,571.46761,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.12491,193.87285
6942820.04,1.6864393,6562.8527,295.66332,296.58707,628.17496,628.17496,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.98338,249.55488
6944378.357,1.681748,6223.7105,295.89783,296.85334,658.4767,658.4767,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.94855,302.0069
6945936.673,1.6938622,5629.6802,296.11039,297.11458,681.75858,681.75858,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.46624,350.43277
6947494.99,1.7169177,4802.6193,296.27907,297.34957,694.69593,694.69593,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.3251,387.69237
6949053.307,1.7332355,4121.5318,296.42909,297.56825,706.57263,706.57263,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.95326,410.84946
6950611.623,1.7480213,3547.4266,296.54946,297.75225,715.53962,715.53962,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.52296,429.46389
6952169.94,1.7599764,3086.3773,296.6388,297.89611,720.33187,720.33187,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.99833,441.92276
6953728.257,1.7635566,2808.6022,296.69967,297.99301,722.89283,722.89283,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.21908,440.23126
6955286.573,1.7682816,2608.3256,296.74083,298.05866,723.68613,723.68613,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.47227,425.57001
6956844.89,1.7896544,2314.8824,296.72499,298.05406,709.52397,709.52397,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.20716,400.97072
6958403.206,1.81012,1935.7125,296.73256,298.06487,701.94577,701.94577,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.89912,370.65468
6959961.523,1.8069422,1830.2067,296.75273,298.08322,697.89609,697.89609,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.91981,339.38059
6961519.84,1.7984545,1865.295,296.77782,298.0981,695.73206,695.73206,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.79027,306.38758
6963078.156,1.7928323,1872.9109,296.82607,298.12502,701.14517,701.14517,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.74066,273.06201
6964636.473,1.909818,1801.0455,296.89053,298.14933,712.64036,712.64036,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.72322,239.47725
6966194.79,31.957366,1761.7582,296.92244,298.14323,716.38421,716.38421,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.76037,204.31725
6967753.106,8.0742682,1742.9447,296.89603,298.09392,705.61119,705.61119,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.92863,170.92813
6969311.423,7.3781243,1683.6938,296.88366,298.05406,699.8546,699.8546,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.12465,146.13891
6970869.739,4.3910206,1800.1495,296.75216,297.90052,660.09002,660.09002,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.23603,126.53634
6972428.056,2.299209,1994.2369,296.65632,297.78159,630.01435,630.01435,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.27475,103.1141
6973986.373,2.2395984,2186.8543,296.55785,297.67245,599.17103,599.17103,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.18827,78.62878
6975544.689,2.2252135,2504.8202,296.44868,297.56663,567.11466,567.11466,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.97769,54.901921
6977103.006,2.2079079,2778.9433,296.35098,297.46182,548.13981,548.13981,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.6907,33.742597
6978661.323,2.1892687,3128.6141,296.19108,297.28624,524.67483,524.67483,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.3678,16.405106
6980219.639,2.1688712,3482.4662,296.07087,297.15166,512.13738,512.13738,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.9971,4.9729477
6981777.956,0.0,0.0,295.90515,297.0257,501.18895,501.18895,0.0,0.0,289.15,289.15,303.15,303.15,280.53455,0.21843989
6983336.273,0.0,0.0,295.77017,296.91641,490.81045,490.81045,0.0,0.0,289.15,289.15,303.15,303.15,280.03489,0.0
6984894.589,0.0,0.0,295.66416,296.82099,481.49647,481.49647,0.0,0.0,289.15,289.15,303.15,303.15,279.6274,0.0
6986452.906,0.0,0.0,295.57729,296.73695,473.13781,473.13781,0.0,0.0,289.15,289.15,303.15,303.15,279.27442,0.0
6988011.222,0.0,0.0,295.50326,296.66177,465.63645,465.63645,0.0,0.0,289.15,289.15,303.15,303.15,278.97756,0.0
6989569.539,0.0,0.0,295.43831,296.59364,458.90448,458.90448,0.0,0.0,289.15,289.15,303.15,303.15,278.72291,0.0
6991127.856,0.0,0.0,295.37963,296.53073,452.86313,452.86313,0.0,0.0,289.15,289.15,303.15,303.15,278.46296,0.0
6992686.172,0.0,0.0,295.32471,296.47109,447.44126,447.44126,0.0,0.0,289.15,289.15,303.15,303.15,278.17147,0.0
6994244.489,0.0,0.0,295.27188,296.41334,442.57546,442.57546,0.0,0.0,289.15,289.15,303.15,303.15,277.8627,0.0
6995802.806,0.0,0.0,295.22009,296.35657,438.20873,438.20873,0.0,0.0,289.15,289.15,303.15,303.15,277.50946,0.0
6997361.122,0.0,0.0,295.16776,296.29928,434.28987,434.28987,0.0,0.0,289.15,289.15,303.15,303.15,277.08308,0.0
6998919.439,0.0,0.0,295.11539,296.24203,430.77296,430.77296,0.0,0.0,289.15,289.15,303.15,303.15,276.76842,0.0
7000477.756,0.0,0.0,295.06571,296.1875,427.61677,427.61677,0.0,0.0,289.15,289.15,303.15,303.15,276.61346,0.0
7002036.072,0.0,0.0,295.01901,296.13598,424.7843,424.7843,0.0,0.0,289.15,289.15,303.15,303.15,276.44453,0.0
7003594.389,0.0,0.0,294.97291,296.08512,422.24234,422.24234,0.0,0.0,289.15,289.15,303.15,303.15,276.17755,0.0
7005152.705,0.0,0.0,294.92635,296.03388,419.96111,419.96111,0.0,0.0,289.15,289.15,303.15,303.15,275.91262,0.0
7006711.022,0.0,0.0,294.88023,295.98318,417.91385,417.91385,0.0,0.0,289.15,289.15,303.15,303.15,275.72001,0.0
7008269.339,0.0,0.0,294.83549,295.93395,416.07657,416.07657,0.0,0.0,289.15,289.15,303.15,303.15,275.55721,0.0
7009827.655,0.0,0.0,294.79169,295.88573,414.42774,414.42774,0.0,0.0,289.15,289.15,303.15,303.15,275.36626,0.0
7011385.972,0.0,0.0,294.74773,295.83742,412.94768,412.94768,0.0,0.0,289.15,289.15,303.15,303.15,275.1366,0.0
7012944.289,0.0,0.0,294.70346,295.78886,411.61934,411.61934,0.0,0.0,289.15,289.15,303.15,303.15,274.93439,0.0
7014502.605,0.0,0.0,294.65982,295.74098,410.42727,410.42727,0.0,0.0,289.15,289.15,303.15,303.15,274.80284,0.0
7016060.922,0.0,0.0,294.61727,295.69425,409.35751,409.35751,0.0,0.0,289.15,289.15,303.15,303.15,274.6826,0.0
7017619.238,0.0,0.0,294.57505,295.64789,408.39752,408.39752,0.0,0.0,289.15,289.15,303.15,303.15,274.5182,0.0
7019177.555,0.0,0.0,294.53608,295.60425,407.53619,407.53619,0.0,0.0,289.15,289.15,303.15,303.15,274.34046,3.3121995
7020735.872,1.904414,928.92437,294.53171,295.58844,406.76329,406.76329,0.0,0.0,294.15,294.15,298.15,298.15,274.17679,21.721502
7022294.188,1.8949111,4.9896291,294.55267,295.60637,406.06969,406.06969,0.0,0.0,294.15,294.15,298.15,298.15,274.04692,55.177053
7023852.505,1.8911082,2591.2317,294.6507,295.69507,417.9933,417.9933,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.93039,102.791
7025410.822,1.8903792,9919.5349,295.04786,296.04495,500.64879,500.64879,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.84593,163.46369
7026969.138,1.8937138,9671.293,295.35305,296.35084,544.81523,544.81523,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.06988,232.25725
7028527.455,1.9101818,8601.0267,295.73708,296.76492,608.15248,608.15248,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.69969,301.6383
7030085.772,1.9298979,7449.1649,296.04272,297.12303,647.7782,647.7782,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.41628,367.81519
7031644.088,1.9506434,6428.6128,296.30679,297.45856,673.01,673.01,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.14808,431.92329
7033202.405,1.9724764,5478.3721,296.53002,297.78396,690.01813,690.01813,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.89495,492.66057
7034760.721,1.9932971,4657.0518,296.70917,298.07827,700.41486,700.41486,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.59729,543.60621
7036319.038,2020.7468,4132.6129,296.86308,298.15457,712.25019,712.25019,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.02791,587.14768
7037877.355,2127.0757,3892.1252,296.96307,298.16063,718.5744,718.5744,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.49676,622.50565
7039435.671,2654.3282,3521.4322,297.02645,298.15216,721.95376,721.95376,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.22038,648.19972
7040993.988,3070.3854,3121.2794,297.06386,298.15197,723.75954,723.75954,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.96763,664.90427
7042552.305,2993.8202,2766.7147,297.04742,298.14637,715.13816,715.13816,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.68555,671.06373
7044110.621,3273.9036,2434.8601,297.01381,298.15037,704.94538,704.94538,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.38374,666.8363
7045668.938,3570.5626,2128.257,297.007,298.15437,699.49884,699.49884,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.0369,652.87874
7047227.255,4116.1954,1894.1107,297.04415,298.15531,696.58846,696.58846,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.53613,628.89791
7048785.571,4685.6042,1753.6183,297.11771,298.15439,695.03332,695.03332,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.84798,596.81899
7050343.888,5705.4372,1631.8472,297.26479,298.15006,708.7475,708.7475,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.06443,555.79517
7051902.204,6088.1018,1508.0932,297.40133,298.15483,716.70277,716.70277,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.28086,506.5439
7053460.521,5998.0131,1410.9721,297.49182,298.14915,710.29281,710.29281,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.49729,451.09524
7055018.838,6322.3084,1302.7073,297.57782,298.14886,702.35622,702.35622,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.71373,385.97194
7056577.154,5874.4091,1209.6987,297.60789,298.11579,682.04082,682.04082,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.91329,319.31062
7058135.471,4918.0879,1219.2519,297.55647,298.15184,641.74285,641.74285,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.92592,252.6493
7059693.788,4336.6148,1293.7349,297.53619,298.14434,619.6398,619.6398,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.7333,185.98798
7061252.104,2775.9478,1465.7988,297.40702,298.15187,578.05775,578.05775,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.40015,119.32665
7062810.421,1963.3931,1667.8801,297.29097,298.13908,555.83481,555.83481,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.97083,63.018885
7064368.737,192.21466,1895.4819,297.07789,298.14025,532.6281,532.6281,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.46076,29.235935
7065927.054,3.2924011,2196.1962,296.85616,298.08264,516.38759,516.38759,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.92696,12.008092
7067485.371,0.0,0.0,296.67649,297.99451,506.06405,506.06405,0.0,0.0,289.15,289.15,303.15,303.15,281.4467,2.2142779
7069043.687,0.0,0.0,296.51529,297.91025,495.18552,495.18552,0.0,0.0,289.15,289.15,303.15,303.15,281.00504,0.0
7070602.004,0.0,0.0,296.38552,297.81526,485.42277,485.42277,0.0,0.0,289.15,289.15,303.15,303.15,280.59994,0.0
7072160.321,0.0,0.0,296.27829,297.72122,476.66136,476.66136,0.0,0.0,289.15,289.15,303.15,303.15,280.23907,0.0
7073718.637,0.0,0.0,296.18718,297.63219,468.7986,468.7986,0.0,0.0,289.15,289.15,303.15,303.15,279.90817,0.0
7075276.954,0.0,0.0,296.10777,297.5492,461.74225,461.74225,0.0,0.0,289.15,289.15,303.15,303.15,279.64314,0.0
7076835.271,0.0,0.0,296.03793,297.47295,455.40964,455.40964,0.0,0.0,289.15,289.15,303.15,303.15,279.41629,0.0
7078393.587,0.0,0.0,295.97375,297.401,449.72654,449.72654,0.0,0.0,289.15,289.15,303.15,303.15,279.02668,0.0
7079951.904,0.0,0.0,295.91066,297.32958,444.62635,444.62635,0.0,0.0,289.15,289.15,303.15,303.15,278.53212,0.0
7081510.22,0.0,0.0,295.84769,297.2582,440.04926,440.04926,0.0,0.0,289.15,289.15,303.15,303.15,278.0624,0.0
7083068.537,0.0,0.0,295.78577,297.18798,435.94162,435.94162,0.0,0.0,289.15,289.15,303.15,303.15,277.62464,0.0
7084626.854,0.0,0.0,295.72516,297.11923,432.2553,432.2553,0.0,0.0,289.15,289.15,303.15,303.15,277.19661,0.0
7086185.17,0.0,0.0,295.66579,297.05193,428.94707,428.94707,0.0,0.0,289.15,289.15,303.15,303.15,276.78489,0.0
7087743.487,0.0,0.0,295.6075,296.986,425.97815,425.97815,0.0,0.0,289.15,289.15,303.15,303.15,276.40012,0.0
7089301.804,0.0,0.0,295.55045,296.92158,423.31374,423.31374,0.0,0.0,289.15,289.15,303.15,303.15,276.05923,0.0
7090860.12,0.0,0.0,295.49506,296.85906,420.92262,420.92262,0.0,0.0,289.15,289.15,303.15,303.15,275.76057,0.0
7092418.437,0.0,0.0,295.44128,296.79837,418.77675,418.77675,0.0,0.0,289.15,289.15,303.15,303.15,275.47463,0.0
7093976.754,0.0,0.0,295.38883,296.73921,416.85096,416.85096,0.0,0.0,289.15,289.15,303.15,303.15,275.22228,0.0
