time,heating_cooling_reaPProCoo_y,heating_cooling_reaPProHea_y,structure_reaTZonNz_y,structure_reaTZonSz_y,structure_reaCO2ZonNz_y,structure_reaCO2ZonSz_y,ventilation_reaPAhuSupNz_y,ventilation_reaPAhuSupSz_y,bms_oveTZonSetMinNz_u,bms_oveTZonSetMinSz_u,bms_oveTZonSetMaxNz_u,bms_oveTZonSetMaxSz_u,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
17193600.0,0.0,0.0,296.15,296.15,400.0,400.0,0.0,0.0,289.15,289.15,303.15,303.15,292.45,0.0
17195158.32,0.0,0.0,296.09954,296.09959,400.00009,400.00009,0.0,0.0,289.15,289.15,303.15,303.15,292.04435,0.0
17196716.63,0.0,0.0,296.04449,296.04459,400.00017,400.00017,0.0,0.0,289.15,289.15,303.15,303.15,291.58098,0.0
17198274.95,0.0,0.0,295.99228,295.99239,400.00024,400.00024,0.0,0.0,289.15,289.15,303.15,303.15,291.17081,0.0
17199833.27,0.0,0.0,295.94442,295.94452,400.00031,400.00031,0.0,0.0,289.15,289.15,303.15,303.15,290.77581,0.0
17201391.58,0.0,0.0,295.90072,295.9008,400.00036,400.00036,0.0,0.0,289.15,289.15,303.15,303.15,290.42293,0.0
17202949.9,0.0,0.0,295.86108,295.86113,400.00042,400.00042,0.0,0.0,289.15,289.15,303.15,303.15,290.11868,0.0
17204508.22,0.0,0.0,295.8249,295.82494,400.00046,400.00046,0.0,0.0,289.15,289.15,303.15,303.15,289.82971,0.0
17206066.53,0.0,0.0,295.79124,295.79127,400.00051,400.00051,0.0,0.0,289.15,289.15,303.15,303.15,289.54497,0.0
17207624.85,0.0,0.0,295.76008,295.76012,400.00054,400.00054,0.0,0.0,289.15,289.15,303.15,303.15,289.29926,0.0
17209183.17,52188.045,62037.718,295.73203,295.73208,400.00058,400.00058,0.0,0.0,294.15,294.15,298.15,298.15,289.17567,0.0
17210741.48,2367.8773,61977.01,295.71976,295.71511,400.00061,400.00061,0.0,0.0,294.15,294.15,298.15,298.15,289.21587,12.172772
17212299.8,24.558096,4329.4312,295.78983,295.75084,400.00063,400.00063,0.0,0.0,294.15,294.15,298.15,298.15,289.26708,62.641218
17213858.12,1.520289,37.323245,295.94284,295.84691,400.00066,400.00066,0.0,0.0,294.15,294.15,298.15,298.15,289.34061,106.21703
17215416.43,1.3499208,3.9248151,296.10474,295.96252,400.00068,400.00068,0.0,0.0,294.15,294.15,298.15,298.15,289.60403,140.15155
17216974.75,1.3623787,3.6814175,296.24862,296.08156,400.0007,400.0007,0.0,0.0,294.15,294.15,298.15,298.15,290.1366,174.43013
17218533.07,1.3817681,3.6107495,296.37454,296.20141,400.00072,400.00072,0.0,0.0,294.15,294.15,298.15,298.15,290.82591,207.58467
17220091.38,611.11573,2325.7671,296.54963,296.38675,422.99451,422.99451,3564.8662,3564.8662,294.15,294.15,298.15,298.15,291.55967,248.7239
17221649.7,761.27027,15.819061,296.71008,296.58206,457.80448,457.80448,3564.8662,3564.8662,294.15,294.15,298.15,298.15,292.30043,312.70242
17223208.02,1453.5769,3.4849863,296.89058,296.78894,488.76541,488.76541,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.0151,389.81496
17224766.33,2047.8663,3.3609962,297.09351,297.01698,515.70742,515.70742,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.69953,464.17508
17226324.65,584.28876,3.303034,297.28172,297.24125,531.06402,531.06402,3564.8662,3564.8662,294.15,294.15,298.15,298.15,294.40531,535.23585
17227882.97,451.27138,3.2352395,297.48815,297.49818,542.10275,542.10275,3564.8662,3564.8662,294.15,294.15,298.15,298.15,295.27988,604.62811
17229441.28,1981.5367,3.1688588,297.64114,297.71256,548.00147,548.00147,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.16921,661.58899
17230999.6,3106.8831,3.1164581,297.76552,297.905,554.63897,554.63897,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.87758,687.87126
17232557.92,3897.3802,3.0804357,297.84842,298.05496,558.49324,558.49324,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.34797,678.26888
17234116.23,4263.5437,3.0650191,297.89183,298.1566,560.55281,560.55281,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.49649,657.63379
17235674.55,5001.8486,3.0620582,297.90482,298.15116,561.65337,561.65337,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.44605,644.66643
17237232.87,5087.2875,3.0540811,297.89249,298.14625,559.9807,559.9807,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.47656,635.82699
17238791.18,5167.9521,3.0397666,297.85966,298.1499,553.76164,553.76164,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.61001,629.6863
17240349.5,5688.3659,3.0196271,297.84726,298.15194,550.43836,550.43836,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.84036,643.04379
17241907.82,7078.6874,2.9754632,297.87713,298.15292,548.66257,548.66257,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.47629,652.403
17243466.13,8982.8343,2.9255607,297.95395,298.15195,547.71367,547.71367,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.23075,629.39826
17245024.45,10371.281,2.9064255,298.06668,298.15085,552.41074,552.41074,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.46383,592.53774
17246582.77,11424.226,2.8908642,298.16168,298.15149,557.30266,557.30266,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.63697,550.11388
17248141.08,11416.191,2.875537,298.14778,298.14726,556.78031,556.78031,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.81012,504.43563
17249699.4,12134.698,2.8602225,298.15128,298.15084,552.05136,552.05136,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.98327,464.0551
17251257.72,11848.075,2.8451698,298.15332,298.15097,549.52449,549.52449,3564.8662,3564.8662,294.15,294.15,298.15,298.15,300.15591,431.78534
17252816.03,10388.464,2.8458595,298.15617,298.15317,525.51331,525.51331,3564.8662,3564.8662,294.15,294.15,298.15,298.15,300.04002,400.08348
17254374.35,10465.822,2.8548265,298.15215,298.15086,512.58548,512.58548,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.77448,364.38978
17255932.67,9445.392,2.8509358,298.15363,298.15318,493.84691,493.84691,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.7423,324.43499
17257490.98,9993.6779,2.8450925,298.15013,298.15031,480.49221,480.49221,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.74553,274.85914
17259049.3,9716.4098,2.8377778,298.1462,298.14612,470.0423,470.0423,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.77572,214.25585
17260607.62,9510.305,2.8252943,298.14881,298.14789,460.18603,460.18603,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.90063,156.87375
17262165.93,0.0,0.0,298.17661,298.18093,454.71675,454.71675,0.0,0.0,289.15,289.15,303.15,303.15,299.81851,105.1853
17263724.25,0.0,0.0,298.37657,298.40863,449.10473,449.10473,0.0,0.0,289.15,289.15,303.15,303.15,299.12529,59.968914
17265282.57,0.0,0.0,298.4292,298.48401,444.06845,444.06845,0.0,0.0,289.15,289.15,303.15,303.15,298.13433,27.074401
17266840.88,0.0,0.0,298.37481,298.45652,439.54856,439.54856,0.0,0.0,289.15,289.15,303.15,303.15,297.20202,9.6851549
17268399.2,0.0,0.0,298.28216,298.388,435.49365,435.49365,0.0,0.0,289.15,289.15,303.15,303.15,296.25375,4.0209533
17269957.52,0.0,0.0,298.19045,298.31184,431.85383,431.85383,0.0,0.0,289.15,289.15,303.15,303.15,295.64835,0.7381796
17271515.83,0.0,0.0,298.11335,298.2444,428.58649,428.58649,0.0,0.0,289.15,289.15,303.15,303.15,295.73102,0.0
17273074.15,0.0,0.0,298.05405,298.19091,425.65429,425.65429,0.0,0.0,289.15,289.15,303.15,303.15,295.70762,0.0
17274632.46,0.0,0.0,298.00343,298.14378,423.02287,423.02287,0.0,0.0,289.15,289.15,303.15,303.15,295.45647,0.0
17276190.78,0.0,0.0,297.95631,298.09871,420.6611,420.6611,0.0,0.0,289.15,289.15,303.15,303.15,295.10968,0.0
17277749.1,0.0,0.0,297.9086,298.05206,418.54161,418.54161,0.0,0.0,289.15,289.15,303.15,303.15,294.57691,0.0
17279307.41,0.0,0.0,297.85694,298.0007,416.64113,416.64113,0.0,0.0,289.15,289.15,303.15,303.15,293.97716,0.0
17280865.73,0.0,0.0,297.80234,297.94632,414.93447,414.93447,0.0,0.0,289.15,289.15,303.15,303.15,293.51551,0.0
17282424.05,0.0,0.0,297.7503,297.89438,413.40265,413.40265,0.0,0.0,289.15,289.15,303.15,303.15,293.14643,0.0
17283982.36,0.0,0.0,297.70199,297.84597,412.02812,412.02812,0.0,0.0,289.15,289.15,303.15,303.15,292.7335,0.0
17285540.68,0.0,0.0,297.65464,297.79833,410.79452,410.79452,0.0,0.0,289.15,289.15,303.15,303.15,292.12619,0.0
17287099.0,0.0,0.0,297.6063,297.74958,409.68746,409.68746,0.0,0.0,289.15,289.15,303.15,303.15,291.57524,0.0
17288657.31,0.0,0.0,297.56186,297.70464,408.69394,408.69394,0.0,0.0,289.15,289.15,303.15,303.15,291.48912,0.0
17290215.63,0.0,0.0,297.52745,297.66965,407.80232,407.80232,0.0,0.0,289.15,289.15,303.15,303.15,291.60488,0.0
17291773.95,0.0,0.0,297.49809,297.63966,407.00215,407.00215,0.0,0.0,289.15,289.15,303.15,303.15,291.34448,0.0
17293332.26,0.0,0.0,297.46723,297.60816,406.28406,406.28406,0.0,0.0,289.15,289.15,303.15,303.15,290.96721,0.0
17294890.58,0.0,0.0,297.43511,297.5754,405.63961,405.63961,0.0,0.0,289.15,289.15,303.15,303.15,290.67096,0.0
17296448.9,0.0,0.0,297.40417,297.54364,405.06126,405.06126,0.0,0.0,289.15,289.15,303.15,303.15,290.44842,0.76211284
17298007.21,0.0,0.0,297.41994,297.54029,404.54224,404.54224,0.0,0.0,289.15,289.15,303.15,303.15,290.24909,32.801896
17299565.53,0.0,0.0,297.52778,297.59916,404.07644,404.07644,0.0,0.0,289.15,289.15,303.15,303.15,290.09182,88.566133
17301123.85,0.0,0.0,297.70025,297.71154,403.65842,403.65842,0.0,0.0,289.15,289.15,303.15,303.15,290.09678,143.64777
17302682.16,197.75967,3.4354482,297.88624,297.84983,403.28328,403.28328,0.0,0.0,294.15,294.15,298.15,298.15,290.52525,201.58842
17304240.48,1.0921042,3.3445257,298.0863,298.02146,402.94662,402.94662,0.0,0.0,294.15,294.15,298.15,298.15,291.58937,267.03552
17305798.8,3387.7778,3.2460648,298.15245,298.17089,422.64763,422.64763,3564.8662,3564.8662,294.15,294.15,298.15,298.15,292.86816,334.39236
17307357.11,5681.4137,3.1299523,298.15206,298.15167,457.61883,457.61883,3564.8662,3564.8662,294.15,294.15,298.15,298.15,294.44654,401.20994
17308915.43,7720.3171,3.0403267,298.1596,298.15844,477.87548,477.87548,3564.8662,3564.8662,294.15,294.15,298.15,298.15,295.71661,467.25339
17310473.75,11914.478,2.9945184,298.14989,298.15193,509.88728,509.88728,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.34621,532.72261
17312032.06,14330.505,2.955982,298.15223,298.15399,526.99268,526.99268,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.87608,594.25975
17313590.38,17613.908,2.8970901,298.15214,298.15348,539.11221,539.11221,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.76555,649.42678
17315148.7,20906.755,2.8349012,298.15222,298.15405,546.40348,546.40348,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.75031,699.85325
17316707.01,21716.103,2.7935499,298.15194,298.15577,552.2851,552.2851,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.39985,741.7344
17318265.33,23086.437,2.7616838,298.14945,298.15148,557.2355,557.2355,3564.8662,3564.8662,294.15,294.15,298.15,298.15,299.88809,776.77423
17319823.65,24408.842,2.7340393,298.14886,298.15062,559.88077,559.88077,3564.8662,3564.8662,294.15,294.15,298.15,298.15,300.30709,803.77619
17321381.96,25350.031,2.7079838,298.14827,298.14982,561.29427,561.29427,3564.8662,3564.8662,294.15,294.15,298.15,298.15,300.70397,822.82139
17322940.28,25877.911,2.6829661,298.14825,298.14956,562.04957,562.04957,3564.8662,3564.8662,294.15,294.15,298.15,298.15,301.08826,834.06668
17324498.6,25411.146,2.6595418,298.14971,298.15064,555.89684,555.89684,3564.8662,3564.8662,294.15,294.15,298.15,298.15,301.44803,836.32289
17326056.91,25742.144,2.6373255,298.14966,298.15053,551.5793,551.5793,3564.8662,3564.8662,294.15,294.15,298.15,298.15,301.78981,829.20974
17327615.23,26629.074,2.6162631,298.15125,298.15173,549.27223,549.27223,3564.8662,3564.8662,294.15,294.15,298.15,298.15,302.11385,813.82727
17329173.55,28094.194,2.5984829,298.15236,298.15244,548.03944,548.03944,3564.8662,3564.8662,294.15,294.15,298.15,298.15,302.37493,790.7021
17330731.86,29863.993,2.5834263,298.15725,298.1568,549.1542,549.1542,3564.8662,3564.8662,294.15,294.15,298.15,298.15,302.58247,761.42012
17332290.18,30903.802,2.5816574,298.15327,298.15345,555.56263,555.56263,3564.8662,3564.8662,294.15,294.15,298.15,298.15,302.51164,724.63868
17333848.5,32099.649,2.5799982,298.15365,298.15316,558.98685,558.98685,3564.8662,3564.8662,294.15,294.15,298.15,298.15,302.4387,681.17567
17335406.81,34196.074,2.5567348,298.15502,298.15327,553.86047,553.86047,3564.8662,3564.8662,294.15,294.15,298.15,298.15,302.82369,631.00738
17336965.13,36881.813,2.5268577,298.15228,298.15019,550.49119,550.49119,3564.8662,3564.8662,294.15,294.15,298.15,298.15,303.35981,574.03756
17338523.45,34710.534,2.5169315,298.14869,298.1479,534.23782,534.23782,3564.8662,3564.8662,294.15,294.15,298.15,298.15,303.46726,513.86559
17340081.76,35003.861,2.5138309,298.14906,298.14723,517.24743,517.24743,3564.8662,3564.8662,294.15,294.15,298.15,298.15,303.42539,449.23598
17341640.08,33714.776,2.5140685,298.14072,298.13907,503.67604,503.67604,3564.8662,3564.8662,294.15,294.15,298.15,298.15,303.31038,382.7519
17343198.4,31746.755,2.517198,298.15032,298.14839,485.74443,485.74443,3564.8662,3564.8662,294.15,294.15,298.15,298.15,303.13233,316.66784
17344756.71,30633.396,2.5203634,298.14996,298.14848,476.16262,476.16262,3564.8662,3564.8662,294.15,294.15,298.15,298.15,302.95421,252.06507
17346315.03,30356.367,2.5072873,298.15133,298.14932,463.75761,463.75761,3564.8662,3564.8662,294.15,294.15,298.15,298.15,303.13039,188.5448
17347873.35,29529.751,2.4949998,298.1473,298.14655,456.82778,456.82778,3564.8662,3564.8662,294.15,294.15,298.15,298.15,303.29098,129.28524
17349431.66,0.0,0.0,298.70277,298.75338,451.48632,451.48632,0.0,0.0,289.15,289.15,303.15,303.15,302.50115,80.538786
17350989.98,0.0,0.0,299.12363,299.20525,446.20563,446.20563,0.0,0.0,289.15,289.15,303.15,303.15,301.08572,41.69998
17352548.3,0.0,0.0,299.28538,299.38456,441.46656,441.46656,0.0,0.0,289.15,289.15,303.15,303.15,299.86931,16.278872
17354106.61,0.0,0.0,299.31052,299.43602,437.21384,437.21384,0.0,0.0,289.15,289.15,303.15,303.15,298.80686,6.0341161
17355664.93,0.0,0.0,299.28378,299.43024,433.39769,433.39769,0.0,0.0,289.15,289.15,303.15,303.15,297.81055,1.9226794
17357223.25,0.0,0.0,299.2357,299.39614,429.9747,429.9747,0.0,0.0,289.15,289.15,303.15,303.15,296.98874,0.02258551
17358781.56,0.0,0.0,299.1805,299.34967,426.90007,426.90007,0.0,0.0,289.15,289.15,303.15,303.15,296.38144,0.0
17360339.88,0.0,0.0,299.12583,299.30022,424.14104,424.14104,0.0,0.0,289.15,289.15,303.15,303.15,296.14709,0.0
17361898.2,0.0,0.0,299.08034,299.25778,421.66507,421.66507,0.0,0.0,289.15,289.15,303.15,303.15,296.2798,0.0
17363456.51,0.0,0.0,299.04056,299.21963,419.44306,419.44306,0.0,0.0,289.15,289.15,303.15,303.15,295.90477,0.0
17365014.83,0.0,0.0,298.9947,299.17439,417.44894,417.44894,0.0,0.0,289.15,289.15,303.15,303.15,295.17419,0.0
17366573.15,0.0,0.0,298.94143,299.12134,415.65935,415.65935,0.0,0.0,289.15,289.15,303.15,303.15,294.48351,0.0
17368131.46,0.0,0.0,298.88698,299.06676,414.05473,414.05473,0.0,0.0,289.15,289.15,303.15,303.15,293.94371,0.0
17369689.78,0.0,0.0,298.83568,299.01509,412.61324,412.61324,0.0,0.0,289.15,289.15,303.15,303.15,293.58876,0.0
17371248.1,0.0,0.0,298.7941,298.97298,411.31954,411.31954,0.0,0.0,289.15,289.15,303.15,303.15,293.99612,0.0
17372806.41,0.0,0.0,298.7772,298.95554,410.15895,410.15895,0.0,0.0,289.15,289.15,303.15,303.15,295.11681,0.0
17374364.73,0.0,0.0,298.77536,298.95308,409.11706,409.11706,0.0,0.0,289.15,289.15,303.15,303.15,295.33191,0.0
17375923.05,0.0,0.0,298.77085,298.94769,408.18204,408.18204,0.0,0.0,289.15,289.15,303.15,303.15,295.22367,0.0
17377481.36,0.0,0.0,298.76118,298.93702,407.34293,407.34293,0.0,0.0,289.15,289.15,303.15,303.15,294.99848,0.0
17379039.68,0.0,0.0,298.74555,298.92035,406.58989,406.58989,0.0,0.0,289.15,289.15,303.15,303.15,294.64186,0.0
17380598.0,0.0,0.0,298.7251,298.89888,405.91408,405.91408,0.0,0.0,289.15,289.15,303.15,303.15,294.36556,0.0
17382156.31,0.0,0.0,298.70437,298.8772,405.30758,405.30758,0.0,0.0,289.15,289.15,303.15,303.15,294.29097,0.0
17383714.63,0.0,0.0,298.70145,298.8666,404.76329,404.76329,0.0,0.0,289.15,289.15,303.15,303.15,294.26017,13.971541
17385272.95,0.0,0.0,298.78119,298.9087,404.27483,404.27483,0.0,0.0,289.15,289.15,303.15,303.15,294.2395,64.187068
17386831.26,0.0,0.0,298.94846,299.01457,403.83646,403.83646,0.0,0.0,289.15,289.15,303.15,303.15,294.23747,121.76683
17388389.58,0.0,0.0,299.14181,299.15214,403.44306,403.44306,0.0,0.0,289.15,289.15,303.15,303.15,294.26057,178.88783
17389947.9,0.0,0.0,299.33587,299.3078,403.09015,403.09015,0.0,0.0,289.15,289.15,303.15,303.15,294.44296,241.24947
17391506.21,0.0,0.0,299.52567,299.47804,402.77329,402.77329,0.0,0.0,289.15,289.15,303.15,303.15,295.00012,307.97962
17393064.53,0.0,0.0,299.71098,299.66587,402.48893,402.48893,0.0,0.0,289.15,289.15,303.15,303.15,295.87452,374.8092
17394622.85,0.0,0.0,299.88298,299.8659,402.23374,402.23374,0.0,0.0,289.15,289.15,303.15,303.15,296.79971,440.21607
17396181.16,0.0,0.0,300.05003,300.06502,402.00472,402.00472,0.0,0.0,289.15,289.15,303.15,303.15,297.75037,504.58227
17397739.48,0.0,0.0,300.21481,300.26591,401.79919,401.79919,0.0,0.0,289.15,289.15,303.15,303.15,298.70635,567.07232
17399297.8,0.0,0.0,300.37155,300.47404,401.61474,401.61474,0.0,0.0,289.15,289.15,303.15,303.15,299.64764,623.01151
17400856.11,0.0,0.0,300.51508,300.6825,401.44931,401.44931,0.0,0.0,289.15,289.15,303.15,303.15,300.5599,674.08774
17402414.43,0.0,0.0,300.64241,300.88477,401.30075,401.30075,0.0,0.0,289.15,289.15,303.15,303.15,301.45831,717.61298
17403972.75,0.0,0.0,300.7498,301.07497,401.16742,401.16742,0.0,0.0,289.15,289.15,303.15,303.15,302.31433,754.81686
17405531.06,0.0,0.0,300.83389,301.24275,401.04778,401.04778,0.0,0.0,289.15,289.15,303.15,303.15,303.11428,786.47177
17407089.38,0.0,0.0,300.8925,301.38278,400.9404,400.9404,0.0,0.0,289.15,289.15,303.15,303.15,303.85083,808.64759
17408647.7,0.0,0.0,300.92703,301.4971,400.84404,400.84404,0.0,0.0,289.15,289.15,303.15,303.15,304.37229,821.27722
17410206.01,0.0,0.0,300.9388,301.5841,400.75756,400.75756,0.0,0.0,289.15,289.15,303.15,303.15,304.60319,816.59124
17411764.33,0.0,0.0,300.92837,301.64213,400.67995,400.67995,0.0,0.0,289.15,289.15,303.15,303.15,304.58426,791.4062
17413322.65,0.0,0.0,300.91879,301.6827,400.6103,400.6103,0.0,0.0,289.15,289.15,303.15,303.15,304.43678,752.92422
17414880.96,0.0,0.0,300.93667,301.73421,400.54779,400.54779,0.0,0.0,289.15,289.15,303.15,303.15,304.27169,702.43708
17416439.28,0.0,0.0,300.98429,301.79726,400.49169,400.49169,0.0,0.0,289.15,289.15,303.15,303.15,303.96412,642.91332
17417997.6,0.0,0.0,301.044,301.85384,400.44135,400.44135,0.0,0.0,289.15,289.15,303.15,303.15,303.39312,582.8237
17419555.91,0.0,0.0,301.09721,301.89065,400.39617,400.39617,0.0,0.0,289.15,289.15,303.15,303.15,302.72002,523.72535
17421114.23,0.0,0.0,301.13872,301.90903,400.35563,400.35563,0.0,0.0,289.15,289.15,303.15,303.15,302.01961,465.42846
17422672.55,0.0,0.0,301.16993,301.91504,400.31925,400.31925,0.0,0.0,289.15,289.15,303.15,303.15,301.23509,413.63592
17424230.86,0.0,0.0,301.19695,301.91597,400.28659,400.28659,0.0,0.0,289.15,289.15,303.15,303.15,300.58513,375.62369
17425789.18,0.0,0.0,301.23033,301.9216,400.25728,400.25728,0.0,0.0,289.15,289.15,303.15,303.15,300.87921,338.29774
17427347.49,0.0,0.0,301.26866,301.926,400.23098,400.23098,0.0,0.0,289.15,289.15,303.15,303.15,301.35826,295.00157
17428905.81,0.0,0.0,301.29716,301.91612,400.20738,400.20738,0.0,0.0,289.15,289.15,303.15,303.15,301.20491,251.08213
17430464.13,0.0,0.0,301.30323,301.88731,400.1862,400.1862,0.0,0.0,289.15,289.15,303.15,303.15,301.03176,205.50416
17432022.44,0.0,0.0,301.29997,301.85399,400.16719,400.16719,0.0,0.0,289.15,289.15,303.15,303.15,300.85862,157.8454
17433580.76,0.0,0.0,301.29071,301.81487,400.15013,400.15013,0.0,0.0,289.15,289.15,303.15,303.15,300.68547,113.29574
17435139.08,0.0,0.0,301.27011,301.76544,400.13482,400.13482,0.0,0.0,289.15,289.15,303.15,303.15,300.51232,78.175998
17436697.39,0.0,0.0,301.24239,301.70994,400.12108,400.12108,0.0,0.0,289.15,289.15,303.15,303.15,300.33918,49.281453
17438255.71,0.0,0.0,301.19459,301.64141,400.10876,400.10876,0.0,0.0,289.15,289.15,303.15,303.15,300.16603,24.031674
17439814.03,0.0,0.0,301.10538,301.54868,400.09769,400.09769,0.0,0.0,289.15,289.15,303.15,303.15,299.4449,7.8134963
17441372.34,0.0,0.0,300.99849,301.44435,400.08776,400.08776,0.0,0.0,289.15,289.15,303.15,303.15,298.15261,2.728507
17442930.66,0.0,0.0,300.89606,301.34249,400.07885,400.07885,0.0,0.0,289.15,289.15,303.15,303.15,297.29659,0.34989312
17444488.98,0.0,0.0,300.80362,301.24901,400.07085,400.07085,0.0,0.0,289.15,289.15,303.15,303.15,296.6685,0.0
17446047.29,0.0,0.0,300.72138,301.16454,400.06368,400.06368,0.0,0.0,289.15,289.15,303.15,303.15,296.29848,0.0
17447605.61,0.0,0.0,300.65295,301.09258,400.05723,400.05723,0.0,0.0,289.15,289.15,303.15,303.15,296.56896,0.0
17449163.93,0.0,0.0,300.59893,301.03571,400.05145,400.05145,0.0,0.0,289.15,289.15,303.15,303.15,296.56356,0.0
17450722.24,0.0,0.0,300.54727,300.98184,400.04627,400.04627,0.0,0.0,289.15,289.15,303.15,303.15,295.88206,0.0
17452280.56,0.0,0.0,300.49249,300.925,400.04161,400.04161,0.0,0.0,289.15,289.15,303.15,303.15,295.16441,0.0
17453838.88,0.0,0.0,300.43662,300.86716,400.03743,400.03743,0.0,0.0,289.15,289.15,303.15,303.15,294.54594,0.0
17455397.19,0.0,0.0,300.38162,300.81017,400.03368,400.03368,0.0,0.0,289.15,289.15,303.15,303.15,293.94301,0.0
17456955.51,0.0,0.0,300.32747,300.75404,400.03032,400.03032,0.0,0.0,289.15,289.15,303.15,303.15,293.32439,0.0
17458513.83,0.0,0.0,300.27345,300.69805,400.0273,400.0273,0.0,0.0,289.15,289.15,303.15,303.15,292.65967,0.0
17460072.14,0.0,0.0,300.21925,300.6419,400.02459,400.02459,0.0,0.0,289.15,289.15,303.15,303.15,292.02263,0.0
17461630.46,0.0,0.0,300.16653,300.58724,400.02215,400.02215,0.0,0.0,289.15,289.15,303.15,303.15,291.5474,0.0
17463188.78,0.0,0.0,300.11784,300.53665,400.01997,400.01997,0.0,0.0,289.15,289.15,303.15,303.15,291.22336,0.0
17464747.09,0.0,0.0,300.07383,300.49075,400.01801,400.01801,0.0,0.0,289.15,289.15,303.15,303.15,290.96174,0.0
17466305.41,0.0,0.0,300.03405,300.4491,400.01625,400.01625,0.0,0.0,289.15,289.15,303.15,303.15,290.74935,0.0
17467863.73,0.0,0.0,299.99804,300.41124,400.01467,400.01467,0.0,0.0,289.15,289.15,303.15,303.15,290.58437,0.0
17469422.04,0.0,0.0,299.96595,300.37702,400.01326,400.01326,0.0,0.0,289.15,289.15,303.15,303.15,290.46773,1.6542364
17470980.36,0.0,0.0,299.97643,300.37024,400.01199,400.01199,0.0,0.0,289.15,289.15,303.15,303.15,290.45616,30.873286
17472538.68,0.0,0.0,300.06716,300.41955,400.01085,400.01085,0.0,0.0,289.15,289.15,303.15,303.15,290.57768,80.892354
17474096.99,0.0,0.0,300.21483,300.51746,400.00983,400.00983,0.0,0.0,289.15,289.15,303.15,303.15,290.72849,136.14762
17475655.31,24027.691,3.2164406,299.23827,299.34905,400.00891,400.00891,0.0,0.0,294.15,294.15,298.15,298.15,290.77538,195.85689
17477213.63,23819.437,3.2092459,298.68661,298.70361,400.00808,400.00808,0.0,0.0,294.15,294.15,298.15,298.15,290.78492,261.89404
17478771.94,23904.15,3.1920335,298.54293,298.53756,423.57639,423.57639,3564.8662,3564.8662,294.15,294.15,298.15,298.15,290.98648,332.26397
17480330.26,24522.951,3.1537444,298.50757,298.51043,458.11516,458.11516,3564.8662,3564.8662,294.15,294.15,298.15,298.15,291.42721,396.99885
17481888.58,25243.104,3.1100464,298.51302,298.52874,481.46379,481.46379,3564.8662,3564.8662,294.15,294.15,298.15,298.15,291.94785,453.76548
17483446.89,26259.92,3.0623699,298.56657,298.59259,511.80588,511.80588,3564.8662,3564.8662,294.15,294.15,298.15,298.15,292.54078,500.21531
17485005.21,27287.279,3.0186456,298.58198,298.6272,528.01969,528.01969,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.09384,538.7912
17486563.53,28081.059,2.9901129,298.58555,298.66067,540.04377,540.04377,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.43224,574.42754
17488121.84,28655.1,2.9672985,298.56988,298.67944,546.90072,546.90072,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.68956,607.63297
17489680.16,29482.049,2.9352871,298.54974,298.69863,552.91938,552.91938,3564.8662,3564.8662,294.15,294.15,298.15,298.15,294.09449,639.50953
17491238.48,28757.516,2.9023334,298.51796,298.711,557.57442,557.57442,3564.8662,3564.8662,294.15,294.15,298.15,298.15,294.52735,673.99996
17492796.79,29868.933,2.8697094,298.47488,298.71989,560.06186,560.06186,3564.8662,3564.8662,294.15,294.15,298.15,298.15,294.96022,716.00803
17494355.11,32103.44,2.8376904,298.37767,298.68095,561.39104,561.39104,3564.8662,3564.8662,294.15,294.15,298.15,298.15,295.39309,756.68424
17495913.43,33955.693,2.8062639,298.25618,298.61687,562.10134,562.10134,3564.8662,3564.8662,294.15,294.15,298.15,298.15,295.82595,787.48831
17497471.74,34877.226,2.7771197,298.12782,298.52868,555.3536,555.3536,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.22932,801.78998
17499030.06,34312.346,2.7499723,298.1498,298.46702,551.28903,551.28903,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.60633,794.49635
17500588.38,34734.279,2.7167536,298.1517,298.45315,549.11716,549.11716,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.10003,771.48491
17502146.69,36562.381,2.6729106,298.15077,298.46795,547.95662,547.95662,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.80198,741.08249
17503705.01,36379.153,2.6457176,298.15706,298.47798,550.09411,550.09411,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.21599,707.50197
17505263.33,36660.671,2.6480961,298.15168,298.50721,556.06458,556.06458,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.07172,666.38653
17506821.64,36691.733,2.6492086,298.15203,298.53613,559.25507,559.25507,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.95172,618.10986
17508379.96,37007.751,2.6279461,298.1536,298.53371,553.67486,553.67486,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.25475,561.79873
17509938.28,37429.746,2.6075347,298.15202,298.53277,550.392,550.392,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.54632,497.00308
17511496.59,35711.918,2.6082839,298.15248,298.47886,531.59198,531.59198,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.43174,430.76817
17513054.91,34962.891,2.6165174,298.14804,298.43303,515.83358,515.83358,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.17408,367.88657
17514613.23,33815.559,2.6195391,298.13904,298.3542,500.70112,500.70112,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.01725,305.98808
17516171.54,33070.407,2.6139782,298.1458,298.24791,484.15474,484.15474,3564.8662,3564.8662,294.15,294.15,298.15,298.15,298.02406,244.34359
17517729.86,31865.547,2.6197594,298.1438,298.13496,474.57914,474.57914,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.8152,183.72476
17519288.18,28056.401,2.640302,298.14648,298.14806,462.61112,462.61112,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.33095,124.23447
17520846.49,25232.57,2.6650662,298.14229,298.14268,456.21514,456.21514,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.77727,72.495169
17522404.81,0.0,0.0,298.88433,299.0474,450.81993,450.81993,0.0,0.0,289.15,289.15,303.15,303.15,296.21479,37.724651
17523963.13,0.0,0.0,299.32561,299.58535,445.60759,445.60759,0.0,0.0,289.15,289.15,303.15,303.15,295.64984,18.390557
17525521.44,0.0,0.0,299.51516,299.82244,440.93005,440.93005,0.0,0.0,289.15,289.15,303.15,303.15,295.09499,7.31718
17527079.76,0.0,0.0,299.59821,299.93125,436.73183,436.73183,0.0,0.0,289.15,289.15,303.15,303.15,294.56366,3.2852249
17528638.08,0.0,0.0,299.62881,299.97591,432.96464,432.96464,0.0,0.0,289.15,289.15,303.15,303.15,294.08117,1.0513723
17530196.39,0.0,0.0,299.63136,299.98636,429.5836,429.5836,0.0,0.0,289.15,289.15,303.15,303.15,293.70077,5.6585393e-05
17531754.71,0.0,0.0,299.61962,299.97892,426.54942,426.54942,0.0,0.0,289.15,289.15,303.15,303.15,293.39547,0.0
17533313.03,0.0,0.0,299.60043,299.96187,423.82644,423.82644,0.0,0.0,289.15,289.15,303.15,303.15,293.1129,0.0
17534871.34,0.0,0.0,299.57714,299.9394,421.38276,421.38276,0.0,0.0,289.15,289.15,303.15,303.15,292.85639,0.0
17536429.66,0.0,0.0,299.55192,299.91417,419.18971,419.18971,0.0,0.0,289.15,289.15,303.15,303.15,292.6409,0.0
17537987.98,0.0,0.0,299.52641,299.88811,417.22159,417.22159,0.0,0.0,289.15,289.15,303.15,303.15,292.4653,0.0
17539546.29,0.0,0.0,299.50159,299.8624,415.45535,415.45535,0.0,0.0,289.15,289.15,303.15,303.15,292.32301,0.0
17541104.61,0.0,0.0,299.47822,299.83794,413.87027,413.87027,0.0,0.0,289.15,289.15,303.15,303.15,292.25647,0.0
17542662.93,0.0,0.0,299.45652,299.81506,412.44773,412.44773,0.0,0.0,289.15,289.15,303.15,303.15,292.16449,0.0
17544221.24,0.0,0.0,299.43476,299.79198,411.1711,411.1711,0.0,0.0,289.15,289.15,303.15,303.15,291.96353,0.0
17545779.56,0.0,0.0,299.41172,299.76756,410.0254,410.0254,0.0,0.0,289.15,289.15,303.15,303.15,291.73421,0.0
17547337.88,0.0,0.0,299.38792,299.74236,408.99722,408.99722,0.0,0.0,289.15,289.15,303.15,303.15,291.52852,0.0
17548896.19,0.0,0.0,299.36401,299.71705,408.07449,408.07449,0.0,0.0,289.15,289.15,303.15,303.15,291.344,0.0
17550454.51,0.0,0.0,299.34076,299.69242,407.24641,407.24641,0.0,0.0,289.15,289.15,303.15,303.15,291.22876,0.0
17552012.83,0.0,0.0,299.31965,299.66993,406.50326,406.50326,0.0,0.0,289.15,289.15,303.15,303.15,291.25246,0.0
17553571.14,0.0,0.0,299.30166,299.65055,405.83633,405.83633,0.0,0.0,289.15,289.15,303.15,303.15,291.34819,0.0
17555129.46,0.0,0.0,299.2865,299.634,405.2378,405.2378,0.0,0.0,289.15,289.15,303.15,303.15,291.49806,0.0
17556687.78,0.0,0.0,299.2787,299.62316,404.70067,404.70067,0.0,0.0,289.15,289.15,303.15,303.15,291.63741,7.8832073
17558246.09,0.0,0.0,299.2981,299.63075,404.21863,404.21863,0.0,0.0,289.15,289.15,303.15,303.15,291.65,28.982366
17559804.41,0.0,0.0,299.33825,299.65509,403.78603,403.78603,0.0,0.0,289.15,289.15,303.15,303.15,291.65,48.633631
17561362.73,24180.137,2.972148,298.81386,299.04077,403.3978,403.3978,0.0,0.0,294.15,294.15,298.15,298.15,291.65,68.364148
17562921.04,17696.709,2.9654826,298.03503,298.028,403.04939,403.04939,0.0,0.0,294.15,294.15,298.15,298.15,291.65,91.337067
17564479.36,13531.954,2.9603827,298.15342,298.16329,405.34329,405.34329,3564.8662,3564.8662,294.15,294.15,298.15,298.15,291.65132,127.22556
17566037.68,13839.587,2.9309605,298.15302,298.15482,448.37233,448.37233,3564.8662,3564.8662,294.15,294.15,298.15,298.15,292.05491,171.38006
17567595.99,15029.682,2.8856293,298.15028,298.15029,471.36501,471.36501,3564.8662,3564.8662,294.15,294.15,298.15,298.15,292.65593,224.22187
17569154.31,17968.709,2.8629178,298.14918,298.1479,501.31623,501.31623,3564.8662,3564.8662,294.15,294.15,298.15,298.15,292.91967,282.50588
17570712.63,18374.566,2.8449264,298.15378,298.15324,522.41409,522.41409,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.11327,321.96154
17572270.94,19323.625,2.8229129,298.15268,298.15301,535.58965,535.58965,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.37378,339.47425
17573829.26,19931.134,2.7969311,298.14977,298.15037,544.52111,544.52111,3564.8662,3564.8662,294.15,294.15,298.15,298.15,293.70302,340.70048
17575387.58,20348.866,2.766856,298.1495,298.14919,549.68336,549.68336,3564.8662,3564.8662,294.15,294.15,298.15,298.15,294.1064,326.63963
17576945.89,19521.865,2.7199945,298.15064,298.15022,555.84579,555.84579,3564.8662,3564.8662,294.15,294.15,298.15,298.15,294.80887,317.88867
17578504.21,20767.598,2.6760341,298.14543,298.14613,559.13817,559.13817,3564.8662,3564.8662,294.15,294.15,298.15,298.15,295.47896,325.81346
17580062.53,21354.285,2.6529078,298.1484,298.14869,560.89746,560.89746,3564.8662,3564.8662,294.15,294.15,298.15,298.15,295.79549,335.37693
17581620.84,21773.381,2.6308526,298.15031,298.15044,561.83754,561.83754,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.0985,338.58569
17583179.16,21746.393,2.6090848,298.14752,298.14817,558.26176,558.26176,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.4015,338.8448
17584737.47,22215.082,2.5875989,298.14743,298.14722,552.84304,552.84304,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.70451,333.48311
17586295.79,22646.214,2.5664346,298.1487,298.14819,549.94753,549.94753,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.00666,324.23546
17587854.11,23149.358,2.5476722,298.14987,298.14895,548.4003,548.4003,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.26776,311.49202
17589412.42,23446.331,2.533816,298.15018,298.14965,547.57353,547.57353,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.43757,296.30456
17590970.74,23936.658,2.529587,298.14858,298.14852,553.78163,553.78163,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.4217,281.02864
17592529.06,23322.561,2.5318288,298.15072,298.15046,558.03518,558.03518,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.28064,266.75239
17594087.37,22403.234,2.5265449,298.14996,298.15074,555.49136,555.49136,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.28571,252.99947
17595645.69,22677.968,2.5150881,298.14823,298.14817,551.36259,551.36259,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.41104,240.42878
17597204.01,21753.549,2.5166542,298.13469,298.13527,542.42615,542.42615,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.28267,233.20836
17598762.32,20008.702,2.5250418,298.14919,298.14802,521.62284,521.62284,3564.8662,3564.8662,294.15,294.15,298.15,298.15,297.02295,218.63631
17600320.64,18764.16,2.5335303,298.1492,298.14847,510.50661,510.50661,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.76323,183.87121
17601878.96,16013.627,2.5421201,298.1511,298.15045,490.64139,490.64139,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.50351,142.39975
17603437.27,14713.513,2.5508128,298.14793,298.1481,478.77928,478.77928,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.24379,107.09855
17604995.59,12746.834,2.5585581,298.14784,298.14834,467.38025,467.38025,3564.8662,3564.8662,294.15,294.15,298.15,298.15,296.00371,74.273004
17606553.91,11778.838,2.564082,298.14794,298.14811,458.76352,458.76352,3564.8662,3564.8662,294.15,294.15,298.15,298.15,295.80636,51.437962
17608112.22,0.0,0.0,298.33071,298.36039,453.48129,453.48129,0.0,0.0,289.15,289.15,303.15,303.15,295.53163,36.91019
17609670.54,0.0,0.0,298.70147,298.78701,447.996,447.996,0.0,0.0,289.15,289.15,303.15,303.15,294.95011,24.811737
17611228.86,0.0,0.0,298.87158,298.98308,443.07327,443.07327,0.0,0.0,289.15,289.15,303.15,303.15,294.44439,11.506232
17612787.17,0.0,0.0,298.94298,299.07076,438.65562,438.65562,0.0,0.0,289.15,289.15,303.15,303.15,294.14138,2.4824899
17614345.49,0.0,0.0,298.96995,299.108,434.69085,434.69085,0.0,0.0,289.15,289.15,303.15,303.15,293.83838,0.46460649
17615903.81,0.0,0.0,298.97447,299.11881,431.13275,431.13275,0.0,0.0,289.15,289.15,303.15,303.15,293.53537,0.0089924394
17617462.12,0.0,0.0,298.96629,299.11471,427.93967,427.93967,0.0,0.0,289.15,289.15,303.15,303.15,293.23236,0.0
17619020.44,0.0,0.0,298.95052,299.10164,425.07408,425.07408,0.0,0.0,289.15,289.15,303.15,303.15,292.9246,0.0
17620578.76,0.0,0.0,298.92977,299.08269,422.50241,422.50241,0.0,0.0,289.15,289.15,303.15,303.15,292.57921,0.0
17622137.07,0.0,0.0,298.90554,299.05963,420.1945,420.1945,0.0,0.0,289.15,289.15,303.15,303.15,292.21687,0.0
17623695.39,0.0,0.0,298.87777,299.03261,418.12331,418.12331,0.0,0.0,289.15,289.15,303.15,303.15,291.69751,0.0
17625253.71,0.0,0.0,298.84551,299.00082,416.26455,416.26455,0.0,0.0,289.15,289.15,303.15,303.15,291.21097,0.0
17626812.02,0.0,0.0,298.81377,298.96932,414.59644,414.59644,0.0,0.0,289.15,289.15,303.15,303.15,291.04634,0.0
17628370.34,0.0,0.0,298.7869,298.9425,413.09942,413.09942,0.0,0.0,289.15,289.15,303.15,303.15,291.0372,0.0
17629928.66,0.0,0.0,298.76519,298.92071,411.75595,411.75595,0.0,0.0,289.15,289.15,303.15,303.15,291.0716,0.0
17631486.97,0.0,0.0,298.74766,298.90299,410.55027,410.55027,0.0,0.0,289.15,289.15,303.15,303.15,291.14795,0.0
17633045.29,0.0,0.0,298.73257,298.88762,409.46825,409.46825,0.0,0.0,289.15,289.15,303.15,303.15,291.13701,0.0
17634603.61,0.0,0.0,298.71685,298.87156,408.49721,408.49721,0.0,0.0,289.15,289.15,303.15,303.15,291.00381,0.0
17636161.92,0.0,0.0,298.6992,298.85354,407.62577,407.62577,0.0,0.0,289.15,289.15,303.15,303.15,290.86462,0.0
17637720.24,0.0,0.0,298.68056,298.83454,406.84371,406.84371,0.0,0.0,289.15,289.15,303.15,303.15,290.77665,0.0
17639278.56,0.0,0.0,298.66172,298.81532,406.14186,406.14186,0.0,0.0,289.15,289.15,303.15,303.15,290.69008,0.0
17640836.87,0.0,0.0,298.64278,298.79598,405.512,405.512,0.0,0.0,289.15,289.15,303.15,303.15,290.60351,0.0
17642395.19,0.0,0.0,298.62379,298.77658,404.94674,404.94674,0.0,0.0,289.15,289.15,303.15,303.15,290.51693,1.0044929
17643953.51,0.0,0.0,298.60792,298.75992,404.43946,404.43946,0.0,0.0,289.15,289.15,303.15,303.15,290.43413,10.968057
17645511.82,0.0,0.0,298.60157,298.75148,403.98421,403.98421,0.0,0.0,289.15,289.15,303.15,303.15,290.44162,26.124781
17647070.14,0.0,0.0,298.60487,298.75257,403.57565,403.57565,0.0,0.0,289.15,289.15,303.15,303.15,290.53931,43.672456
17648628.46,0.0,0.0,298.61755,298.76346,403.20912,403.20912,0.0,0.0,289.15,289.15,303.15,303.15,290.74232,65.202061
17650186.77,0.0,0.0,298.64366,298.78758,402.88003,402.88003,0.0,0.0,289.15,289.15,303.15,303.15,290.98815,92.601658
17651745.09,0.0,0.0,298.68447,298.82639,402.58471,402.58471,0.0,0.0,289.15,289.15,303.15,303.15,291.11412,124.17808
17653303.41,0.0,0.0,298.73113,298.87273,402.31969,402.31969,0.0,0.0,289.15,289.15,303.15,303.15,291.20179,149.9429
17654861.72,0.0,0.0,298.77677,298.91931,402.08186,402.08186,0.0,0.0,289.15,289.15,303.15,303.15,291.26631,165.95562
17656420.04,0.0,0.0,298.82208,298.96671,401.86842,401.86842,0.0,0.0,289.15,289.15,303.15,303.15,291.30649,193.1938
17657978.36,0.0,0.0,298.87782,299.02824,401.67687,401.67687,0.0,0.0,289.15,289.15,303.15,303.15,291.34923,231.11333
17659536.67,0.0,0.0,298.94081,299.10187,401.50496,401.50496,0.0,0.0,289.15,289.15,303.15,303.15,291.44619,269.58772
17661094.99,0.0,0.0,299.00633,299.18318,401.35068,401.35068,0.0,0.0,289.15,289.15,303.15,303.15,291.59724,308.45809
17662653.31,0.0,0.0,299.07572,299.27834,401.21224,401.21224,0.0,0.0,289.15,289.15,303.15,303.15,291.82056,346.29238
17664211.62,0.0,0.0,299.14161,299.37367,401.08799,401.08799,0.0,0.0,289.15,289.15,303.15,303.15,292.23627,372.21519
17665769.94,0.0,0.0,299.20041,299.4613,400.97649,400.97649,0.0,0.0,289.15,289.15,303.15,303.15,292.83774,371.64554
17667328.26,0.0,0.0,299.25881,299.54612,400.87642,400.87642,0.0,0.0,289.15,289.15,303.15,303.15,294.14405,367.93097
17668886.57,0.0,0.0,299.32186,299.62735,400.78664,400.78664,0.0,0.0,289.15,289.15,303.15,303.15,294.84681,365.65229
17670444.89,0.0,0.0,299.3714,299.69139,400.70605,400.70605,0.0,0.0,289.15,289.15,303.15,303.15,294.7472,365.60034
17672003.21,0.0,0.0,299.40691,299.73981,400.63372,400.63372,0.0,0.0,289.15,289.15,303.15,303.15,294.59334,377.88426
17673561.52,0.0,0.0,299.44211,299.78894,400.56881,400.56881,0.0,0.0,289.15,289.15,303.15,303.15,294.42061,398.89487
17675119.84,0.0,0.0,299.48134,299.84513,400.51056,400.51056,0.0,0.0,289.15,289.15,303.15,303.15,294.24622,415.23226
17676678.16,0.0,0.0,299.52139,299.91209,400.45829,400.45829,0.0,0.0,289.15,289.15,303.15,303.15,294.07975,427.58108
17678236.47,0.0,0.0,299.56546,299.98391,400.41137,400.41137,0.0,0.0,289.15,289.15,303.15,303.15,293.94121,423.42107
17679794.79,0.0,0.0,299.61245,300.05766,400.36927,400.36927,0.0,0.0,289.15,289.15,303.15,303.15,293.84408,398.36538
17681353.11,0.0,0.0,299.65819,300.12051,400.33148,400.33148,0.0,0.0,289.15,289.15,303.15,303.15,294.03176,364.03991
17682911.42,0.0,0.0,299.7078,300.17615,400.29759,400.29759,0.0,0.0,289.15,289.15,303.15,303.15,294.24997,329.65107
17684469.74,0.0,0.0,299.75625,300.22008,400.26716,400.26716,0.0,0.0,289.15,289.15,303.15,303.15,294.19744,293.36396
17686028.06,0.0,0.0,299.79453,300.24364,400.23986,400.23986,0.0,0.0,289.15,289.15,303.15,303.15,294.10694,251.99363
17687586.37,0.0,0.0,299.81753,300.24292,400.21534,400.21534,0.0,0.0,289.15,289.15,303.15,303.15,293.9901,207.08947
17689144.69,0.0,0.0,299.82525,300.2241,400.19335,400.19335,0.0,0.0,289.15,289.15,303.15,303.15,293.87053,164.69571
17690703.01,0.0,0.0,299.822,300.19595,400.1736,400.1736,0.0,0.0,289.15,289.15,303.15,303.15,293.71633,125.91773
17692261.32,0.0,0.0,299.81155,300.1595,400.15589,400.15589,0.0,0.0,289.15,289.15,303.15,303.15,293.54319,91.768839
17693819.64,0.0,0.0,299.79133,300.11262,400.13999,400.13999,0.0,0.0,289.15,289.15,303.15,303.15,293.37004,64.748042
17695377.96,0.0,0.0,299.75752,300.05505,400.12572,400.12572,0.0,0.0,289.15,289.15,303.15,303.15,293.23307,43.333918
17696936.27,0.0,0.0,299.7084,299.98749,400.11291,400.11291,0.0,0.0,289.15,289.15,303.15,303.15,293.0728,23.554064
17698494.59,0.0,0.0,299.62856,299.90179,400.10142,400.10142,0.0,0.0,289.15,289.15,303.15,303.15,292.7512,7.40116
17700052.91,0.0,0.0,299.54006,299.8143,400.09111,400.09111,0.0,0.0,289.15,289.15,303.15,303.15,292.40491,1.8678788
17701611.22,0.0,0.0,299.46309,299.73817,400.08186,400.08186,0.0,0.0,289.15,289.15,303.15,303.15,292.05862,0.33919833
17703169.54,0.0,0.0,299.39569,299.6712,400.07355,400.07355,0.0,0.0,289.15,289.15,303.15,303.15,291.71232,0.0
17704727.86,0.0,0.0,299.33643,299.61195,400.0661,400.0661,0.0,0.0,289.15,289.15,303.15,303.15,291.36603,0.0
17706286.17,0.0,0.0,299.28403,299.5592,400.05941,400.05941,0.0,0.0,289.15,289.15,303.15,303.15,291.1084,0.0
17707844.49,0.0,0.0,299.23832,299.51284,400.0534,400.0534,0.0,0.0,289.15,289.15,303.15,303.15,290.92939,0.0
17709402.81,0.0,0.0,299.19732,299.47097,400.04801,400.04801,0.0,0.0,289.15,289.15,303.15,303.15,290.68836,0.0
17710961.12,0.0,0.0,299.15876,299.43142,400.04318,400.04318,0.0,0.0,289.15,289.15,303.15,303.15,290.4295,0.0
17712519.44,0.0,0.0,299.12161,299.39319,400.03884,400.03884,0.0,0.0,289.15,289.15,303.15,303.15,290.15426,0.0
17714077.76,0.0,0.0,299.08508,299.35556,400.03495,400.03495,0.0,0.0,289.15,289.15,303.15,303.15,289.83879,0.0
17715636.07,0.0,0.0,299.04895,299.31829,400.03145,400.03145,0.0,0.0,289.15,289.15,303.15,303.15,289.54401,0.0
17717194.39,0.0,0.0,299.01399,299.28216,400.02831,400.02831,0.0,0.0,289.15,289.15,303.15,303.15,289.31724,0.0
17718752.71,0.0,0.0,298.98075,299.24778,400.0255,400.0255,0.0,0.0,289.15,289.15,303.15,303.15,289.11289,0.0
17720311.02,0.0,0.0,298.94874,299.21468,400.02297,400.02297,0.0,0.0,289.15,289.15,303.15,303.15,288.86708,0.0
17721869.34,0.0,0.0,298.91671,299.18155,400.02071,400.02071,0.0,0.0,289.15,289.15,303.15,303.15,288.58907,0.0
17723427.66,0.0,0.0,298.88503,299.14875,400.01867,400.01867,0.0,0.0,289.15,289.15,303.15,303.15,288.40967,0.0
17724985.97,0.0,0.0,298.85664,299.11926,400.01685,400.01685,0.0,0.0,289.15,289.15,303.15,303.15,288.50895,0.0
17726544.29,0.0,0.0,298.83243,299.09399,400.01521,400.01521,0.0,0.0,289.15,289.15,303.15,303.15,288.53987,0.0
17728102.61,0.0,0.0,298.80857,299.06903,400.01374,400.01374,0.0,0.0,289.15,289.15,303.15,303.15,288.41831,0.0
17729660.92,0.0,0.0,298.80185,299.05381,400.01242,400.01242,0.0,0.0,289.15,289.15,303.15,303.15,288.28104,13.104068
17731219.24,0.0,0.0,298.85374,299.07608,400.01123,400.01123,0.0,0.0,289.15,289.15,303.15,303.15,288.1172,45.42712
17732777.56,0.0,0.0,298.94934,299.13373,400.01017,400.01017,0.0,0.0,289.15,289.15,303.15,303.15,287.93057,81.983363
17734335.87,0.0,0.0,299.0481,299.20405,400.00922,400.00922,0.0,0.0,289.15,289.15,303.15,303.15,287.8303,120.61732
17735894.19,0.0,0.0,299.14402,299.28449,400.00836,400.00836,0.0,0.0,289.15,289.15,303.15,303.15,288.01998,162.67525
17737452.51,0.0,0.0,299.23995,299.37687,400.00759,400.00759,0.0,0.0,289.15,289.15,303.15,303.15,288.42463,207.03933
17739010.82,0.0,0.0,299.33526,299.4801,400.0069,400.0069,0.0,0.0,289.15,289.15,303.15,303.15,288.92862,255.35549
17740569.14,0.0,0.0,299.43394,299.59307,400.00629,400.00629,0.0,0.0,289.15,289.15,303.15,303.15,289.54572,308.86641
17742127.45,0.0,0.0,299.54224,299.7169,400.00573,400.00573,0.0,0.0,289.15,289.15,303.15,303.15,290.27891,365.53567
17743685.77,0.0,0.0,299.66027,299.85768,400.00523,400.00523,0.0,0.0,289.15,289.15,303.15,303.15,291.02407,424.83293
17745244.09,0.0,0.0,299.78412,300.0179,400.00479,400.00479,0.0,0.0,289.15,289.15,303.15,303.15,291.72515,487.18027
17746802.4,0.0,0.0,299.91323,300.19615,400.00438,400.00438,0.0,0.0,289.15,289.15,303.15,303.15,292.41774,545.45577
17748360.72,0.0,0.0,300.03677,300.38174,400.00402,400.00402,0.0,0.0,289.15,289.15,303.15,303.15,293.11032,593.67795
17749919.04,0.0,0.0,300.14704,300.56567,400.0037,400.0037,0.0,0.0,289.15,289.15,303.15,303.15,293.80291,634.99779
17751477.35,0.0,0.0,300.24215,300.74141,400.00341,400.00341,0.0,0.0,289.15,289.15,303.15,303.15,294.49549,668.6301
17753035.67,0.0,0.0,300.31652,300.89527,400.00315,400.00315,0.0,0.0,289.15,289.15,303.15,303.15,294.89756,690.03698
17754593.99,0.0,0.0,300.36039,301.01402,400.00292,400.00292,0.0,0.0,289.15,289.15,303.15,303.15,295.02891,698.53219
17756152.3,0.0,0.0,300.3783,301.09895,400.00271,400.00271,0.0,0.0,289.15,289.15,303.15,303.15,295.54374,697.44507
17757710.62,0.0,0.0,300.38373,301.1632,400.00252,400.00252,0.0,0.0,289.15,289.15,303.15,303.15,296.36859,687.84194
17759268.94,0.0,0.0,300.39476,301.22541,400.00235,400.00235,0.0,0.0,289.15,289.15,303.15,303.15,296.66303,674.25126
17760827.25,0.0,0.0,300.42477,301.29837,400.0022,400.0022,0.0,0.0,289.15,289.15,303.15,303.15,296.70631,657.37112
17762385.57,0.0,0.0,300.4772,301.38435,400.00206,400.00206,0.0,0.0,289.15,289.15,303.15,303.15,296.7496,638.54689
17763943.89,0.0,0.0,300.5481,301.4777,400.00194,400.00194,0.0,0.0,289.15,289.15,303.15,303.15,296.79289,611.78781
17765502.2,0.0,0.0,300.63212,301.57108,400.00183,400.00183,0.0,0.0,289.15,289.15,303.15,303.15,296.83617,573.04731
17767060.52,0.0,0.0,300.72356,301.65751,400.00173,400.00173,0.0,0.0,289.15,289.15,303.15,303.15,297.0142,529.42871
17768618.84,0.0,0.0,300.82229,301.73832,400.00164,400.00164,0.0,0.0,289.15,289.15,303.15,303.15,297.49993,484.20947
17770177.15,0.0,0.0,300.92564,301.81251,400.00157,400.00157,0.0,0.0,289.15,289.15,303.15,303.15,297.8489,438.34877
17771735.47,0.0,0.0,301.02261,301.87112,400.00149,400.00149,0.0,0.0,289.15,289.15,303.15,303.15,298.02959,390.37715
17773293.79,0.0,0.0,301.10223,301.90416,400.00143,400.00143,0.0,0.0,289.15,289.15,303.15,303.15,297.93277,338.15759
17774852.1,0.0,0.0,301.15615,301.90756,400.00137,400.00137,0.0,0.0,289.15,289.15,303.15,303.15,297.46638,283.2503
17776410.42,0.0,0.0,301.17399,301.8809,400.00132,400.00132,0.0,0.0,289.15,289.15,303.15,303.15,296.94201,224.11919
17777968.74,0.0,0.0,301.16007,301.82864,400.00128,400.00128,0.0,0.0,289.15,289.15,303.15,303.15,296.62071,161.8331
17779527.05,0.0,0.0,301.11376,301.74742,400.00123,400.00123,0.0,0.0,289.15,289.15,303.15,303.15,296.32275,106.11286
17781085.37,0.0,0.0,301.03963,301.64517,400.0012,400.0012,0.0,0.0,289.15,289.15,303.15,303.15,296.01514,62.130448
17782643.69,0.0,0.0,300.93715,301.52522,400.00116,400.00116,0.0,0.0,289.15,289.15,303.15,303.15,295.70143,31.687527
17784202.0,0.0,0.0,300.81785,301.3977,400.00113,400.00113,0.0,0.0,289.15,289.15,303.15,303.15,295.2841,12.511818
17785760.32,0.0,0.0,300.70163,301.2759,400.00111,400.00111,0.0,0.0,289.15,289.15,303.15,303.15,294.57536,4.068393
17787318.64,0.0,0.0,300.5896,301.15844,400.00108,400.00108,0.0,0.0,289.15,289.15,303.15,303.15,293.77539,1.6439967
17788876.95,0.0,0.0,300.48358,301.04783,400.00106,400.00106,0.0,0.0,289.15,289.15,303.15,303.15,293.10793,0.12379526
17790435.27,0.0,0.0,300.38825,300.94849,400.00104,400.00104,0.0,0.0,289.15,289.15,303.15,303.15,292.45982,0.0
17791993.59,0.0,0.0,300.30325,300.8598,400.00102,400.00102,0.0,0.0,289.15,289.15,303.15,303.15,291.83888,0.0
17793551.9,0.0,0.0,300.2271,300.78013,400.00101,400.00101,0.0,0.0,289.15,289.15,303.15,303.15,291.26835,0.0
17795110.22,0.0,0.0,300.15844,300.70806,400.001,400.001,0.0,0.0,289.15,289.15,303.15,303.15,290.75406,0.0
17796668.54,0.0,0.0,300.09666,300.64293,400.00098,400.00098,0.0,0.0,289.15,289.15,303.15,303.15,290.36697,0.0
17798226.85,0.0,0.0,300.0419,300.58486,400.00097,400.00097,0.0,0.0,289.15,289.15,303.15,303.15,290.07931,0.0
17799785.17,0.0,0.0,299.99324,300.53294,400.00096,400.00096,0.0,0.0,289.15,289.15,303.15,303.15,289.83771,0.0
17801343.49,0.0,0.0,299.94995,300.48646,400.00095,400.00095,0.0,0.0,289.15,289.15,303.15,303.15,289.72668,0.0
17802901.8,0.0,0.0,299.91335,300.44679,400.00094,400.00094,0.0,0.0,289.15,289.15,303.15,303.15,289.85249,0.0
17804460.12,0.0,0.0,299.8848,300.41529,400.00094,400.00094,0.0,0.0,289.15,289.15,303.15,303.15,290.1056,0.0
17806018.44,0.0,0.0,299.86225,300.38989,400.00093,400.00093,0.0,0.0,289.15,289.15,303.15,303.15,290.28487,0.0
17807576.75,0.0,0.0,299.84238,300.36725,400.00092,400.00092,0.0,0.0,289.15,289.15,303.15,303.15,290.41473,0.0
17809135.07,0.0,0.0,299.82417,300.34636,400.00092,400.00092,0.0,0.0,289.15,289.15,303.15,303.15,290.54459,0.0
17810693.39,0.0,0.0,299.80733,300.32691,400.00091,400.00091,0.0,0.0,289.15,289.15,303.15,303.15,290.67445,0.0
17812251.7,0.0,0.0,299.79161,300.30864,400.00091,400.00091,0.0,0.0,289.15,289.15,303.15,303.15,290.80431,0.0
