time,heating_cooling_reaPProCoo_y,heating_cooling_reaPProHea_y,structure_reaTZonNz_y,structure_reaTZonSz_y,structure_reaCO2ZonNz_y,structure_reaCO2ZonSz_y,ventilation_reaPAhuSupNz_y,ventilation_reaPAhuSupSz_y,bms_oveTZonSetMinNz_u,bms_oveTZonSetMinSz_u,bms_oveTZonSetMaxNz_u,bms_oveTZonSetMaxSz_u,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
28771200.0,0.0,0.0,296.15,296.15,400.0,400.0,0.0,0.0,289.15,289.15,303.15,303.15,274.95,0.0
28772758.32,0.0,0.0,295.79598,295.79538,400.00009,400.00009,0.0,0.0,289.15,289.15,303.15,303.15,274.87865,0.0
28774316.63,0.0,0.0,295.52124,295.52018,400.00017,400.00017,0.0,0.0,289.15,289.15,303.15,303.15,274.87753,0.0
28775874.95,0.0,0.0,295.32632,295.32524,400.00024,400.00024,0.0,0.0,289.15,289.15,303.15,303.15,274.65377,0.0
28777433.27,0.0,0.0,295.18301,295.18212,400.00031,400.00031,0.0,0.0,289.15,289.15,303.15,303.15,274.21887,0.0
28778991.58,0.0,0.0,295.07209,295.07143,400.00036,400.00036,0.0,0.0,289.15,289.15,303.15,303.15,274.06407,0.0
28780549.9,0.0,0.0,294.98895,294.98847,400.00042,400.00042,0.0,0.0,289.15,289.15,303.15,303.15,274.41834,0.0
28782108.22,0.0,0.0,294.92771,294.92734,400.00046,400.00046,0.0,0.0,289.15,289.15,303.15,303.15,274.53413,0.0
28783666.53,0.0,0.0,294.87369,294.87335,400.00051,400.00051,0.0,0.0,289.15,289.15,303.15,303.15,274.27529,0.0
28785224.85,0.0,0.0,294.81975,294.8194,400.00054,400.00054,0.0,0.0,289.15,289.15,303.15,303.15,274.00788,0.0
28786783.17,0.0,0.0,294.76506,294.76472,400.00058,400.00058,0.0,0.0,289.15,289.15,303.15,303.15,273.75869,0.0
28788341.48,0.0,0.0,294.71074,294.71042,400.00061,400.00061,0.0,0.0,289.15,289.15,303.15,303.15,273.52623,0.0
28789899.8,0.0,0.0,294.6584,294.65812,400.00063,400.00063,0.0,0.0,289.15,289.15,303.15,303.15,273.43046,0.0
28791458.12,0.0,0.0,294.60995,294.60968,400.00066,400.00066,0.0,0.0,289.15,289.15,303.15,303.15,273.48108,0.0
28793016.43,38407.314,100152.1,294.56538,294.56511,400.00068,400.00068,0.0,0.0,294.15,294.15,298.15,298.15,273.55893,0.0
28794574.75,15317.773,99798.907,294.52336,294.5231,400.0007,400.0007,0.0,0.0,294.15,294.15,298.15,298.15,273.64889,0.0
28796133.07,211.07587,66237.828,294.4839,294.48363,400.00072,400.00072,0.0,0.0,294.15,294.15,298.15,298.15,273.73909,0.0
28797691.38,134.64039,12950.339,294.7112,294.71096,472.33054,472.33054,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.49568,0.0
28799249.7,3.7194817,12899.609,294.8679,294.86944,529.68421,529.68421,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.98262,5.3266112
28800808.02,3.0082893,10630.848,295.06168,295.08274,585.91324,585.91324,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.06619,28.823872
28802366.33,3.0112461,10618.323,295.26945,295.33233,635.89354,635.89354,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.32963,63.159932
28803924.65,3.018816,10096.712,295.45213,295.59549,664.13815,664.13815,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.60693,100.79554
28805482.97,3.0266235,9490.4671,295.64466,295.90983,685.27866,685.27866,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.88671,137.91291
28807041.28,3.036901,8862.6321,295.8077,296.21846,696.57624,696.57624,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.21238,173.39571
28808599.6,3.0906527,7738.4641,295.9713,296.52769,709.25997,709.25997,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.35341,207.5336
28810157.92,3.1877704,6048.6865,296.11406,296.80837,716.97675,716.97675,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.22028,236.03159
28811716.23,39.724924,4926.7395,296.22632,297.0503,721.10007,721.10007,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.27829,252.69938
28813274.55,54.733365,4165.9835,296.30346,297.24471,723.30337,723.30337,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.10423,262.53575
28814832.87,51.506635,3556.7319,296.33538,297.37842,719.71454,719.71454,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.85502,264.53015
28816391.18,47.388336,3109.8557,296.32391,297.45655,707.39097,707.39097,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.56611,257.7138
28817949.5,25.447983,2761.1509,296.33943,297.54802,700.80577,700.80577,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.04141,244.16283
28819507.82,3.160946,2679.1691,296.37935,297.64742,697.28683,697.28683,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.89068,221.62835
28821066.13,2.9116024,2851.1709,296.42555,297.73591,695.40647,695.40647,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.42639,189.678
28822624.45,2.9028704,2860.8191,296.50976,297.84302,704.15248,704.15248,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.38177,155.49856
28824182.77,2.9047667,2669.2624,296.59614,297.9222,714.24718,714.24718,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.52871,119.62205
28825741.08,2.8869034,2658.2196,296.62693,297.90814,714.27105,714.27105,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.31944,81.427572
28827299.4,2.8520289,2979.8555,296.59112,297.79897,704.48223,704.48223,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.7937,45.623546
28828857.72,2.8102696,3434.8014,296.5336,297.65136,698.44658,698.44658,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.12364,19.75115
28830416.03,2.763032,4241.0074,296.29439,297.31915,650.54517,650.54517,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.32584,6.6679442
28831974.35,2.7174294,5113.8436,296.1216,297.07683,624.91072,624.91072,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.53271,2.4075499
28833532.67,2.6822883,5958.1196,295.90825,296.80622,587.94257,587.94257,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.9306,0.22816246
28835090.98,2.6544025,6708.9915,295.74485,296.59599,561.11665,561.11665,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.46619,0.0
28836649.3,2.6319656,7266.4735,295.61364,296.42958,540.37164,540.37164,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.10909,0.0
28838207.62,2.6123511,7773.5511,295.49633,296.2852,520.52643,520.52643,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.80721,0.0
28839765.93,0.0,0.0,295.41735,296.18449,509.92037,509.92037,0.0,0.0,289.15,289.15,303.15,303.15,275.64078,0.0
28841324.25,0.0,0.0,295.23809,296.02765,499.00346,499.00346,0.0,0.0,289.15,289.15,303.15,303.15,275.55421,0.0
28842882.57,0.0,0.0,295.11245,295.90944,488.8491,488.8491,0.0,0.0,289.15,289.15,303.15,303.15,275.46764,0.0
28844440.88,0.0,0.0,295.02249,295.8175,479.73627,479.73627,0.0,0.0,289.15,289.15,303.15,303.15,275.38106,0.0
28845999.2,0.0,0.0,294.95239,295.74132,471.55813,471.55813,0.0,0.0,289.15,289.15,303.15,303.15,275.29449,0.0
28847557.52,0.0,0.0,294.89334,295.67453,464.21879,464.21879,0.0,0.0,289.15,289.15,303.15,303.15,275.20792,0.0
28849115.83,0.0,0.0,294.84038,295.61323,457.63216,457.63216,0.0,0.0,289.15,289.15,303.15,303.15,275.12134,0.0
28850674.15,0.0,0.0,294.79094,295.55536,451.7211,451.7211,0.0,0.0,289.15,289.15,303.15,303.15,275.03477,0.0
28852232.46,0.0,0.0,294.74401,295.50029,446.41632,446.41632,0.0,0.0,289.15,289.15,303.15,303.15,274.9482,0.0
28853790.78,0.0,0.0,294.69947,295.44805,441.65564,441.65564,0.0,0.0,289.15,289.15,303.15,303.15,274.86162,0.0
28855349.1,0.0,0.0,294.65695,295.39831,437.38324,437.38324,0.0,0.0,289.15,289.15,303.15,303.15,274.82422,0.0
28856907.41,0.0,0.0,294.61621,295.3508,433.54907,433.54907,0.0,0.0,289.15,289.15,303.15,303.15,274.80389,0.0
28858465.73,0.0,0.0,294.57527,295.30353,430.10815,430.10815,0.0,0.0,289.15,289.15,303.15,303.15,274.65381,0.0
28860024.05,0.0,0.0,294.53314,295.25549,427.02015,427.02015,0.0,0.0,289.15,289.15,303.15,303.15,274.48066,0.0
28861582.36,0.0,0.0,294.49035,295.20717,424.24887,424.24887,0.0,0.0,289.15,289.15,303.15,303.15,274.30852,0.0
28863140.68,0.0,0.0,294.44727,295.15888,421.76184,421.76184,0.0,0.0,289.15,289.15,303.15,303.15,274.14776,0.0
28864699.0,0.0,0.0,294.40389,295.11053,419.5299,419.5299,0.0,0.0,289.15,289.15,303.15,303.15,273.96387,0.0
28866257.31,0.0,0.0,294.35976,295.06166,417.52691,417.52691,0.0,0.0,289.15,289.15,303.15,303.15,273.7476,0.0
28867815.63,0.0,0.0,294.31527,295.01265,415.72936,415.72936,0.0,0.0,289.15,289.15,303.15,303.15,273.53116,0.0
28869373.95,0.0,0.0,294.27087,294.96391,414.11617,414.11617,0.0,0.0,289.15,289.15,303.15,303.15,273.31473,0.0
28870932.26,0.0,0.0,294.22618,294.91506,412.66843,412.66843,0.0,0.0,289.15,289.15,303.15,303.15,273.0983,0.0
28872490.58,0.0,0.0,294.1809,294.86572,411.36903,411.36903,0.0,0.0,289.15,289.15,303.15,303.15,272.88265,0.0
28874048.9,0.0,0.0,294.13526,294.81616,410.20303,410.20303,0.0,0.0,289.15,289.15,303.15,303.15,272.68852,0.0
28875607.21,0.0,0.0,294.09004,294.76717,409.15644,409.15644,0.0,0.0,289.15,289.15,303.15,303.15,272.54955,0.0
28877165.53,0.0,0.0,294.04665,294.72017,408.21738,408.21738,0.0,0.0,289.15,289.15,303.15,303.15,272.56055,0.0
28878723.85,0.0,0.0,294.0067,294.67676,407.37465,407.37465,0.0,0.0,289.15,289.15,303.15,303.15,272.64416,0.0
28880282.16,2.4582271,13200.17,294.27241,294.63632,406.61834,406.61834,0.0,0.0,294.15,294.15,298.15,298.15,272.6335,0.0
28881840.48,2.4493016,753.98513,294.13393,294.59631,405.93961,405.93961,0.0,0.0,294.15,294.15,298.15,298.15,272.5863,3.0668533
28883398.8,2.4487179,11422.869,294.27739,294.69063,445.28725,445.28725,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.49553,21.906409
28884957.11,2.434083,14024.05,294.44216,294.92392,515.233,515.233,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.22311,51.323499
28886515.43,2.4264879,12600.751,294.58439,295.13369,556.91959,556.91959,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.1634,85.96755
28888073.75,2.4354988,10191.011,294.86394,295.49272,620.39459,620.39459,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.51691,120.40583
28889632.06,2.448501,9229.3812,295.07736,295.79691,654.3189,654.3189,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.96573,151.58882
28891190.38,2.4567018,9930.5792,295.27256,296.08475,678.39154,678.39154,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.29376,180.55452
28892748.7,2.4639513,9517.275,295.44598,296.37256,692.89667,692.89667,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.5965,204.50417
28894307.01,2.4696271,8939.8854,295.58364,296.61703,704.1205,704.1205,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.85972,219.03905
28895865.33,2.4706473,8488.9711,295.6912,296.81944,714.2297,714.2297,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.01112,228.48742
28897423.65,2.4666413,8229.8725,295.75965,296.9736,719.6323,719.6323,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.04288,232.52668
28898981.96,2.4486475,8287.485,295.79524,297.08501,722.51908,722.51908,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.73966,227.13156
28900540.28,2.4314728,8490.3317,295.80153,297.15063,724.06168,724.06168,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.45149,212.4533
28902098.6,2.428941,8517.1613,295.7456,297.13428,712.14355,712.14355,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.51775,190.1065
28903656.91,2.4277935,8507.7209,295.69941,297.11146,703.34534,703.34534,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.61757,160.53725
28905215.23,2.424842,8503.119,295.67679,297.09777,698.64411,698.64411,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.67336,130.07082
28906773.55,2.4212671,8499.9971,295.67134,297.08581,696.13209,696.13209,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.71382,100.00967
28908331.86,2.4180936,8481.2765,295.67705,297.06518,696.52655,696.52655,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.7639,70.399506
28909890.18,2.4173009,8320.8541,295.7237,297.06447,710.17248,710.17248,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.87172,41.351051
28911448.5,2.4152599,8203.3564,295.73722,297.01405,717.46388,717.46388,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.94917,17.953892
28913006.81,2.4078381,8313.8074,295.67766,296.87945,708.52827,708.52827,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.89553,5.3026714
28914565.13,2.3980704,8559.5501,295.61988,296.75417,701.41381,701.41381,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.78356,1.7939603
28916123.45,2.3901727,8845.3152,295.49426,296.57494,675.19098,675.19098,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.71664,0.22631742
28917681.76,2.3832573,9321.5056,295.32867,296.37701,638.08349,638.08349,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.67329,0.0
28919240.08,2.3770258,9636.7153,295.19948,296.22504,609.841,609.841,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.64619,0.0
28920798.4,2.3740102,9967.6898,295.04847,296.05764,572.81744,572.81744,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.69883,0.0
28922356.71,2.3747668,10064.554,294.96183,295.95746,553.03436,553.03436,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.84474,0.0
28923915.03,2.3860449,9944.1091,294.85997,295.84372,527.96768,527.96768,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.24924,0.0
28925473.35,2.4016069,9611.3632,294.80314,295.7758,513.89683,513.89683,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.75316,0.0
28927031.66,0.0,0.0,294.65133,295.65108,503.28946,503.28946,0.0,0.0,289.15,289.15,303.15,303.15,274.96811,0.0
28928589.98,0.0,0.0,294.5084,295.53435,492.69549,492.69549,0.0,0.0,289.15,289.15,303.15,303.15,275.1028,0.0
28930148.3,0.0,0.0,294.41505,295.45077,483.18812,483.18812,0.0,0.0,289.15,289.15,303.15,303.15,275.16523,0.0
28931706.61,0.0,0.0,294.34676,295.38427,474.65591,474.65591,0.0,0.0,289.15,289.15,303.15,303.15,275.20852,0.0
28933264.93,0.0,0.0,294.29202,295.32734,466.99883,466.99883,0.0,0.0,289.15,289.15,303.15,303.15,275.2518,0.0
28934823.25,0.0,0.0,294.24507,295.27625,460.12705,460.12705,0.0,0.0,289.15,289.15,303.15,303.15,275.29509,0.0
28936381.56,0.0,0.0,294.20292,295.22902,453.96004,453.96004,0.0,0.0,289.15,289.15,303.15,303.15,275.33838,0.0
28937939.88,0.0,0.0,294.16397,295.18456,448.42558,448.42558,0.0,0.0,289.15,289.15,303.15,303.15,275.38166,0.0
28939498.2,0.0,0.0,294.12722,295.14215,443.4588,443.4588,0.0,0.0,289.15,289.15,303.15,303.15,275.42495,0.0
28941056.51,0.0,0.0,294.09196,295.10124,439.00145,439.00145,0.0,0.0,289.15,289.15,303.15,303.15,275.45433,0.0
28942614.83,0.0,0.0,294.05693,295.06062,435.00128,435.00128,0.0,0.0,289.15,289.15,303.15,303.15,275.39698,0.0
28944173.15,0.0,0.0,294.02113,295.01926,431.41141,431.41141,0.0,0.0,289.15,289.15,303.15,303.15,275.34844,0.0
28945731.46,0.0,0.0,293.98558,294.97827,428.18973,428.18973,0.0,0.0,289.15,289.15,303.15,303.15,275.33968,0.0
28947289.78,0.0,0.0,293.95089,294.93831,425.2985,425.2985,0.0,0.0,289.15,289.15,303.15,303.15,275.34618,0.0
28948848.1,0.0,0.0,293.91728,294.89962,422.70381,422.70381,0.0,0.0,289.15,289.15,303.15,303.15,275.37465,0.0
28950406.41,0.0,0.0,293.88496,294.86244,420.37535,420.37535,0.0,0.0,289.15,289.15,303.15,303.15,275.4216,0.0
28951964.73,0.0,0.0,293.85397,294.82681,418.28576,418.28576,0.0,0.0,289.15,289.15,303.15,303.15,275.49081,0.0
28953523.05,0.0,0.0,293.82444,294.79278,416.41048,416.41048,0.0,0.0,289.15,289.15,303.15,303.15,275.60318,0.0
28955081.36,0.0,0.0,293.79572,294.75964,414.72743,414.72743,0.0,0.0,289.15,289.15,303.15,303.15,275.65,0.0
28956639.68,0.0,0.0,293.7663,294.72584,413.217,413.217,0.0,0.0,289.15,289.15,303.15,303.15,275.65,0.0
28958198.0,0.0,0.0,293.736,294.69115,411.86149,411.86149,0.0,0.0,289.15,289.15,303.15,303.15,275.65,0.0
28959756.31,0.0,0.0,293.70527,294.65608,410.64501,410.64501,0.0,0.0,289.15,289.15,303.15,303.15,275.65,0.0
28961314.63,0.0,0.0,293.67467,294.6213,409.55329,409.55329,0.0,0.0,289.15,289.15,303.15,303.15,275.65,0.0
28962872.95,0.0,0.0,293.6443,294.58693,408.57355,408.57355,0.0,0.0,289.15,289.15,303.15,303.15,275.6306,0.0
28964431.26,0.0,0.0,293.6131,294.55183,407.69429,407.69429,0.0,0.0,289.15,289.15,303.15,303.15,275.5334,0.0
28965989.58,2.4258725,7893.6962,293.62913,294.52047,406.90522,406.90522,0.0,0.0,294.15,294.15,298.15,298.15,275.42264,0.0
28967547.9,2.4058089,3876.2964,294.2583,294.48347,406.19706,406.19706,0.0,0.0,294.15,294.15,298.15,298.15,275.28238,0.055725997
28969106.21,2.3952577,5174.4349,294.15441,294.44663,405.56154,405.56154,0.0,0.0,294.15,294.15,298.15,298.15,275.15539,7.302878
28970664.53,2.4023104,9813.914,294.2556,294.7378,489.50908,489.50908,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.19865,26.388571
28972222.85,2.4030982,9605.0903,294.31249,294.94801,538.8632,538.8632,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.33755,53.553098
28973781.16,2.3963989,9300.9549,294.52016,295.26219,596.51597,596.51597,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.30091,81.327924
28975339.48,2.3859557,8957.0275,294.74437,295.57365,641.55891,641.55891,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.17413,109.31433
28976897.8,2.3803777,8642.8815,294.92814,295.84205,668.05271,668.05271,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.16383,137.53702
28978456.11,2.3770279,8286.1617,295.07874,296.07535,687.37116,687.37116,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.20711,165.41764
28980014.43,2.3736808,8006.6984,295.18502,296.26342,697.69385,697.69385,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.2504,186.16217
28981572.75,2.3703427,7751.7351,295.28783,296.44924,710.14294,710.14294,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.29369,199.4343
28983131.06,2.367009,7537.131,295.35791,296.60037,717.44813,717.44813,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.33697,206.79342
28984689.38,2.3673062,7328.3169,295.4012,296.71571,721.35206,721.35206,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.46798,204.15284
28986247.7,2.374079,7024.6242,295.42603,296.79194,723.438,723.438,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.75438,190.76732
28987806.01,2.3724184,6868.3089,295.41492,296.80778,718.17608,718.17608,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.83768,172.52676
28989364.33,2.3597737,7037.1009,295.37289,296.76845,706.56929,706.56929,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.65664,149.09093
28990922.65,2.3503738,7206.0947,295.3473,296.72256,700.36713,700.36713,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.55211,123.65763
28992480.96,2.3473719,7234.7915,295.33604,296.67773,697.05265,697.05265,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.60242,97.972232
28994039.28,2.3441653,7236.692,295.32747,296.62147,695.28148,695.28148,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.64769,71.605767
28995597.6,2.3392038,7210.2934,295.35667,296.59834,706.42659,706.42659,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.65,44.998483
28997155.91,2.3341544,7174.5118,295.37023,296.56164,715.46268,715.46268,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.65,21.534249
28998714.23,2.3291122,7210.5253,295.33687,296.48179,712.62369,712.62369,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.65,8.0708479
29000272.55,2.3240828,7339.932,295.2846,296.39008,703.60172,703.60172,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.65,3.1004364
29001830.86,2.318924,7437.0509,295.24653,296.32011,697.47973,697.47973,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.64645,0.84825391
29003389.18,2.3080341,7867.0986,295.06213,296.10725,649.9977,649.9977,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.50135,0.00012065798
29004947.49,2.2971477,8287.1225,294.94606,295.98017,624.62056,624.62056,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.35423,0.0
29006505.81,2.2920208,8609.6453,294.78366,295.81489,586.58548,586.58548,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.35,0.0
29008064.13,2.2870794,8879.588,294.66988,295.699,560.39189,560.39189,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.35,0.0
29009622.44,2.2821471,9046.7316,294.58048,295.60504,540.61459,540.61459,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.35,0.0
29011180.76,2.2772225,9232.9123,294.49329,295.51263,520.65303,520.65303,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.35,0.0
29012739.08,0.0,0.0,294.42217,295.43972,509.73275,509.73275,0.0,0.0,289.15,289.15,303.15,303.15,275.34723,0.0
29014297.39,0.0,0.0,294.20378,295.26992,498.47791,498.47791,0.0,0.0,289.15,289.15,303.15,303.15,275.29157,0.0
29015855.71,0.0,0.0,294.06747,295.15658,488.37745,488.37745,0.0,0.0,289.15,289.15,303.15,303.15,275.24924,0.0
29017414.03,0.0,0.0,293.97511,295.07368,479.31297,479.31297,0.0,0.0,289.15,289.15,303.15,303.15,275.33992,0.0
29018972.34,0.0,0.0,293.90863,295.00967,471.17822,471.17822,0.0,0.0,289.15,289.15,303.15,303.15,275.50458,0.0
29020530.66,0.0,0.0,293.85681,294.95663,463.87779,463.87779,0.0,0.0,289.15,289.15,303.15,303.15,275.58308,0.0
29022088.98,0.0,0.0,293.81266,294.90932,457.32615,457.32615,0.0,0.0,289.15,289.15,303.15,303.15,275.61003,0.0
29023647.29,0.0,0.0,293.77367,294.86618,451.44649,451.44649,0.0,0.0,289.15,289.15,303.15,303.15,275.6847,0.0
29025205.61,0.0,0.0,293.73955,294.8274,446.16989,446.16989,0.0,0.0,289.15,289.15,303.15,303.15,275.89223,0.0
29026763.93,0.0,0.0,293.70941,294.79237,441.43449,441.43449,0.0,0.0,289.15,289.15,303.15,303.15,276.04891,0.0
29028322.24,0.0,0.0,293.67977,294.75773,437.18478,437.18478,0.0,0.0,289.15,289.15,303.15,303.15,276.0595,0.0
29029880.56,0.0,0.0,293.64917,294.72203,433.37095,433.37095,0.0,0.0,289.15,289.15,303.15,303.15,276.04709,0.0
29031438.88,0.0,0.0,293.61825,294.68597,429.94829,429.94829,0.0,0.0,289.15,289.15,303.15,303.15,276.07371,0.0
29032997.19,0.0,0.0,293.58761,294.6503,426.87669,426.87669,0.0,0.0,289.15,289.15,303.15,303.15,276.12628,0.0
29034555.51,0.0,0.0,293.55689,294.61483,424.12012,424.12012,0.0,0.0,289.15,289.15,303.15,303.15,276.14926,0.0
29036113.83,0.0,0.0,293.52535,294.57862,421.64629,421.64629,0.0,0.0,289.15,289.15,303.15,303.15,276.04021,0.0
29037672.14,0.0,0.0,293.49079,294.53946,419.42619,419.42619,0.0,0.0,289.15,289.15,303.15,303.15,275.73038,0.0
29039230.46,0.0,0.0,293.4505,294.49466,417.4338,417.4338,0.0,0.0,289.15,289.15,303.15,303.15,275.19254,0.0
29040788.78,0.0,0.0,293.40339,294.4433,415.64576,415.64576,0.0,0.0,289.15,289.15,303.15,303.15,274.59088,0.0
29042347.09,0.0,0.0,293.3521,294.38808,414.04112,414.04112,0.0,0.0,289.15,289.15,303.15,303.15,274.04374,0.0
29043905.41,0.0,0.0,293.29881,294.33089,412.60103,412.60103,0.0,0.0,289.15,289.15,303.15,303.15,273.56425,0.0
29045463.73,0.0,0.0,293.24813,294.27619,411.30859,411.30859,0.0,0.0,289.15,289.15,303.15,303.15,273.45246,0.0
29047022.04,0.0,0.0,293.20463,294.22871,410.1488,410.1488,0.0,0.0,289.15,289.15,303.15,303.15,273.55882,0.0
29048580.36,0.0,0.0,293.16777,294.18788,409.10796,409.10796,0.0,0.0,289.15,289.15,303.15,303.15,273.65575,0.0
29050138.68,0.0,0.0,293.13412,294.15026,408.17388,408.17388,0.0,0.0,289.15,289.15,303.15,303.15,273.70496,0.0
29051696.99,0.0,0.0,293.10101,294.11324,407.3356,407.3356,0.0,0.0,289.15,289.15,303.15,303.15,273.7445,0.0
29053255.31,2.1963806,17093.239,294.02764,294.21537,406.5833,406.5833,0.0,0.0,294.15,294.15,298.15,298.15,273.73246,0.0
29054813.63,2.1890428,3594.906,294.10327,294.14035,405.90816,405.90816,0.0,0.0,294.15,294.15,298.15,298.15,273.66714,1.1638775
29056371.94,2.1946033,13784.382,294.22894,294.3191,455.07066,455.07066,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.68644,9.1288712
29057930.26,2.1977774,12636.227,294.14543,294.5177,520.46093,520.46093,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.87753,27.304748
29059488.58,2.1952078,11115.031,294.1821,294.72048,565.75814,565.75814,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.93558,51.600264
29061046.89,2.1821198,10797.461,294.33649,295.02979,625.1237,625.1237,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.7106,77.791229
29062605.21,2.1684242,10755.177,294.46305,295.27244,656.84596,656.84596,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.46626,106.51671
29064163.53,2.1600249,10592.025,294.5949,295.50727,680.58381,680.58381,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.36417,134.43947
29065721.84,2.1540856,10389.646,294.69566,295.70181,694.06733,694.06733,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.32896,153.25718
29067280.16,2.1522539,10125.721,294.78184,295.86373,705.29318,705.29318,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.4066,162.63351
29068838.48,2.1535026,9792.0315,294.85464,295.99982,714.85669,714.85669,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.56883,170.10761
29070396.79,2.158133,9430.6937,294.90597,296.11246,719.96673,719.96673,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.82301,176.2969
29071955.11,2.1646598,9052.767,294.94129,296.20665,722.69734,722.69734,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.12719,180.29214
29073513.43,2.1713474,8693.0451,294.9655,296.28789,724.15673,724.15673,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.4336,180.42452
29075071.74,2.1772035,8441.5231,294.9329,296.31062,711.89606,711.89606,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.71584,170.18654
29076630.06,2.1819582,8245.6887,294.91219,296.34038,703.21341,703.21341,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.96705,147.21867
29078188.38,2.1779142,8154.7431,294.91466,296.38113,698.57348,698.57348,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.98474,120.45825
29079746.69,2.1562315,8472.233,294.9234,296.40508,696.09406,696.09406,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.53045,92.276351
29081305.01,2.1514127,8567.6407,294.94534,296.4114,700.03994,700.03994,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.52573,62.469885
29082863.33,2.1567118,8274.6391,294.9882,296.41281,712.05092,712.05092,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.7936,34.663157
29084421.64,2.1617494,8015.0824,295.00193,296.36716,718.2796,718.2796,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.05321,14.581142
29085979.96,2.1659851,7911.6455,294.94466,296.24039,706.63886,706.63886,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.29026,4.5634981
29087538.28,2.1692733,7838.4459,294.91051,296.14682,700.40459,700.40459,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.50097,1.6603993
29089096.59,2.1682378,7946.9233,294.78203,295.97179,666.34066,666.34066,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.59743,0.16984839
29090654.91,2.1608074,8316.362,294.65739,295.8068,633.35361,633.35361,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.52482,0.0
29092213.23,2.1511149,8658.0268,294.53629,295.66303,604.4648,604.4648,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.39111,0.0
29093771.54,2.1390098,9156.9138,294.38733,295.50802,569.94514,569.94514,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.19124,0.0
29095329.86,2.1289339,9516.357,294.29205,295.40678,550.71934,550.71934,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.04356,0.0
29096888.18,2.1244674,9758.1448,294.18088,295.28896,526.05053,526.05053,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.04691,0.0
29098446.49,2.1205341,10647.093,294.14844,295.21442,512.87275,512.87275,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.06423,0.0
29100004.81,0.0,0.0,293.93014,295.04293,501.99509,501.99509,0.0,0.0,289.15,289.15,303.15,303.15,274.97932,0.0
29101563.13,0.0,0.0,293.74493,294.90349,491.53388,491.53388,0.0,0.0,289.15,289.15,303.15,303.15,274.85128,0.0
29103121.44,0.0,0.0,293.62346,294.80274,482.14565,482.14565,0.0,0.0,289.15,289.15,303.15,303.15,274.6498,0.0
29104679.76,0.0,0.0,293.53446,294.7217,473.72035,473.72035,0.0,0.0,289.15,289.15,303.15,303.15,274.43337,0.0
29106238.08,0.0,0.0,293.46213,294.65062,466.15919,466.15919,0.0,0.0,289.15,289.15,303.15,303.15,274.21693,0.0
29107796.39,0.0,0.0,293.39943,294.58575,459.37356,459.37356,0.0,0.0,289.15,289.15,303.15,303.15,274.0005,0.0
29109354.71,0.0,0.0,293.34295,294.52545,453.28391,453.28391,0.0,0.0,289.15,289.15,303.15,303.15,273.78407,0.0
29110913.03,0.0,0.0,293.29045,294.46829,447.81891,447.81891,0.0,0.0,289.15,289.15,303.15,303.15,273.56764,0.0
29112471.34,0.0,0.0,293.24036,294.41311,442.91459,442.91459,0.0,0.0,289.15,289.15,303.15,303.15,273.3512,0.0
29114029.66,0.0,0.0,293.1918,294.35921,438.51319,438.51319,0.0,0.0,289.15,289.15,303.15,303.15,273.16863,0.0
29115587.98,0.0,0.0,293.14567,294.30762,434.56311,434.56311,0.0,0.0,289.15,289.15,303.15,303.15,273.11529,0.0
29117146.29,0.0,0.0,293.10188,294.2583,431.01818,431.01818,0.0,0.0,289.15,289.15,303.15,303.15,273.00302,0.0
29118704.61,0.0,0.0,293.05654,294.20748,427.83684,427.83684,0.0,0.0,289.15,289.15,303.15,303.15,272.58205,0.0
29120262.93,0.0,0.0,293.00804,294.15368,424.9818,424.9818,0.0,0.0,289.15,289.15,303.15,303.15,272.25471,0.0
29121821.24,0.0,0.0,292.9622,294.10273,422.4196,422.4196,0.0,0.0,289.15,289.15,303.15,303.15,272.31168,0.0
29123379.56,0.0,0.0,292.92144,294.0569,420.1202,420.1202,0.0,0.0,289.15,289.15,303.15,303.15,272.43299,0.0
29124937.88,0.0,0.0,292.88354,294.01394,418.05664,418.05664,0.0,0.0,289.15,289.15,303.15,303.15,272.45,0.0
29126496.19,0.0,0.0,292.8466,293.97198,416.20471,416.20471,0.0,0.0,289.15,289.15,303.15,303.15,272.45,0.0
29128054.51,0.0,0.0,292.81037,293.93083,414.54274,414.54274,0.0,0.0,289.15,289.15,303.15,303.15,272.45,0.0
29129612.83,0.0,0.0,292.77456,293.89018,413.05123,413.05123,0.0,0.0,289.15,289.15,303.15,303.15,272.45,0.0
29131171.14,0.0,0.0,292.73901,293.84981,411.7127,411.7127,0.0,0.0,289.15,289.15,303.15,303.15,272.45,0.0
29132729.46,0.0,0.0,292.70525,293.8113,410.51146,410.51146,0.0,0.0,289.15,289.15,303.15,303.15,272.70765,0.0
29134287.78,0.0,0.0,292.67787,293.77928,409.43343,409.43343,0.0,0.0,289.15,289.15,303.15,303.15,273.15273,0.0
29135846.09,0.0,0.0,292.65413,293.75101,408.46596,408.46596,0.0,0.0,289.15,289.15,303.15,303.15,273.37819,0.0
29137404.41,0.0,0.0,292.63001,293.72239,407.59773,407.59773,0.0,0.0,289.15,289.15,303.15,303.15,273.53577,0.0
29138962.73,0.0,0.0,292.60536,293.6933,406.81854,406.81854,0.0,0.0,289.15,289.15,303.15,303.15,273.74212,0.0
29140521.04,0.0,0.0,292.58256,293.66616,406.11928,406.11928,0.0,0.0,289.15,289.15,303.15,303.15,274.09911,0.08341579
29142079.36,0.0,0.0,292.56259,293.64188,405.49173,405.49173,0.0,0.0,289.15,289.15,303.15,303.15,274.35493,2.2746767
29143637.68,0.0,0.0,292.54079,293.61575,404.92855,404.92855,0.0,0.0,289.15,289.15,303.15,303.15,274.1026,5.6729039
29145195.99,0.0,0.0,292.51171,293.58238,404.42314,404.42314,0.0,0.0,289.15,289.15,303.15,303.15,273.69139,9.2769429
29146754.31,0.0,0.0,292.4822,293.55006,403.96956,403.96956,0.0,0.0,289.15,289.15,303.15,303.15,273.6092,12.943671
29148312.63,0.0,0.0,292.45535,293.5215,403.56251,403.56251,0.0,0.0,289.15,289.15,303.15,303.15,273.60726,15.010043
29149870.94,0.0,0.0,292.42771,293.48892,403.1972,403.1972,0.0,0.0,289.15,289.15,303.15,303.15,273.70095,16.215093
29151429.26,0.0,0.0,292.40222,293.45844,402.86936,402.86936,0.0,0.0,289.15,289.15,303.15,303.15,273.85544,17.253625
29152987.58,0.0,0.0,292.37917,293.43064,402.57515,402.57515,0.0,0.0,289.15,289.15,303.15,303.15,274.08292,17.636313
29154545.89,0.0,0.0,292.3596,293.40658,402.31112,402.31112,0.0,0.0,289.15,289.15,303.15,303.15,274.43994,18.911864
29156104.21,0.0,0.0,292.34506,293.38775,402.07416,402.07416,0.0,0.0,289.15,289.15,303.15,303.15,274.79885,23.781053
29157662.53,0.0,0.0,292.33417,293.37281,401.86151,401.86151,0.0,0.0,289.15,289.15,303.15,303.15,274.99167,30.826333
29159220.84,0.0,0.0,292.32394,293.35896,401.67067,401.67067,0.0,0.0,289.15,289.15,303.15,303.15,275.12985,36.874307
29160779.16,0.0,0.0,292.31519,293.34808,401.49941,401.49941,0.0,0.0,289.15,289.15,303.15,303.15,275.4015,42.364063
29162337.47,0.0,0.0,292.3097,293.34187,401.34571,401.34571,0.0,0.0,289.15,289.15,303.15,303.15,275.70451,45.313745
29163895.79,0.0,0.0,292.30353,293.3347,401.20777,401.20777,0.0,0.0,289.15,289.15,303.15,303.15,276.00752,39.800714
29165454.11,0.0,0.0,292.2939,293.32308,401.08399,401.08399,0.0,0.0,289.15,289.15,303.15,303.15,276.31052,30.701992
29167012.42,0.0,0.0,292.28059,293.30636,400.97289,400.97289,0.0,0.0,289.15,289.15,303.15,303.15,276.61353,20.103226
29168570.74,0.0,0.0,292.26335,293.28404,400.8732,400.8732,0.0,0.0,289.15,289.15,303.15,303.15,276.94129,9.8977026
29170129.06,0.0,0.0,292.24547,293.26086,400.78373,400.78373,0.0,0.0,289.15,289.15,303.15,303.15,277.29984,4.477849
29171687.37,0.0,0.0,292.22896,293.23953,400.70343,400.70343,0.0,0.0,289.15,289.15,303.15,303.15,277.63149,1.6698638
29173245.69,0.0,0.0,292.21385,293.21995,400.63137,400.63137,0.0,0.0,289.15,289.15,303.15,303.15,277.92167,0.75161096
29174804.01,0.0,0.0,292.20028,293.20216,400.56671,400.56671,0.0,0.0,289.15,289.15,303.15,303.15,278.25411,0.20995365
29176362.32,0.0,0.0,292.19083,293.1887,400.50867,400.50867,0.0,0.0,289.15,289.15,303.15,303.15,278.86333,0.0
29177920.64,0.0,0.0,292.18747,293.18144,400.45659,400.45659,0.0,0.0,289.15,289.15,303.15,303.15,279.43119,0.0
29179478.96,0.0,0.0,292.18506,293.17515,400.40985,400.40985,0.0,0.0,289.15,289.15,303.15,303.15,279.72377,0.0
29181037.27,0.0,0.0,292.18032,293.16658,400.3679,400.3679,0.0,0.0,289.15,289.15,303.15,303.15,279.90387,0.0
29182595.59,0.0,0.0,292.17265,293.15519,400.33025,400.33025,0.0,0.0,289.15,289.15,303.15,303.15,280.01722,0.0
29184153.91,0.0,0.0,292.16212,293.14102,400.29647,400.29647,0.0,0.0,289.15,289.15,303.15,303.15,280.07021,0.0
29185712.22,0.0,0.0,292.14836,293.12362,400.26615,400.26615,0.0,0.0,289.15,289.15,303.15,303.15,280.01896,0.0
29187270.54,0.0,0.0,292.13047,293.10218,400.23894,400.23894,0.0,0.0,289.15,289.15,303.15,303.15,279.83919,0.0
29188828.86,0.0,0.0,292.10771,293.07597,400.21453,400.21453,0.0,0.0,289.15,289.15,303.15,303.15,279.54354,0.0
29190387.17,0.0,0.0,292.07952,293.04442,400.19261,400.19261,0.0,0.0,289.15,289.15,303.15,303.15,279.10563,0.0
29191945.49,0.0,0.0,292.04596,293.0075,400.17295,400.17295,0.0,0.0,289.15,289.15,303.15,303.15,278.6515,0.0
29193503.81,0.0,0.0,292.01013,292.96829,400.1553,400.1553,0.0,0.0,289.15,289.15,303.15,303.15,278.3532,0.0
29195062.12,0.0,0.0,291.97489,292.92972,400.13946,400.13946,0.0,0.0,289.15,289.15,303.15,303.15,278.10934,0.0
29196620.44,0.0,0.0,291.93989,292.89149,400.12524,400.12524,0.0,0.0,289.15,289.15,303.15,303.15,277.80634,0.0
29198178.76,0.0,0.0,291.90264,292.85106,400.11249,400.11249,0.0,0.0,289.15,289.15,303.15,303.15,277.34876,0.0
29199737.07,0.0,0.0,291.86371,292.80889,400.10104,400.10104,0.0,0.0,289.15,289.15,303.15,303.15,277.15381,0.0
29201295.39,0.0,0.0,291.82896,292.77088,400.09077,400.09077,0.0,0.0,289.15,289.15,303.15,303.15,277.19709,0.0
29202853.71,0.0,0.0,291.79813,292.73683,400.08155,400.08155,0.0,0.0,289.15,289.15,303.15,303.15,277.24038,0.0
29204412.02,0.0,0.0,291.76987,292.70536,400.07327,400.07327,0.0,0.0,289.15,289.15,303.15,303.15,277.28367,0.0
29205970.34,0.0,0.0,291.7439,292.67618,400.06585,400.06585,0.0,0.0,289.15,289.15,303.15,303.15,277.32695,0.0
29207528.66,0.0,0.0,291.71999,292.649,400.05918,400.05918,0.0,0.0,289.15,289.15,303.15,303.15,277.36342,0.0
29209086.97,0.0,0.0,291.69659,292.62235,400.0532,400.0532,0.0,0.0,289.15,289.15,303.15,303.15,277.3609,0.0
29210645.29,0.0,0.0,291.67255,292.59512,400.04783,400.04783,0.0,0.0,289.15,289.15,303.15,303.15,277.35028,0.0
29212203.61,0.0,0.0,291.64836,292.5678,400.04302,400.04302,0.0,0.0,289.15,289.15,303.15,303.15,277.37292,0.0
29213761.92,0.0,0.0,291.62389,292.5402,400.03869,400.03869,0.0,0.0,289.15,289.15,303.15,303.15,277.28579,0.0
29215320.24,0.0,0.0,291.59653,292.50972,400.03482,400.03482,0.0,0.0,289.15,289.15,303.15,303.15,277.02996,0.0
29216878.56,0.0,0.0,291.56597,292.47604,400.03133,400.03133,0.0,0.0,289.15,289.15,303.15,303.15,276.77024,0.0
29218436.87,0.0,0.0,291.53319,292.44015,400.02821,400.02821,0.0,0.0,289.15,289.15,303.15,303.15,276.51052,0.0
29219995.19,0.0,0.0,291.49885,292.40271,400.02541,400.02541,0.0,0.0,289.15,289.15,303.15,303.15,276.2508,0.0
29221553.51,0.0,0.0,291.4634,292.36419,400.02289,400.02289,0.0,0.0,289.15,289.15,303.15,303.15,275.99277,0.0
29223111.82,0.0,0.0,291.42753,292.32527,400.02063,400.02063,0.0,0.0,289.15,289.15,303.15,303.15,275.77059,0.0
29224670.14,0.0,0.0,291.39223,292.28692,400.0186,400.0186,0.0,0.0,289.15,289.15,303.15,303.15,275.56735,0.0
29226228.46,0.0,0.0,291.35739,292.24903,400.01679,400.01679,0.0,0.0,289.15,289.15,303.15,303.15,275.35551,0.0
29227786.77,0.0,0.0,291.32299,292.21154,400.01515,400.01515,0.0,0.0,289.15,289.15,303.15,303.15,275.18682,4.830317
29229345.09,0.0,0.0,291.29387,292.17967,400.01369,400.01369,0.0,0.0,289.15,289.15,303.15,303.15,275.14287,21.544715
29230903.41,0.0,0.0,291.28584,292.1771,400.01237,400.01237,0.0,0.0,289.15,289.15,303.15,303.15,275.2101,43.756999
29232461.72,0.0,0.0,291.32487,292.25183,400.01119,400.01119,0.0,0.0,289.15,289.15,303.15,303.15,275.25388,72.016517
29234020.04,0.0,0.0,291.39821,292.39393,400.01014,400.01014,0.0,0.0,289.15,289.15,303.15,303.15,275.24208,97.005195
29235578.36,0.0,0.0,291.46954,292.54511,400.00919,400.00919,0.0,0.0,289.15,289.15,303.15,303.15,275.24941,116.86246
29237136.67,0.0,0.0,291.52272,292.66714,400.00833,400.00833,0.0,0.0,289.15,289.15,303.15,303.15,275.4099,129.17064
29238694.99,0.0,0.0,291.54789,292.73255,400.00757,400.00757,0.0,0.0,289.15,289.15,303.15,303.15,275.73145,132.4489
29240253.31,0.0,0.0,291.55242,292.74996,400.00688,400.00688,0.0,0.0,289.15,289.15,303.15,303.15,276.16119,134.32862
29241811.62,0.0,0.0,291.55134,292.74873,400.00626,400.00626,0.0,0.0,289.15,289.15,303.15,303.15,276.69625,135.65735
29243369.94,0.0,0.0,291.55025,292.74769,400.00571,400.00571,0.0,0.0,289.15,289.15,303.15,303.15,277.04608,136.63429
29244928.26,0.0,0.0,291.54497,292.74782,400.00522,400.00522,0.0,0.0,289.15,289.15,303.15,303.15,277.24694,136.95446
29246486.57,0.0,0.0,291.53368,292.7497,400.00477,400.00477,0.0,0.0,289.15,289.15,303.15,303.15,277.46494,133.76978
29248044.89,0.0,0.0,291.51878,292.76405,400.00437,400.00437,0.0,0.0,289.15,289.15,303.15,303.15,277.79538,123.51907
29249603.21,0.0,0.0,291.50287,292.77614,400.00401,400.00401,0.0,0.0,289.15,289.15,303.15,303.15,278.10094,106.24095
29251161.52,0.0,0.0,291.48981,292.78238,400.00369,400.00369,0.0,0.0,289.15,289.15,303.15,303.15,278.24312,86.379062
29252719.84,0.0,0.0,291.47852,292.78344,400.0034,400.0034,0.0,0.0,289.15,289.15,303.15,303.15,278.31638,65.334432
29254278.16,0.0,0.0,291.45867,292.74944,400.00314,400.00314,0.0,0.0,289.15,289.15,303.15,303.15,278.37666,42.884876
29255836.47,0.0,0.0,291.43016,292.69181,400.00291,400.00291,0.0,0.0,289.15,289.15,303.15,303.15,278.42778,22.994145
29257394.79,0.0,0.0,291.39459,292.62215,400.0027,400.0027,0.0,0.0,289.15,289.15,303.15,303.15,278.44962,10.125353
29258953.11,0.0,0.0,291.35383,292.54677,400.00251,400.00251,0.0,0.0,289.15,289.15,303.15,303.15,278.36114,4.0895872
29260511.42,0.0,0.0,291.31301,292.47809,400.00234,400.00234,0.0,0.0,289.15,289.15,303.15,303.15,278.18498,1.5348096
29262069.74,0.0,0.0,291.27296,292.4169,400.00219,400.00219,0.0,0.0,289.15,289.15,303.15,303.15,277.9057,0.11152179
29263628.06,0.0,0.0,291.23217,292.35992,400.00206,400.00206,0.0,0.0,289.15,289.15,303.15,303.15,277.54925,0.0
29265186.37,0.0,0.0,291.19287,292.30789,400.00194,400.00194,0.0,0.0,289.15,289.15,303.15,303.15,277.43605,0.0
29266744.69,0.0,0.0,291.15889,292.26341,400.00183,400.00183,0.0,0.0,289.15,289.15,303.15,303.15,277.52742,0.0
29268303.01,0.0,0.0,291.12949,292.22488,400.00173,400.00173,0.0,0.0,289.15,289.15,303.15,303.15,277.5358,0.0
29269861.32,0.0,0.0,291.10123,292.18852,400.00164,400.00164,0.0,0.0,289.15,289.15,303.15,303.15,277.45615,0.0
29271419.64,0.0,0.0,291.0731,292.15313,400.00156,400.00156,0.0,0.0,289.15,289.15,303.15,303.15,277.36204,0.0
29272977.96,0.0,0.0,291.0448,292.11818,400.00149,400.00149,0.0,0.0,289.15,289.15,303.15,303.15,277.24752,0.0
29274536.27,0.0,0.0,291.01632,292.08352,400.00143,400.00143,0.0,0.0,289.15,289.15,303.15,303.15,277.11235,0.0
29276094.59,0.0,0.0,290.98744,292.04879,400.00137,400.00137,0.0,0.0,289.15,289.15,303.15,303.15,276.89624,0.0
29277652.91,0.0,0.0,290.95539,292.01111,400.00132,400.00132,0.0,0.0,289.15,289.15,303.15,303.15,276.50298,0.0
29279211.22,0.0,0.0,290.92108,291.97143,400.00127,400.00127,0.0,0.0,289.15,289.15,303.15,303.15,276.34812,0.0
29280769.54,0.0,0.0,290.88981,291.93504,400.00123,400.00123,0.0,0.0,289.15,289.15,303.15,303.15,276.3988,0.0
29282327.86,0.0,0.0,290.86209,291.9024,400.0012,400.0012,0.0,0.0,289.15,289.15,303.15,303.15,276.44964,0.0
29283886.17,0.0,0.0,290.8362,291.87174,400.00116,400.00116,0.0,0.0,289.15,289.15,303.15,303.15,276.45658,0.0
29285444.49,0.0,0.0,290.81127,291.84216,400.00113,400.00113,0.0,0.0,289.15,289.15,303.15,303.15,276.45574,0.0
29287002.81,0.0,0.0,290.78676,291.81316,400.00111,400.00111,0.0,0.0,289.15,289.15,303.15,303.15,276.42846,0.0
29288561.12,0.0,0.0,290.76198,291.78401,400.00108,400.00108,0.0,0.0,289.15,289.15,303.15,303.15,276.37939,0.0
29290119.44,0.0,0.0,290.73681,291.75454,400.00106,400.00106,0.0,0.0,289.15,289.15,303.15,303.15,276.34298,0.0
29291677.76,0.0,0.0,290.71183,291.72529,400.00104,400.00104,0.0,0.0,289.15,289.15,303.15,303.15,276.35549,0.0
29293236.07,0.0,0.0,290.6873,291.69648,400.00102,400.00102,0.0,0.0,289.15,289.15,303.15,303.15,276.34887,0.0
29294794.39,0.0,0.0,290.66154,291.66648,400.00101,400.00101,0.0,0.0,289.15,289.15,303.15,303.15,276.14711,0.0
29296352.71,0.0,0.0,290.63219,291.63297,400.00099,400.00099,0.0,0.0,289.15,289.15,303.15,303.15,275.88577,0.0
29297911.02,0.0,0.0,290.60175,291.59851,400.00098,400.00098,0.0,0.0,289.15,289.15,303.15,303.15,275.80272,0.0
29299469.34,0.0,0.0,290.57253,291.56539,400.00097,400.00097,0.0,0.0,289.15,289.15,303.15,303.15,275.75834,0.0
29301027.66,0.0,0.0,290.54464,291.53366,400.00096,400.00096,0.0,0.0,289.15,289.15,303.15,303.15,275.75,0.0
29302585.97,0.0,0.0,290.51805,291.50329,400.00095,400.00095,0.0,0.0,289.15,289.15,303.15,303.15,275.75,0.0
29304144.29,2.1449895,10470.656,290.49233,291.47385,400.00094,400.00094,0.0,0.0,294.15,294.15,298.15,298.15,275.75,0.0
29305702.61,2.1307505,29143.524,291.52817,292.29161,400.00094,400.00094,0.0,0.0,294.15,294.15,298.15,298.15,275.75,0.0
29307260.92,2.1259975,28571.374,292.27501,292.91572,400.00093,400.00093,0.0,0.0,294.15,294.15,298.15,298.15,275.75,0.0
29308819.24,2.1225053,28044.884,292.64984,293.24462,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,275.77917,0.0
29310377.56,2.1202484,27689.551,292.8543,293.42534,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,275.84126,0.0
29311935.87,2.1151533,27566.864,292.98098,293.53477,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,275.82697,0.0
29313494.19,2.105826,27675.516,293.06988,293.60831,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,275.69801,0.70602779
29315052.51,2.0996948,31905.561,293.19513,293.70275,415.03991,415.03991,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.51944,10.303948
29316610.82,2.092421,36393.458,293.50074,293.97994,499.07068,499.07068,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.29028,26.11741
29318169.14,2.0801925,36273.425,293.68961,294.18274,543.97266,543.97266,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.07397,47.954824
29319727.45,2.0720527,28576.084,293.98612,294.14591,608.24908,608.24908,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.97138,71.439149
29321285.77,2.0654408,27920.616,294.18905,294.18031,647.82907,647.82907,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.91044,87.394983
29322844.09,2.0555223,22596.636,294.14629,294.14866,673.59283,673.59283,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.75621,98.577831
29324402.4,2.0450197,22343.501,294.15433,294.14896,690.33173,690.33173,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.58307,104.90059
29325960.72,2.0345869,22209.377,294.15722,294.15455,701.15933,701.15933,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.40992,107.47928
29327519.04,2.0242229,21582.644,294.1499,294.14795,712.64794,712.64794,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.23677,106.84812
29329077.35,2.0139298,21612.904,294.15215,294.1499,718.78694,718.78694,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.06363,103.74024
29330635.67,2.0127828,21199.497,294.15174,294.15032,722.06733,722.06733,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.15553,96.569734
29332193.99,2.0199657,20383.713,294.15129,294.14972,723.82023,723.82023,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.48827,83.000008
29333752.3,2.0182338,21641.962,294.14417,294.14219,715.1251,715.1251,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.56306,66.591185
29335310.62,2.0132631,21406.374,294.15082,294.14959,704.9384,704.9384,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.54419,53.523187
29336868.94,2.0099606,21455.499,294.15186,294.15088,699.49511,699.49511,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.57319,41.980576
29338427.25,2.01138,20892.001,294.15084,294.14983,696.58647,696.58647,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.73833,31.570536
29339985.57,2.0109525,20524.343,294.15101,294.15,695.03223,695.03223,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.84997,22.374372
29341543.89,1.9960093,18829.026,294.14665,294.14513,708.82368,708.82368,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.54179,14.236313
29343102.2,1.9766727,19955.621,294.1525,294.15185,716.74322,716.74322,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.09853,7.0799945
29344660.52,1.9702874,21670.641,294.14773,294.14623,709.99177,709.99177,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.03411,2.023477
29346218.84,1.9660074,20961.365,294.14945,294.14892,702.19536,702.19536,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.03198,0.56667768
29347777.15,1.9629417,22823.166,294.11594,294.11352,680.37765,680.37765,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.06603,0.098463795
29349335.47,1.9602007,25557.212,294.15931,294.16245,640.85414,640.85414,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.10932,0.0
29350893.79,1.9574527,25313.212,294.15012,294.14744,619.49883,619.49883,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.15261,0.0
29352452.1,1.9547169,28890.943,294.15883,294.15838,577.97089,577.97089,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.19589,0.0
29354010.42,1.95198,27638.305,294.14762,294.14584,555.7884,555.7884,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.23918,0.0
29355568.74,1.9469512,29621.787,294.14919,294.14757,532.13455,532.13455,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.21348,0.0
29357127.05,1.9383821,29260.681,294.14933,294.14918,516.12356,516.12356,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.08055,0.0
29358685.37,0.0,0.0,293.71394,293.81801,505.65055,505.65055,0.0,0.0,289.15,289.15,303.15,303.15,274.12281,0.0
29360243.69,0.0,0.0,293.02746,293.2642,494.81442,494.81442,0.0,0.0,289.15,289.15,303.15,303.15,274.54509,0.0
29361802.0,0.0,0.0,292.59298,292.90318,485.08972,485.08972,0.0,0.0,289.15,289.15,303.15,303.15,274.74303,0.0
29363360.32,0.0,0.0,292.30452,292.67693,476.36245,476.36245,0.0,0.0,289.15,289.15,303.15,303.15,274.6537,0.0
29364918.64,0.0,0.0,292.11842,292.52953,468.53032,468.53032,0.0,0.0,289.15,289.15,303.15,303.15,274.56071,0.0
29366476.95,0.0,0.0,291.99321,292.42687,461.50149,461.50149,0.0,0.0,289.15,289.15,303.15,303.15,274.51996,0.0
29368035.27,0.0,0.0,291.90377,292.35027,455.19358,455.19358,0.0,0.0,289.15,289.15,303.15,303.15,274.48377,0.0
29369593.59,0.0,0.0,291.83491,292.28851,449.53265,449.53265,0.0,0.0,289.15,289.15,303.15,303.15,274.39537,0.0
29371151.9,0.0,0.0,291.7772,292.23455,444.45234,444.45234,0.0,0.0,289.15,289.15,303.15,303.15,274.25446,0.0
29372710.22,0.0,0.0,291.72556,292.18469,439.8931,439.8931,0.0,0.0,289.15,289.15,303.15,303.15,274.12944,0.0
29374268.54,0.0,0.0,291.67844,292.13813,435.80148,435.80148,0.0,0.0,289.15,289.15,303.15,303.15,274.04537,0.0
29375826.85,0.0,0.0,291.63494,292.09439,432.12952,432.12952,0.0,0.0,289.15,289.15,303.15,303.15,273.96125,0.0
29377385.17,0.0,0.0,291.59342,292.0521,428.83419,428.83419,0.0,0.0,289.15,289.15,303.15,303.15,273.80898,0.0
29378943.49,0.0,0.0,291.5519,292.00956,425.87685,425.87685,0.0,0.0,289.15,289.15,303.15,303.15,273.61337,0.0
29380501.8,0.0,0.0,291.51084,291.96729,423.22283,423.22283,0.0,0.0,289.15,289.15,303.15,303.15,273.52155,0.0
29382060.12,0.0,0.0,291.47299,291.92806,420.84103,420.84103,0.0,0.0,289.15,289.15,303.15,303.15,273.56739,0.0
29383618.44,0.0,0.0,291.43816,291.89168,418.70353,418.70353,0.0,0.0,289.15,289.15,303.15,303.15,273.5106,0.0
29385176.75,0.0,0.0,291.40235,291.85426,416.78526,416.78526,0.0,0.0,289.15,289.15,303.15,303.15,273.25804,0.0
29386735.07,0.0,0.0,291.36413,291.81442,415.06374,415.06374,0.0,0.0,289.15,289.15,303.15,303.15,273.05331,0.0
29388293.39,0.0,0.0,291.32614,291.77483,413.51879,413.51879,0.0,0.0,289.15,289.15,303.15,303.15,272.99569,0.0
29389851.7,0.0,0.0,291.28933,291.73645,412.1323,412.1323,0.0,0.0,289.15,289.15,303.15,303.15,272.96027,0.0
