time,heating_cooling_reaPProCoo_y,heating_cooling_reaPProHea_y,structure_reaTZonNz_y,structure_reaTZonSz_y,structure_reaCO2ZonNz_y,structure_reaCO2ZonSz_y,ventilation_reaPAhuSupNz_y,ventilation_reaPAhuSupSz_y,bms_oveTZonSetMinNz_u,bms_oveTZonSetMinSz_u,bms_oveTZonSetMaxNz_u,bms_oveTZonSetMaxSz_u,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
7603200.0,0.0,0.0,296.15,296.15,400.0,400.0,0.0,0.0,289.15,289.15,303.15,303.15,278.15,0.0
7604758.317,0.0,0.0,295.83751,295.84001,400.00009,400.00009,0.0,0.0,289.15,289.15,303.15,303.15,278.04418,0.0
7606316.633,0.0,0.0,295.59334,295.59664,400.00017,400.00017,0.0,0.0,289.15,289.15,303.15,303.15,277.98652,0.0
7607874.95,0.0,0.0,295.42213,295.42492,400.00024,400.00024,0.0,0.0,289.15,289.15,303.15,303.15,277.77249,0.0
7609433.267,0.0,0.0,295.29744,295.29955,400.00031,400.00031,0.0,0.0,289.15,289.15,303.15,303.15,277.43899,0.0
7610991.583,0.0,0.0,295.20264,295.20417,400.00036,400.00036,0.0,0.0,289.15,289.15,303.15,303.15,277.35,0.0
7612549.9,0.0,0.0,295.13011,295.13124,400.00042,400.00042,0.0,0.0,289.15,289.15,303.15,303.15,277.35,0.0
7614108.216,0.0,0.0,295.0729,295.07381,400.00046,400.00046,0.0,0.0,289.15,289.15,303.15,303.15,277.35,0.0
7615666.533,0.0,0.0,295.02566,295.02653,400.00051,400.00051,0.0,0.0,289.15,289.15,303.15,303.15,277.35,0.0
7617224.85,0.0,0.0,294.98429,294.98525,400.00054,400.00054,0.0,0.0,289.15,289.15,303.15,303.15,277.35,0.0
7618783.166,0.0,0.0,294.94694,294.94802,400.00058,400.00058,0.0,0.0,289.15,289.15,303.15,303.15,277.43897,0.0
7620341.483,0.0,0.0,294.91435,294.91553,400.00061,400.00061,0.0,0.0,289.15,289.15,303.15,303.15,277.63184,0.0
7621899.8,0.0,0.0,294.88373,294.885,400.00063,400.00063,0.0,0.0,289.15,289.15,303.15,303.15,277.5903,0.0
7623458.116,0.0,0.0,294.85052,294.85183,400.00066,400.00066,0.0,0.0,289.15,289.15,303.15,303.15,277.35046,1.1925094
7625016.433,40872.323,87828.029,294.83561,294.834,400.00068,400.00068,0.0,0.0,294.15,294.15,298.15,298.15,277.12573,20.505497
7626574.749,9636.7411,88313.144,294.85569,294.85053,400.0007,400.0007,0.0,0.0,294.15,294.15,298.15,298.15,276.96651,56.334787
7628133.066,119.399,35818.854,294.90994,294.90476,400.00072,400.00072,0.0,0.0,294.15,294.15,298.15,298.15,276.86027,101.43825
7629691.383,142.4122,8870.3655,295.26411,295.2641,472.21796,472.21796,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.92188,155.90532
7631249.699,3.5121876,7251.2267,295.57293,295.59132,529.62366,529.62366,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.24143,220.38008
7632808.016,2.7697784,6510.241,295.906,295.96191,586.23945,586.23945,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.72985,288.8344
7634366.333,2.7933084,5520.8709,296.23278,296.34407,636.07153,636.07153,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.39199,354.68253
7635924.649,2.8158779,4703.0654,296.49545,296.67916,663.95284,663.95284,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.94412,418.9231
7637482.966,2.8295207,4070.5408,296.71938,296.9894,685.17962,685.17962,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.31894,469.0745
7639041.283,2.8350318,3624.304,296.87864,297.24034,696.52228,696.52228,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.53795,503.48594
7640599.599,2.8273323,3355.7959,297.00959,297.46051,709.27716,709.27716,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.5085,533.33828
7642157.916,2.813337,3251.2211,297.09397,297.63458,716.98597,716.98597,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.35952,563.1415
7643716.232,2.812234,3121.907,297.14566,297.77818,721.10507,721.10507,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.45379,592.07771
7645274.549,2.8225343,2875.7657,297.17821,297.90158,723.30606,723.30606,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.76259,618.69578
7646832.866,2.8192825,2730.356,297.17582,297.9862,719.48172,719.48172,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.81612,634.04458
7648391.182,2.7976102,2885.1708,297.1277,298.02021,707.26415,707.26415,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.52177,637.87111
7649949.499,2.7775738,3073.9635,297.09531,298.06007,700.73771,700.73771,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.25383,626.64034
7651507.816,2.7667515,3147.9433,297.09828,298.11896,697.25063,697.25063,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.16053,594.62049
7653066.132,372.13948,3169.1444,297.13422,298.15409,695.38724,695.38724,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.13501,546.19337
7654624.449,1049.6048,3133.0902,297.22522,298.15354,705.34762,705.34762,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.24552,495.72098
7656182.766,1147.7165,2993.295,297.32411,298.15339,714.88606,714.88606,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.4681,443.52392
7657741.082,1125.0795,2903.6476,297.38834,298.13978,713.93883,713.93883,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.56011,390.10416
7659299.399,1063.2318,2905.9611,297.41843,298.15047,704.30449,704.30449,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.54612,338.59704
7660857.715,1069.2134,2953.9835,297.45428,298.14742,698.09668,698.09668,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.44438,297.19935
7662416.032,17.810955,3157.0494,297.34522,298.14409,650.32321,650.32321,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.28559,256.51662
7663974.349,37.6025,3323.9193,297.30334,298.14941,624.79469,624.79469,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.1048,205.3155
7665532.665,3.1285693,3584.8809,297.19112,298.04432,587.48253,587.48253,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.8896,150.35767
7667090.982,2.9114216,3924.4635,297.08605,297.9084,560.87154,560.87154,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.66334,99.584532
7668649.299,2.8944044,4219.9716,296.96407,297.7384,540.22089,540.22089,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.47786,54.738352
7670207.615,2.8789544,4560.9501,296.8145,297.54198,520.44222,520.44222,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.30471,21.977183
7671765.932,0.0,0.0,296.66971,297.36048,509.77781,509.77781,0.0,0.0,289.15,289.15,303.15,303.15,278.13156,4.9289169
7673324.248,0.0,0.0,296.48441,297.18591,498.51836,498.51836,0.0,0.0,289.15,289.15,303.15,303.15,277.95842,0.0091596079
7674882.565,0.0,0.0,296.33882,297.0378,488.41375,488.41375,0.0,0.0,289.15,289.15,303.15,303.15,277.78527,0.0
7676440.882,0.0,0.0,296.22229,296.91339,479.34553,479.34553,0.0,0.0,289.15,289.15,303.15,303.15,277.47445,0.0
7677999.198,0.0,0.0,296.12134,296.80292,471.20741,471.20741,0.0,0.0,289.15,289.15,303.15,303.15,276.92163,0.0
7679557.515,0.0,0.0,296.02916,296.70106,463.90399,463.90399,0.0,0.0,289.15,289.15,303.15,303.15,276.41854,0.0
7681115.832,0.0,0.0,295.94368,296.60623,457.34966,457.34966,0.0,0.0,289.15,289.15,303.15,303.15,275.94238,0.0
7682674.148,0.0,0.0,295.8627,296.51645,451.46758,451.46758,0.0,0.0,289.15,289.15,303.15,303.15,275.46963,0.0
7684232.465,0.0,0.0,295.7862,296.43181,446.18881,446.18881,0.0,0.0,289.15,289.15,303.15,303.15,275.11916,0.0
7685790.782,0.0,0.0,295.71565,296.35378,441.45146,441.45146,0.0,0.0,289.15,289.15,303.15,303.15,274.8791,0.0
7687349.098,0.0,0.0,295.65047,296.28171,437.20001,437.20001,0.0,0.0,289.15,289.15,303.15,303.15,274.66263,0.0
7688907.415,0.0,0.0,295.58913,296.21404,433.38464,433.38464,0.0,0.0,289.15,289.15,303.15,303.15,274.44619,0.0
7690465.731,0.0,0.0,295.53049,296.14955,429.9606,429.9606,0.0,0.0,289.15,289.15,303.15,303.15,274.22976,0.0
7692024.048,0.0,0.0,295.47384,296.08749,426.88773,426.88773,0.0,0.0,289.15,289.15,303.15,303.15,274.01333,0.0
7693582.365,0.0,0.0,295.41872,296.02734,424.13003,424.13003,0.0,0.0,289.15,289.15,303.15,303.15,273.80392,0.0
7695140.681,0.0,0.0,295.36567,295.9696,421.65518,421.65518,0.0,0.0,289.15,289.15,303.15,303.15,273.71586,0.0
7696698.998,0.0,0.0,295.31571,295.91521,419.43417,419.43417,0.0,0.0,289.15,289.15,303.15,303.15,273.65697,0.0
7698257.315,0.0,0.0,295.26739,295.86272,417.44096,417.44096,0.0,0.0,289.15,289.15,303.15,303.15,273.53917,0.0
7699815.631,0.0,0.0,295.21955,295.81093,415.65219,415.65219,0.0,0.0,289.15,289.15,303.15,303.15,273.40527,0.0
7701373.948,0.0,0.0,295.1717,295.75932,414.04688,414.04688,0.0,0.0,289.15,289.15,303.15,303.15,273.22564,0.0
7702932.265,0.0,0.0,295.12285,295.70691,412.60623,412.60623,0.0,0.0,289.15,289.15,303.15,303.15,272.97823,0.0
7704490.581,0.0,0.0,295.0735,295.65416,411.31334,411.31334,0.0,0.0,289.15,289.15,303.15,303.15,272.81338,0.0
7706048.898,0.0,0.0,295.02546,295.60286,410.15306,410.15306,0.0,0.0,289.15,289.15,303.15,303.15,272.73258,0.0
7707607.214,0.0,0.0,294.97882,295.55307,409.11178,409.11178,0.0,0.0,289.15,289.15,303.15,303.15,272.6495,0.0
7709165.531,0.0,0.0,294.93265,295.50387,408.1773,408.1773,0.0,0.0,289.15,289.15,303.15,303.15,272.52292,0.0
7710723.848,0.0,0.0,294.89623,295.4629,407.33867,407.33867,0.0,0.0,289.15,289.15,303.15,303.15,272.38712,10.642361
7712282.164,2.574241,2295.8123,294.90603,295.46406,406.58606,406.58606,0.0,0.0,294.15,294.15,298.15,298.15,272.29996,46.186327
7713840.481,2.5687192,0.021220053,294.95123,295.50496,405.91064,405.91064,0.0,0.0,294.15,294.15,298.15,298.15,272.31152,98.505374
7715398.798,2.5742481,7713.0312,295.16758,295.70816,443.37207,443.37207,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.38785,157.9054
7716957.114,2.5811064,9869.0125,295.55097,296.07748,514.20963,514.20963,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.62815,223.59802
7718515.431,2.6007322,8221.5964,295.85989,296.40662,556.13066,556.13066,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.20733,293.49667
7720073.747,2.6313339,8838.1661,296.24755,296.83821,619.95015,619.95015,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.02558,362.59189
7721632.064,2.6635549,7587.998,296.53391,297.19008,654.08136,654.08136,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.8607,426.93759
7723190.381,2.6948727,6479.5491,296.78913,297.52943,678.43334,678.43334,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.65646,487.67542
7724748.697,2.7264627,5491.1605,296.99588,297.83895,692.91821,692.91821,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.43927,544.7523
7726307.014,2.7563905,4656.8251,297.16311,298.11667,704.11179,704.11179,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.17043,591.185
7727865.331,2005.8085,4095.2522,297.29519,298.14484,714.22559,714.22559,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.79214,629.61135
7729423.647,2062.9905,3774.7837,297.38311,298.15808,719.62997,719.62997,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.32155,650.65228
7730981.964,2264.9227,3500.545,297.4338,298.15026,722.51781,722.51781,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.79974,635.45684
7732540.281,2315.3234,3228.9471,297.45639,298.14808,724.06093,724.06093,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.26977,593.05324
7734098.597,1690.6057,2937.5179,297.41845,298.15099,712.27892,712.27892,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.87903,547.15059
7735656.914,1732.8382,2603.3082,297.39468,298.14698,703.41749,703.41749,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.46853,497.7078
7737215.23,1569.5454,2493.6085,297.39743,298.14986,698.68239,698.68239,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.52735,446.4398
7738773.547,1565.2637,2507.3728,297.41687,298.15046,696.15225,696.15225,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.48407,408.31386
7740331.864,1706.1078,2528.6145,297.45923,298.16123,698.63691,698.63691,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.44078,385.43375
7741890.18,2117.4127,2524.0824,297.54023,298.1483,711.3002,711.3002,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.39749,363.52877
7743448.497,2339.7086,2524.234,297.60684,298.15294,718.06677,718.06677,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.35421,341.06589
7745006.814,2020.5971,2514.6613,297.6205,298.15579,707.94713,707.94713,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.49897,312.3069
7746565.13,2258.1795,2379.3321,297.64926,298.14838,701.10284,701.10284,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.79865,268.12976
7748123.447,923.88045,2387.2677,297.57344,298.13865,667.65242,667.65242,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.81645,221.34368
7749681.764,935.78953,2526.8668,297.4746,298.14201,634.05457,634.05457,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.64277,174.58131
7751240.08,276.55458,2649.384,297.36701,298.12754,606.72009,606.72009,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.54963,127.70743
7752798.397,4.2834823,2738.6354,297.21481,298.06867,571.15072,571.15072,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.69294,81.255847
7754356.713,2.9558942,2791.3953,297.10744,297.9873,552.14415,552.14415,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.75339,45.880164
7755915.03,2.7784029,3149.3319,296.9616,297.83871,527.59566,527.59566,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.20326,23.974083
7757473.347,2.7323726,3741.5105,296.83147,297.69668,513.70001,513.70001,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.45766,9.6582889
7759031.663,0.0,0.0,296.68377,297.56918,503.12794,503.12794,0.0,0.0,289.15,289.15,303.15,303.15,279.26403,1.1719291
7760589.98,0.0,0.0,296.55117,297.45617,492.55025,492.55025,0.0,0.0,289.15,289.15,303.15,303.15,279.13417,0.0
7762148.297,0.0,0.0,296.44596,297.35693,483.0577,483.0577,0.0,0.0,289.15,289.15,303.15,303.15,279.00431,0.0
7763706.613,0.0,0.0,296.35948,297.27002,474.53886,474.53886,0.0,0.0,289.15,289.15,303.15,303.15,278.87445,0.0
7765264.93,0.0,0.0,296.28511,297.19219,466.8938,466.8938,0.0,0.0,289.15,289.15,303.15,303.15,278.74494,0.0
7766823.246,0.0,0.0,296.2205,297.12266,460.03287,460.03287,0.0,0.0,289.15,289.15,303.15,303.15,278.78018,0.0
7768381.563,0.0,0.0,296.16664,297.0633,453.87564,453.87564,0.0,0.0,289.15,289.15,303.15,303.15,278.92727,0.0
7769939.88,0.0,0.0,296.12083,297.01184,448.34991,448.34991,0.0,0.0,289.15,289.15,303.15,303.15,278.99274,0.0
7771498.196,0.0,0.0,296.07942,296.96478,443.39092,443.39092,0.0,0.0,289.15,289.15,303.15,303.15,279.04037,0.0
7773056.513,0.0,0.0,296.04047,296.92032,438.94059,438.94059,0.0,0.0,289.15,289.15,303.15,303.15,279.04463,0.0
7774614.83,0.0,0.0,296.00242,296.87702,434.94668,434.94668,0.0,0.0,289.15,289.15,303.15,303.15,279.00123,0.0
7776173.146,0.0,0.0,295.96461,296.83437,431.36241,431.36241,0.0,0.0,289.15,289.15,303.15,303.15,278.94431,0.0
7777731.463,0.0,0.0,295.9272,296.79231,428.14576,428.14576,0.0,0.0,289.15,289.15,303.15,303.15,278.89954,0.0
7779289.78,0.0,0.0,295.88935,296.74988,425.25903,425.25903,0.0,0.0,289.15,289.15,303.15,303.15,278.78932,0.0
7780848.096,0.0,0.0,295.84923,296.70528,422.66839,422.66839,0.0,0.0,289.15,289.15,303.15,303.15,278.50918,0.0
7782406.413,0.0,0.0,295.80527,296.657,420.34346,420.34346,0.0,0.0,289.15,289.15,303.15,303.15,278.12432,0.0
7783964.729,0.0,0.0,295.75874,296.60632,418.25699,418.25699,0.0,0.0,289.15,289.15,303.15,303.15,277.8013,0.0
7785523.046,0.0,0.0,295.71162,296.55517,416.38452,416.38452,0.0,0.0,289.15,289.15,303.15,303.15,277.4983,0.0
7787081.363,0.0,0.0,295.66431,296.50398,414.7041,414.7041,0.0,0.0,289.15,289.15,303.15,303.15,277.19529,0.0
7788639.679,0.0,0.0,295.61679,296.4527,413.19604,413.19604,0.0,0.0,289.15,289.15,303.15,303.15,276.89228,0.0
7790197.996,0.0,0.0,295.56889,296.40112,411.84265,411.84265,0.0,0.0,289.15,289.15,303.15,303.15,276.58928,0.0
7791756.313,0.0,0.0,295.52121,296.34985,410.62808,410.62808,0.0,0.0,289.15,289.15,303.15,303.15,276.38766,0.0
7793314.629,0.0,0.0,295.47653,296.30162,409.53808,409.53808,0.0,0.0,289.15,289.15,303.15,303.15,276.35391,0.0
7794872.946,0.0,0.0,295.43568,296.25727,408.55988,408.55988,0.0,0.0,289.15,289.15,303.15,303.15,276.38781,0.0
7796431.263,0.0,0.0,295.40075,296.2186,407.68201,407.68201,0.0,0.0,289.15,289.15,303.15,303.15,276.571,2.6927721
7797989.579,2.5851014,1798.667,295.39979,296.20984,406.89418,406.89418,0.0,0.0,294.15,294.15,298.15,298.15,276.62648,28.982626
7799547.896,2.556585,9.7444471,295.43637,296.23903,406.18716,406.18716,0.0,0.0,294.15,294.15,298.15,298.15,276.22329,74.897336
7801106.212,2.5345105,0.018378231,295.50775,296.30786,405.55265,405.55265,0.0,0.0,294.15,294.15,298.15,298.15,275.85554,129.34115
7802664.529,2.5410097,7193.7972,295.86484,296.62668,487.26609,487.26609,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.89151,189.99152
7804222.846,2.5510179,7025.8626,296.16694,296.923,537.6646,537.6646,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.22918,256.82219
7805781.162,2.5760579,6144.1879,296.51551,297.29706,595.54805,595.54805,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.89784,325.04961
7807339.479,2.6086239,5071.9846,296.82696,297.65451,641.04269,641.04269,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.7133,390.6765
7808897.796,2.6489776,4079.1756,297.08528,297.9774,667.55129,667.55129,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.66785,453.1164
7810456.112,1542.6625,3136.5914,297.31918,298.18893,687.10286,687.10286,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.69193,512.42629
7812014.429,2435.2461,2553.306,297.50455,298.15984,697.55078,697.55078,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.76014,563.0651
7813572.745,3811.2137,1908.6255,297.6785,298.15034,710.63684,710.63684,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.02011,605.28691
7815131.062,4572.8488,1286.5702,297.80878,298.1558,717.71233,717.71233,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.25991,640.32266
7816689.379,5220.9977,866.16363,297.90008,298.15397,721.49313,721.49313,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.10482,665.91846
7818247.695,5723.7452,570.74011,297.95643,298.1519,723.51374,723.51374,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.77375,683.48989
7819806.012,5852.9262,430.89928,297.96738,298.14082,718.03642,718.03642,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.38589,690.9218
7821364.329,5914.3798,315.19794,297.94663,298.15124,706.49401,706.49401,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.98355,687.09493
7822922.645,6184.4611,208.71819,297.953,298.15324,700.32651,700.32651,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.60006,672.70699
7824480.962,6779.9744,110.94612,298.00694,298.15431,697.0308,697.0308,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.24727,647.41099
7826039.279,7844.5792,27.774576,298.07388,298.15384,695.26971,695.26971,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.9003,613.25245
7827597.595,9975.9195,0.012608375,298.16872,298.15344,706.21288,706.21288,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.53875,572.76375
7829155.912,11481.669,0.012422324,298.15426,298.15514,715.34834,715.34834,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.1438,525.54901
7830714.228,12032.13,0.012267165,298.14528,298.14423,712.14258,712.14258,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.66243,474.35414
7832272.545,12844.999,0.012190035,298.15077,298.14992,703.34469,703.34469,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.92516,415.20594
7833830.862,12959.341,0.012147861,298.12921,298.12715,691.49248,691.49248,3564.8662,3564.8662,294.15,294.15,298.15,298.15,290.07022,352.25359
7835389.178,10363.723,0.012124237,298.1595,298.15702,646.79355,646.79355,3564.8662,3564.8662,294.15,294.15,298.15,298.15,290.15192,288.44417
7836947.495,9920.7142,0.012123285,298.15265,298.14705,622.90862,622.90862,3564.8662,3564.8662,294.15,294.15,298.15,298.15,290.15522,223.23316
7838505.812,7016.2829,0.012136045,298.15542,298.15077,584.39139,584.39139,3564.8662,3564.8662,294.15,294.15,298.15,298.15,290.11105,157.47996
7840064.128,6397.5113,0.01221251,298.14984,298.14133,559.2193,559.2193,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.84826,96.99966
7841622.445,4587.217,0.01243117,298.085,298.13737,536.9215,536.9215,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.11463,51.996886
7843180.762,3260.7262,0.012704736,297.95453,298.14163,518.68141,518.68141,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.23234,22.741373
7844739.078,0.0,0.0,297.81149,298.19943,508.00981,508.00981,0.0,0.0,289.15,289.15,303.15,303.15,287.35879,5.4710445
7846297.395,0.0,0.0,297.68723,298.32428,496.93169,496.93169,0.0,0.0,289.15,289.15,303.15,303.15,286.3989,0.0
7847855.711,0.0,0.0,297.56395,298.32948,486.98982,486.98982,0.0,0.0,289.15,289.15,303.15,303.15,285.68548,0.0
7849414.028,0.0,0.0,297.45521,298.28924,478.06764,478.06764,0.0,0.0,289.15,289.15,303.15,303.15,285.33577,0.0
7850972.345,0.0,0.0,297.36152,298.23204,470.06059,470.06059,0.0,0.0,289.15,289.15,303.15,303.15,284.98948,0.0
7852530.661,0.0,0.0,297.27986,298.16912,462.87479,462.87479,0.0,0.0,289.15,289.15,303.15,303.15,284.64319,0.0
7854088.978,0.0,0.0,297.20747,298.10545,456.42602,456.42602,0.0,0.0,289.15,289.15,303.15,303.15,284.29689,0.0
7855647.295,0.0,0.0,297.14213,298.04309,450.63869,450.63869,0.0,0.0,289.15,289.15,303.15,303.15,283.9683,0.0
7857205.611,0.0,0.0,297.08399,297.98465,445.44494,445.44494,0.0,0.0,289.15,289.15,303.15,303.15,283.89156,0.0
7858763.928,0.0,0.0,297.03488,297.93334,440.7839,440.7839,0.0,0.0,289.15,289.15,303.15,303.15,283.94905,0.0
7860322.244,0.0,0.0,296.993,297.88823,436.60092,436.60092,0.0,0.0,289.15,289.15,303.15,303.15,284.03159,0.0
7861880.561,0.0,0.0,296.95681,297.84827,432.84698,432.84698,0.0,0.0,289.15,289.15,303.15,303.15,284.13187,0.0
7863438.878,0.0,0.0,296.92396,297.81131,429.47806,429.47806,0.0,0.0,289.15,289.15,303.15,303.15,284.12041,0.0
7864997.194,0.0,0.0,296.89118,297.77424,426.45469,426.45469,0.0,0.0,289.15,289.15,303.15,303.15,283.99016,0.0
7866555.511,0.0,0.0,296.8586,297.73731,423.74141,423.74141,0.0,0.0,289.15,289.15,303.15,303.15,283.99182,0.0
7868113.828,0.0,0.0,296.83105,297.70546,421.30642,421.30642,0.0,0.0,289.15,289.15,303.15,303.15,284.32318,0.0
7869672.144,0.0,0.0,296.80888,297.67906,419.12118,419.12118,0.0,0.0,289.15,289.15,303.15,303.15,284.44198,0.0
7871230.461,0.0,0.0,296.78446,297.65039,417.16007,417.16007,0.0,0.0,289.15,289.15,303.15,303.15,284.26884,0.0
7872788.778,0.0,0.0,296.75682,297.61853,415.40011,415.40011,0.0,0.0,289.15,289.15,303.15,303.15,284.09569,0.0
7874347.094,0.0,0.0,296.72693,297.58453,413.82066,413.82066,0.0,0.0,289.15,289.15,303.15,303.15,283.92255,0.0
7875905.411,0.0,0.0,296.69572,297.54931,412.40321,412.40321,0.0,0.0,289.15,289.15,303.15,303.15,283.7494,0.0
7877463.727,0.0,0.0,296.66386,297.51356,411.13114,411.13114,0.0,0.0,289.15,289.15,303.15,303.15,283.61108,0.0
7879022.044,0.0,0.0,296.63391,297.47983,409.98955,409.98955,0.0,0.0,289.15,289.15,303.15,303.15,283.68734,0.0
7880580.361,0.0,0.0,296.60736,297.4496,408.96504,408.96504,0.0,0.0,289.15,289.15,303.15,303.15,283.74741,0.0
7882138.677,0.0,0.0,296.58152,297.42015,408.04562,408.04562,0.0,0.0,289.15,289.15,303.15,303.15,283.70104,0.0
7883696.994,0.0,0.0,296.5587,297.39351,407.2205,407.2205,0.0,0.0,289.15,289.15,303.15,303.15,283.65408,10.660301
7885255.311,36.445043,0.014344478,296.57108,297.39781,406.48,406.48,0.0,0.0,294.15,294.15,298.15,298.15,283.64931,35.518905
7886813.627,2.0796383,0.01432544,296.62762,297.44566,405.81546,405.81546,0.0,0.0,294.15,294.15,298.15,298.15,283.6965,63.316108
7888371.944,3.6717271,1226.0106,296.78181,297.5712,456.01262,456.01262,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.82883,93.187547
7889930.261,1.9193965,1396.5456,296.96184,297.71896,520.96411,520.96411,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.04966,121.10086
7891488.577,1.9155128,1151.249,297.11579,297.85778,565.76804,565.76804,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.30051,145.59255
7893046.894,1.9266532,665.32122,297.3459,298.07571,625.12908,625.12908,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.68526,164.44625
7894605.21,756.5093,324.74263,297.50006,298.15746,656.84883,656.84883,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.94719,167.42844
7896163.527,1099.9556,264.41697,297.63151,298.15116,680.57139,680.57139,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.84801,162.64607
7897721.844,1180.2605,296.24787,297.72027,298.15061,694.06047,694.06047,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.63023,166.32408
7899280.16,1475.6215,336.69452,297.79839,298.15355,705.57393,705.57393,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.4649,178.78827
7900838.477,1603.421,372.96842,297.87011,298.15271,715.00695,715.00695,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.32923,212.93555
7902396.794,2083.863,417.7767,297.93808,298.15394,720.04751,720.04751,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.24881,278.42012
7903955.11,2786.068,363.28589,298.01098,298.15478,722.74094,722.74094,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.58031,354.52891
7905513.427,3664.2454,257.49584,298.09072,298.1557,724.18018,724.18018,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.21237,442.36283
7907071.743,4123.6645,157.76842,298.1263,298.15989,710.41177,710.41177,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.17601,531.06689
7908630.06,5688.1585,11.020342,298.1511,298.15521,702.41981,702.41981,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.27361,589.98489
7910188.377,7012.1316,0.012837373,298.15408,298.15438,698.1493,698.1493,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.8181,591.73032
7911746.693,7920.2777,0.012779761,298.15144,298.15125,695.86734,695.86734,3564.8662,3564.8662,294.15,294.15,298.15,298.15,287.99697,521.89325
7913305.01,8700.4132,0.01267988,298.16143,298.15931,700.36137,700.36137,3564.8662,3564.8662,294.15,294.15,298.15,298.15,288.31093,432.58742
7914863.327,9539.5283,0.01240996,298.151,298.14818,712.22158,712.22158,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.18466,345.79585
7916421.643,9641.0953,0.012211345,298.1485,298.14627,718.45467,718.45467,3564.8662,3564.8662,294.15,294.15,298.15,298.15,289.85224,259.87243
7917979.96,5962.4033,0.013193209,298.14824,298.14269,706.75402,706.75402,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.74799,182.34869
7919538.277,3297.712,817.83671,298.14322,298.14897,700.46531,700.46531,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.47538,133.70782
7921096.593,1451.4516,1601.7742,298.01134,298.14697,662.98643,662.98643,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.26536,113.087
7922654.91,1550.0878,1604.1742,297.88783,298.14277,631.56122,631.56122,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.4541,97.463466
7924213.226,787.55309,1585.6295,297.76528,298.13084,600.98422,600.98422,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.60299,83.524574
7925771.543,401.2781,1588.9076,297.63821,298.14597,568.08569,568.08569,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.73873,66.08548
7927329.86,79.04445,1560.8732,297.55204,298.14538,549.4008,549.4008,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.85867,40.624294
7928888.176,3.1370774,1616.0366,297.43954,298.08356,525.34996,525.34996,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.89079,18.118045
7930446.493,2.6922282,1742.1233,297.35635,298.02057,512.49925,512.49925,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.72488,6.0155697
7932004.81,0.0,0.0,297.27598,297.9742,502.00581,502.00581,0.0,0.0,289.15,289.15,303.15,303.15,282.32605,0.45406477
7933563.126,0.0,0.0,297.19938,297.92222,491.5435,491.5435,0.0,0.0,289.15,289.15,303.15,303.15,281.82758,0.0
7935121.443,0.0,0.0,297.12655,297.86092,482.15429,482.15429,0.0,0.0,289.15,289.15,303.15,303.15,281.28375,0.0
7936679.76,0.0,0.0,297.05607,297.79523,473.72811,473.72811,0.0,0.0,289.15,289.15,303.15,303.15,280.64122,0.0
7938238.076,0.0,0.0,296.9885,297.72884,466.16623,466.16623,0.0,0.0,289.15,289.15,303.15,303.15,280.21328,0.0
7939796.393,0.0,0.0,296.92878,297.66833,459.37996,459.37996,0.0,0.0,289.15,289.15,303.15,303.15,280.19176,0.0
7941354.709,0.0,0.0,296.87897,297.61657,453.28963,453.28963,0.0,0.0,289.15,289.15,303.15,303.15,280.25817,0.0
7942913.026,0.0,0.0,296.83483,297.56978,447.82399,447.82399,0.0,0.0,289.15,289.15,303.15,303.15,280.18127,0.0
7944471.343,0.0,0.0,296.7933,297.52519,442.91893,442.91893,0.0,0.0,289.15,289.15,303.15,303.15,280.09417,0.0
7946029.659,0.0,0.0,296.75353,297.48214,438.51697,438.51697,0.0,0.0,289.15,289.15,303.15,303.15,279.9946,0.0
7947587.976,0.0,0.0,296.71475,297.44001,434.5665,434.5665,0.0,0.0,289.15,289.15,303.15,303.15,279.86934,0.0
7949146.293,0.0,0.0,296.67616,297.39808,431.02121,431.02121,0.0,0.0,289.15,289.15,303.15,303.15,279.70005,0.0
7950704.609,0.0,0.0,296.63545,297.35406,427.83956,427.83956,0.0,0.0,289.15,289.15,303.15,303.15,279.27488,0.0
7952262.926,0.0,0.0,296.59047,297.30583,424.98423,424.98423,0.0,0.0,289.15,289.15,303.15,303.15,278.86915,0.0
7953821.242,0.0,0.0,296.54546,297.25767,422.42177,422.42177,0.0,0.0,289.15,289.15,303.15,303.15,278.69573,0.0
7955379.559,0.0,0.0,296.50265,297.21177,420.12213,420.12213,0.0,0.0,289.15,289.15,303.15,303.15,278.58031,0.0
7956937.876,0.0,0.0,296.46209,297.16815,418.05836,418.05836,0.0,0.0,289.15,289.15,303.15,303.15,278.52352,0.0
7958496.192,0.0,0.0,296.42401,297.12705,416.20626,416.20626,0.0,0.0,289.15,289.15,303.15,303.15,278.49706,0.0
7960054.509,0.0,0.0,296.38777,297.08782,414.54413,414.54413,0.0,0.0,289.15,289.15,303.15,303.15,278.41815,0.0
7961612.826,0.0,0.0,296.35156,297.04863,413.05247,413.05247,0.0,0.0,289.15,289.15,303.15,303.15,278.28557,0.0
7963171.142,0.0,0.0,296.31469,297.00883,411.71381,411.71381,0.0,0.0,289.15,289.15,303.15,303.15,278.15218,0.0
7964729.459,0.0,0.0,296.27759,296.96885,410.51245,410.51245,0.0,0.0,289.15,289.15,303.15,303.15,278.04202,0.0
7966287.776,0.0,0.0,296.24081,296.92924,409.43432,409.43432,0.0,0.0,289.15,289.15,303.15,303.15,277.96413,0.0
7967846.092,0.0,0.0,296.20518,296.89083,408.46676,408.46676,0.0,0.0,289.15,289.15,303.15,303.15,277.99517,0.0
7969404.409,0.0,0.0,296.17493,296.85754,407.59844,407.59844,0.0,0.0,289.15,289.15,303.15,303.15,278.1773,4.0112497
7970962.725,0.0,0.0,296.17708,296.85286,406.81919,406.81919,0.0,0.0,289.15,289.15,303.15,303.15,278.26077,31.400828
7972521.042,0.0,0.0,296.22925,296.89658,406.11985,406.11985,0.0,0.0,289.15,289.15,303.15,303.15,278.26708,77.687193
7974079.359,0.0,0.0,296.30892,296.97402,405.49225,405.49225,0.0,0.0,289.15,289.15,303.15,303.15,278.24851,134.2436
7975637.675,0.0,0.0,296.42249,297.09096,404.92915,404.92915,0.0,0.0,289.15,289.15,303.15,303.15,278.17107,189.75946
7977195.992,0.0,0.0,296.53737,297.22209,404.42367,404.42367,0.0,0.0,289.15,289.15,303.15,303.15,278.06863,238.68504
7978754.309,0.0,0.0,296.64425,297.35977,403.97004,403.97004,0.0,0.0,289.15,289.15,303.15,303.15,278.14427,287.3036
7980312.625,0.0,0.0,296.74676,297.50694,403.56294,403.56294,0.0,0.0,289.15,289.15,303.15,303.15,278.45463,337.93455
7981870.942,0.0,0.0,296.84195,297.66061,403.19759,403.19759,0.0,0.0,289.15,289.15,303.15,303.15,278.41744,390.01039
7983429.259,0.0,0.0,296.91442,297.80338,402.86971,402.86971,0.0,0.0,289.15,289.15,303.15,303.15,277.48881,442.87243
7984987.575,0.0,0.0,296.96447,297.9374,402.57546,402.57546,0.0,0.0,289.15,289.15,303.15,303.15,276.95098,501.31612
7986545.892,0.0,0.0,297.01247,298.08531,402.3114,402.3114,0.0,0.0,289.15,289.15,303.15,303.15,277.29562,558.19043
7988104.208,0.0,0.0,297.05789,298.23902,402.07441,402.07441,0.0,0.0,289.15,289.15,303.15,303.15,278.07314,596.25953
7989662.525,0.0,0.0,297.0964,298.38469,401.86174,401.86174,0.0,0.0,289.15,289.15,303.15,303.15,279.43136,611.29624
7991220.842,0.0,0.0,297.13071,298.51504,401.67087,401.67087,0.0,0.0,289.15,289.15,303.15,303.15,281.06745,613.39062
7992779.158,0.0,0.0,297.14817,298.61036,401.49959,401.49959,0.0,0.0,289.15,289.15,303.15,303.15,281.50289,607.70296
7994337.475,0.0,0.0,297.14059,298.66666,401.34587,401.34587,0.0,0.0,289.15,289.15,303.15,303.15,281.37221,594.93147
7995895.792,0.0,0.0,297.12995,298.70953,401.20792,401.20792,0.0,0.0,289.15,289.15,303.15,303.15,281.3807,576.84522
7997454.108,0.0,0.0,297.14298,298.76444,401.08412,401.08412,0.0,0.0,289.15,289.15,303.15,303.15,281.56581,550.93127
7999012.425,0.0,0.0,297.17793,298.82791,400.97301,400.97301,0.0,0.0,289.15,289.15,303.15,303.15,281.73445,515.19071
8000570.741,0.0,0.0,297.22373,298.88765,400.8733,400.8733,0.0,0.0,289.15,289.15,303.15,303.15,281.80964,467.61947
8002129.058,0.0,0.0,297.26637,298.92632,400.78382,400.78382,0.0,0.0,289.15,289.15,303.15,303.15,281.82918,407.39969
8003687.375,0.0,0.0,297.2962,298.93115,400.70351,400.70351,0.0,0.0,289.15,289.15,303.15,303.15,282.04359,343.24056
8005245.691,0.0,0.0,297.31397,298.90677,400.63145,400.63145,0.0,0.0,289.15,289.15,303.15,303.15,282.65306,282.23905
8006804.008,0.0,0.0,297.31962,298.86321,400.56677,400.56677,0.0,0.0,289.15,289.15,303.15,303.15,282.61062,223.80521
8008362.325,0.0,0.0,297.29256,298.78225,400.50873,400.50873,0.0,0.0,289.15,289.15,303.15,303.15,281.37226,169.69265
8009920.641,0.0,0.0,297.22754,298.66395,400.45664,400.45664,0.0,0.0,289.15,289.15,303.15,303.15,279.99975,126.08686
8011478.958,0.0,0.0,297.14727,298.53655,400.40989,400.40989,0.0,0.0,289.15,289.15,303.15,303.15,279.06057,91.544396
8013037.275,0.0,0.0,297.05964,298.40742,400.36794,400.36794,0.0,0.0,289.15,289.15,303.15,303.15,278.31685,61.183867
8014595.591,0.0,0.0,296.97116,298.28176,400.33029,400.33029,0.0,0.0,289.15,289.15,303.15,303.15,278.1465,36.063651
8016153.908,0.0,0.0,296.89375,298.17325,400.2965,400.2965,0.0,0.0,289.15,289.15,303.15,303.15,278.56283,18.014329
8017712.224,0.0,0.0,296.8124,298.06669,400.26619,400.26619,0.0,0.0,289.15,289.15,303.15,303.15,278.56044,5.2831927
8019270.541,0.0,0.0,296.7221,297.95657,400.23897,400.23897,0.0,0.0,289.15,289.15,303.15,303.15,278.10724,0.87554967
8020828.858,0.0,0.0,296.63616,297.85453,400.21455,400.21455,0.0,0.0,289.15,289.15,303.15,303.15,277.74704,0.28069633
8022387.174,0.0,0.0,296.56179,297.76655,400.19264,400.19264,0.0,0.0,289.15,289.15,303.15,303.15,277.85799,0.0045358912
8023945.491,0.0,0.0,296.50182,297.69478,400.17297,400.17297,0.0,0.0,289.15,289.15,303.15,303.15,278.00585,0.0
8025503.808,0.0,0.0,296.44726,297.6297,400.15532,400.15532,0.0,0.0,289.15,289.15,303.15,303.15,277.58528,0.0
8027062.124,0.0,0.0,296.38856,297.56149,400.13948,400.13948,0.0,0.0,289.15,289.15,303.15,303.15,276.87257,0.0
8028620.441,0.0,0.0,296.3272,297.49152,400.12526,400.12526,0.0,0.0,289.15,289.15,303.15,303.15,276.39938,0.0
8030178.758,0.0,0.0,296.2678,297.42415,400.1125,400.1125,0.0,0.0,289.15,289.15,303.15,303.15,276.06918,0.0
8031737.074,0.0,0.0,296.21225,297.36104,400.10105,400.10105,0.0,0.0,289.15,289.15,303.15,303.15,275.95217,0.0
8033295.391,0.0,0.0,296.16308,297.30458,400.09078,400.09078,0.0,0.0,289.15,289.15,303.15,303.15,276.03874,0.0
8034853.707,0.0,0.0,296.11959,297.25406,400.08156,400.08156,0.0,0.0,289.15,289.15,303.15,303.15,276.13989,0.0
8036412.024,0.0,0.0,296.07941,297.2071,400.07328,400.07328,0.0,0.0,289.15,289.15,303.15,303.15,276.17491,0.0
8037970.341,0.0,0.0,296.04093,297.16215,400.06585,400.06585,0.0,0.0,289.15,289.15,303.15,303.15,276.18002,0.0
8039528.657,0.0,0.0,296.00287,297.11791,400.05919,400.05919,0.0,0.0,289.15,289.15,303.15,303.15,276.08956,0.0
8041086.974,0.0,0.0,295.96331,297.07244,400.05321,400.05321,0.0,0.0,289.15,289.15,303.15,303.15,275.88924,0.0
8042645.291,0.0,0.0,295.92214,297.02563,400.04784,400.04784,0.0,0.0,289.15,289.15,303.15,303.15,275.73372,0.0
8044203.607,0.0,0.0,295.88121,296.97932,400.04302,400.04302,0.0,0.0,289.15,289.15,303.15,303.15,275.63646,0.0
8045761.924,0.0,0.0,295.84109,296.93401,400.0387,400.0387,0.0,0.0,289.15,289.15,303.15,303.15,275.55922,0.0
8047320.24,0.0,0.0,295.80185,296.88977,400.03482,400.03482,0.0,0.0,289.15,289.15,303.15,303.15,275.50559,0.0
8048878.557,0.0,0.0,295.76342,296.84646,400.03134,400.03134,0.0,0.0,289.15,289.15,303.15,303.15,275.4647,0.0
8050436.874,0.0,0.0,295.72559,296.8038,400.02821,400.02821,0.0,0.0,289.15,289.15,303.15,303.15,275.44917,0.0
8051995.19,0.0,0.0,295.68871,296.76213,400.02541,400.02541,0.0,0.0,289.15,289.15,303.15,303.15,275.47466,0.0
8053553.507,0.0,0.0,295.65226,296.72091,400.02289,400.02289,0.0,0.0,289.15,289.15,303.15,303.15,275.43036,0.0
8055111.824,0.0,0.0,295.6152,296.67918,400.02063,400.02063,0.0,0.0,289.15,289.15,303.15,303.15,275.34379,0.075671289
8056670.14,0.0,0.0,295.58377,296.64276,400.01861,400.01861,0.0,0.0,289.15,289.15,303.15,303.15,275.25721,14.402782
8058228.457,0.0,0.0,295.60834,296.65523,400.01679,400.01679,0.0,0.0,289.15,289.15,303.15,303.15,275.17064,45.428835
8059786.774,0.0,0.0,295.66795,296.70539,400.01516,400.01516,0.0,0.0,289.15,289.15,303.15,303.15,275.08407,82.080094
8061345.09,0.0,0.0,295.71309,296.74966,400.01369,400.01369,0.0,0.0,289.15,289.15,303.15,303.15,275.138,121.06357
8062903.407,0.0,0.0,295.75605,296.79692,400.01238,400.01238,0.0,0.0,289.15,289.15,303.15,303.15,275.65866,163.40899
8064461.723,0.0,0.0,295.80952,296.8601,400.0112,400.0112,0.0,0.0,289.15,289.15,303.15,303.15,276.18498,206.71228
8066020.04,0.0,0.0,295.87136,296.93598,400.01014,400.01014,0.0,0.0,289.15,289.15,303.15,303.15,276.63907,251.44414
8067578.357,0.0,0.0,295.94099,297.02426,400.00919,400.00919,0.0,0.0,289.15,289.15,303.15,303.15,277.14235,297.79596
8069136.673,0.0,0.0,296.02141,297.13136,400.00833,400.00833,0.0,0.0,289.15,289.15,303.15,303.15,277.863,344.25377
8070694.99,0.0,0.0,296.1087,297.25524,400.00757,400.00757,0.0,0.0,289.15,289.15,303.15,303.15,278.70675,389.29669
8072253.307,0.0,0.0,296.1974,297.39287,400.00688,400.00688,0.0,0.0,289.15,289.15,303.15,303.15,279.40184,433.08916
8073811.623,0.0,0.0,296.28333,297.54335,400.00627,400.00627,0.0,0.0,289.15,289.15,303.15,303.15,280.03226,476.13886
8075369.94,0.0,0.0,296.35801,297.69239,400.00571,400.00571,0.0,0.0,289.15,289.15,303.15,303.15,280.73276,514.70154
8076928.257,0.0,0.0,296.42399,297.84505,400.00522,400.00522,0.0,0.0,289.15,289.15,303.15,303.15,281.67503,546.84352
8078486.573,0.0,0.0,296.47832,297.98876,400.00477,400.00477,0.0,0.0,289.15,289.15,303.15,303.15,282.48342,559.55083
8080044.89,0.0,0.0,296.51442,298.10474,400.00437,400.00437,0.0,0.0,289.15,289.15,303.15,303.15,282.89268,555.00276
8081603.206,0.0,0.0,296.53455,298.1895,400.00401,400.00401,0.0,0.0,289.15,289.15,303.15,303.15,283.0377,543.1553
8083161.523,0.0,0.0,296.55872,298.25252,400.00369,400.00369,0.0,0.0,289.15,289.15,303.15,303.15,283.02257,523.68632
8084719.84,0.0,0.0,296.59314,298.31341,400.0034,400.0034,0.0,0.0,289.15,289.15,303.15,303.15,282.93837,493.0589
8086278.156,0.0,0.0,296.63317,298.37071,400.00314,400.00314,0.0,0.0,289.15,289.15,303.15,303.15,283.00759,459.64935
8087836.473,0.0,0.0,296.67815,298.4263,400.00291,400.00291,0.0,0.0,289.15,289.15,303.15,303.15,283.20665,423.67595
8089394.79,0.0,0.0,296.72969,298.48825,400.0027,400.0027,0.0,0.0,289.15,289.15,303.15,303.15,283.36285,386.57585
8090953.106,0.0,0.0,296.7809,298.54344,400.00251,400.00251,0.0,0.0,289.15,289.15,303.15,303.15,283.44803,349.13167
8092511.423,0.0,0.0,296.83113,298.59031,400.00234,400.00234,0.0,0.0,289.15,289.15,303.15,303.15,283.38935,310.84843
8094069.739,0.0,0.0,296.876,298.6218,400.00219,400.00219,0.0,0.0,289.15,289.15,303.15,303.15,283.11867,270.97512
8095628.056,0.0,0.0,296.90771,298.62809,400.00206,400.00206,0.0,0.0,289.15,289.15,303.15,303.15,282.79674,224.37107
8097186.373,0.0,0.0,296.91966,298.6018,400.00194,400.00194,0.0,0.0,289.15,289.15,303.15,303.15,282.51344,164.90321
8098744.689,0.0,0.0,296.90572,298.54179,400.00183,400.00183,0.0,0.0,289.15,289.15,303.15,303.15,282.25377,112.02865
8100303.006,0.0,0.0,296.86227,298.44889,400.00173,400.00173,0.0,0.0,289.15,289.15,303.15,303.15,282.01024,68.339202
8101861.323,0.0,0.0,296.79582,298.33795,400.00164,400.00164,0.0,0.0,289.15,289.15,303.15,303.15,281.9816,34.92396
8103419.639,0.0,0.0,296.70617,298.21146,400.00156,400.00156,0.0,0.0,289.15,289.15,303.15,303.15,281.88752,12.64098
8104977.956,0.0,0.0,296.58931,298.0659,400.00149,400.00149,0.0,0.0,289.15,289.15,303.15,303.15,281.09191,1.7030983
8106536.273,0.0,0.0,296.46614,297.92121,400.00143,400.00143,0.0,0.0,289.15,289.15,303.15,303.15,279.84302,0.53100424
8108094.589,0.0,0.0,296.35114,297.78907,400.00137,400.00137,0.0,0.0,289.15,289.15,303.15,303.15,279.04116,0.08332662
8109652.906,0.0,0.0,296.24876,297.67279,400.00132,400.00132,0.0,0.0,289.15,289.15,303.15,303.15,278.39311,0.0
8111211.222,0.0,0.0,296.15868,297.57097,400.00127,400.00127,0.0,0.0,289.15,289.15,303.15,303.15,277.95885,0.0
8112769.539,0.0,0.0,296.08054,297.4825,400.00123,400.00123,0.0,0.0,289.15,289.15,303.15,303.15,277.64532,0.0
8114327.856,0.0,0.0,296.01166,297.40427,400.0012,400.0012,0.0,0.0,289.15,289.15,303.15,303.15,277.36276,0.0
8115886.172,0.0,0.0,295.94951,297.33346,400.00116,400.00116,0.0,0.0,289.15,289.15,303.15,303.15,277.1075,0.0
8117444.489,0.0,0.0,295.89249,297.26824,400.00113,400.00113,0.0,0.0,289.15,289.15,303.15,303.15,276.90602,0.0
8119002.806,0.0,0.0,295.84091,297.2088,400.00111,400.00111,0.0,0.0,289.15,289.15,303.15,303.15,277.00245,0.0
8120561.122,0.0,0.0,295.80199,297.16239,400.00108,400.00108,0.0,0.0,289.15,289.15,303.15,303.15,277.65767,0.0
8122119.439,0.0,0.0,295.77186,297.12508,400.00106,400.00106,0.0,0.0,289.15,289.15,303.15,303.15,277.81162,0.0
8123677.756,0.0,0.0,295.73867,297.08498,400.00104,400.00104,0.0,0.0,289.15,289.15,303.15,303.15,277.59193,0.0
8125236.072,0.0,0.0,295.70038,297.04,400.00102,400.00102,0.0,0.0,289.15,289.15,303.15,303.15,277.24052,0.0
8126794.389,0.0,0.0,295.65623,296.98939,400.00101,400.00101,0.0,0.0,289.15,289.15,303.15,303.15,276.69832,0.0
8128352.705,0.0,0.0,295.60654,296.93346,400.00099,400.00099,0.0,0.0,289.15,289.15,303.15,303.15,276.2127,0.0
8129911.022,0.0,0.0,295.55703,296.87793,400.00098,400.00098,0.0,0.0,289.15,289.15,303.15,303.15,276.05741,0.0
8131469.339,0.0,0.0,295.51069,296.82581,400.00097,400.00097,0.0,0.0,289.15,289.15,303.15,303.15,275.92756,0.0
8133027.655,0.0,0.0,295.4666,296.77615,400.00096,400.00096,0.0,0.0,289.15,289.15,303.15,303.15,275.7977,0.0
8134585.972,0.0,0.0,295.42402,296.72816,400.00095,400.00095,0.0,0.0,289.15,289.15,303.15,303.15,275.66784,0.0
8136144.289,2.3508839,2268.7335,295.38259,296.68138,400.00094,400.00094,0.0,0.0,294.15,294.15,298.15,298.15,275.53834,0.0
8137702.605,2.3314704,16.431836,295.34205,296.63549,400.00094,400.00094,0.0,0.0,294.15,294.15,298.15,298.15,275.4462,0.0
8139260.922,2.3232675,0.018705514,295.30216,296.5902,400.00093,400.00093,0.0,0.0,294.15,294.15,298.15,298.15,275.37061,0.0
8140819.238,2.3136763,0.01878332,295.26255,296.54522,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,275.25781,0.0
8142377.555,2.3031492,0.018878985,295.2278,296.5045,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,275.1204,8.5528455
8143935.872,2.2923288,0.018981932,295.23521,296.50084,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,274.97407,49.002697
8145494.188,2.2818735,0.019080576,295.28865,296.54473,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,274.83534,105.55545
8147052.505,2.2895154,2521.1416,295.4458,296.68573,416.18402,416.18402,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.02755,166.233
8148610.822,2.3370371,7199.1212,295.8477,297.02661,499.68146,499.68146,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.18877,231.47281
8150169.138,2.4017793,5877.1145,296.17834,297.34418,544.29871,544.29871,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.82605,301.64976
8151727.455,2.4706593,4309.2415,296.59423,297.77897,607.25902,607.25902,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.47011,372.31971
8153285.772,2.5467343,2810.4731,296.94575,298.16397,647.30018,647.30018,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.11241,438.32424
8154844.088,3246.5224,2012.2047,297.24398,298.14145,673.27354,673.27354,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.06525,498.8477
8156402.405,3903.7289,1659.1383,297.47425,298.15991,690.16112,690.16112,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.55284,554.75575
8157960.721,4722.7042,1403.3162,297.64677,298.16212,701.33794,701.33794,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.10506,600.48123
8159519.038,5648.4457,1072.0759,297.78721,298.15288,712.74343,712.74343,3564.8662,3564.8662,294.15,294.15,298.15,298.15,283.84206,638.73295
8161077.355,6281.196,767.64914,297.88324,298.1528,718.83797,718.83797,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.50776,665.77328
8162635.671,6624.1597,608.90072,297.94321,298.15219,722.09464,722.09464,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.766,680.64632
8164193.988,6782.6262,612.66685,297.97261,298.15067,723.83501,723.83501,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.77857,686.54093
8165752.305,6451.6826,584.15551,297.94914,298.14516,714.49689,714.49689,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.09734,671.25586
8167310.621,6482.5379,470.35456,297.92506,298.14602,704.60271,704.60271,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.61423,621.29257
8168868.938,6297.4854,385.15355,297.9349,298.14981,699.31573,699.31573,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.87576,553.20718
8170427.255,6074.4568,390.48292,297.96961,298.14758,696.49062,696.49062,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.73341,477.60321
8171985.571,5780.2351,403.8755,298.00656,298.14448,694.98102,694.98102,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.64887,392.37984
8173543.888,5802.7914,345.14415,298.09167,298.14202,709.2254,709.2254,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.86189,312.06519
8175102.204,5206.1538,253.18446,298.14268,298.14792,716.95809,716.95809,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.10313,253.27283
8176660.521,4315.4676,192.02239,298.1317,298.14735,709.81216,709.81216,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.21343,208.555
8178218.838,4109.728,146.08005,298.10926,298.14564,702.0994,702.0994,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.2266,170.09262
8179777.154,3118.2962,148.82456,298.02077,298.11652,680.55072,680.55072,3564.8662,3564.8662,294.15,294.15,298.15,298.15,286.06396,133.8516
8181335.471,2163.6365,147.38604,297.84425,298.14695,640.94662,640.94662,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.73742,101.36338
8182893.788,1584.9988,178.11276,297.70005,298.14535,618.83384,618.83384,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.43646,72.41597
8184452.104,427.94472,168.127,297.46272,298.15259,577.62334,577.62334,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.29911,48.84562
8186010.421,140.80824,451.40935,297.31013,298.14963,555.603,555.603,3564.8662,3564.8662,294.15,294.15,298.15,298.15,285.13057,31.956082
8187568.737,3.8721876,764.5973,297.17728,298.09857,531.77097,531.77097,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.74222,19.806082
8189127.054,2.3946606,1065.4687,297.07314,298.03231,515.92948,515.92948,3564.8662,3564.8662,294.15,294.15,298.15,298.15,284.28873,10.765797
8190685.371,0.0,0.0,296.98078,297.97919,505.71307,505.71307,0.0,0.0,289.15,289.15,303.15,303.15,283.87407,3.3629985
8192243.687,0.0,0.0,296.89072,297.93723,494.87053,494.87053,0.0,0.0,289.15,289.15,303.15,303.15,283.47955,0.7854236
8193802.004,0.0,0.0,296.81277,297.88368,485.14007,485.14007,0.0,0.0,289.15,289.15,303.15,303.15,283.10263,0.21638578
8195360.321,0.0,0.0,296.74394,297.82683,476.40763,476.40763,0.0,0.0,289.15,289.15,303.15,303.15,282.76413,0.0001604463
8196918.637,0.0,0.0,296.68255,297.77067,468.57084,468.57084,0.0,0.0,289.15,289.15,303.15,303.15,282.49059,0.0
8198476.954,0.0,0.0,296.62752,297.71713,461.53785,461.53785,0.0,0.0,289.15,289.15,303.15,303.15,282.28523,0.0
8200035.271,0.0,0.0,296.57769,297.66657,455.2262,455.2262,0.0,0.0,289.15,289.15,303.15,303.15,282.11824,0.0
8201593.587,0.0,0.0,296.53204,297.61885,449.56192,449.56192,0.0,0.0,289.15,289.15,303.15,303.15,281.98387,0.0
8203151.904,0.0,0.0,296.48977,297.57371,444.4786,444.4786,0.0,0.0,289.15,289.15,303.15,303.15,281.85401,0.0
8204710.22,0.0,0.0,296.44997,297.53058,439.91667,439.91667,0.0,0.0,289.15,289.15,303.15,303.15,281.72415,0.0
8206268.537,0.0,0.0,296.41185,297.48887,435.82263,435.82263,0.0,0.0,289.15,289.15,303.15,303.15,281.59429,0.0
8207826.854,0.0,0.0,296.37478,297.44805,432.14851,432.14851,0.0,0.0,289.15,289.15,303.15,303.15,281.46443,0.0
8209385.17,0.0,0.0,296.33847,297.4079,428.85125,428.85125,0.0,0.0,289.15,289.15,303.15,303.15,281.33457,0.0
8210943.487,0.0,0.0,296.30294,297.36846,425.89232,425.89232,0.0,0.0,289.15,289.15,303.15,303.15,281.20471,0.0
8212501.804,0.0,0.0,296.26815,297.32974,423.23689,423.23689,0.0,0.0,289.15,289.15,303.15,303.15,281.0874,0.0
8214060.12,0.0,0.0,296.23429,297.29194,420.85368,420.85368,0.0,0.0,289.15,289.15,303.15,303.15,281.0114,0.0
8215618.437,0.0,0.0,296.20125,297.25495,418.71491,418.71491,0.0,0.0,289.15,289.15,303.15,303.15,280.91999,0.0
