time,heating_cooling_reaPProCoo_y,heating_cooling_reaPProHea_y,structure_reaTZonNz_y,structure_reaTZonSz_y,structure_reaCO2ZonNz_y,structure_reaCO2ZonSz_y,ventilation_reaPAhuSupNz_y,ventilation_reaPAhuSupSz_y,bms_oveTZonSetMinNz_u,bms_oveTZonSetMinSz_u,bms_oveTZonSetMaxNz_u,bms_oveTZonSetMaxSz_u,weaSta_reaWeaTDryBul_y,weaSta_reaWeaHGloHor_y
4233600.0,0.0,0.0,296.15,296.15,400.0,400.0,0.0,0.0,289.15,289.15,303.15,303.15,274.15,0.0
4235158.317,0.0,0.0,295.7844,295.78381,400.00009,400.00009,0.0,0.0,289.15,289.15,303.15,303.15,273.97685,0.0
4236716.633,0.0,0.0,295.50071,295.49966,400.00017,400.00017,0.0,0.0,289.15,289.15,303.15,303.15,273.80371,0.0
4238274.95,0.0,0.0,295.29839,295.29726,400.00024,400.00024,0.0,0.0,289.15,289.15,303.15,303.15,273.63056,0.0
4239833.267,0.0,0.0,295.15326,295.15223,400.00031,400.00031,0.0,0.0,289.15,289.15,303.15,303.15,273.45741,0.0
4241391.583,0.0,0.0,295.04474,295.04386,400.00036,400.00036,0.0,0.0,289.15,289.15,303.15,303.15,273.29869,0.0
4242949.9,0.0,0.0,294.96028,294.95953,400.00042,400.00042,0.0,0.0,289.15,289.15,303.15,303.15,273.27677,0.0
4244508.216,0.0,0.0,294.89355,294.89297,400.00046,400.00046,0.0,0.0,289.15,289.15,303.15,303.15,273.35739,0.0
4246066.533,0.0,0.0,294.8392,294.83879,400.00051,400.00051,0.0,0.0,289.15,289.15,303.15,303.15,273.4895,0.0
4247624.85,0.0,0.0,294.79273,294.79246,400.00054,400.00054,0.0,0.0,289.15,289.15,303.15,303.15,273.62442,0.0
4249183.166,0.0,0.0,294.75084,294.75068,400.00058,400.00058,0.0,0.0,289.15,289.15,303.15,303.15,273.72669,0.0
4250741.483,0.0,0.0,294.71171,294.71161,400.00061,400.00061,0.0,0.0,289.15,289.15,303.15,303.15,273.81722,0.0
4252299.8,0.0,0.0,294.67413,294.67406,400.00063,400.00063,0.0,0.0,289.15,289.15,303.15,303.15,273.86944,0.0
4253858.116,0.0,0.0,294.63711,294.63703,400.00066,400.00066,0.0,0.0,289.15,289.15,303.15,303.15,273.91273,0.0
4255416.433,38668.273,98603.841,294.60012,294.59996,400.00068,400.00068,0.0,0.0,294.15,294.15,298.15,298.15,273.95806,0.0
4256974.749,6508.0136,98165.927,294.56425,294.56395,400.0007,400.0007,0.0,0.0,294.15,294.15,298.15,298.15,274.07323,0.0
4258533.066,77.869632,29891.279,294.52949,294.52908,400.00072,400.00072,0.0,0.0,294.15,294.15,298.15,298.15,274.08071,0.0
4260091.383,135.33266,11814.64,294.75745,294.75697,472.17738,472.17738,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.87064,0.0
4261649.699,3.6770193,10893.49,294.92745,294.92965,529.60225,529.60225,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.65421,16.717615
4263208.016,2.97488,10841.143,295.1643,295.19157,584.77393,584.77393,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.43778,78.622136
4264766.333,2.9538719,10602.184,295.45428,295.54759,635.2846,635.2846,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.22134,140.93672
4266324.649,2.9386272,10790.575,295.69839,295.88663,664.10907,664.10907,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.04242,199.54553
4267882.966,2.9693907,9297.7787,295.92929,296.23768,685.26395,685.26395,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.78765,256.96548
4269441.283,3.0271707,7912.4134,296.13824,296.57883,696.56801,696.56801,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.03669,308.46694
4270999.599,3.0807761,6604.0788,296.34229,296.91873,709.30733,709.30733,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.16244,354.56819
4272557.916,3.1375642,5431.3036,296.50627,297.21987,717.00135,717.00135,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.30568,395.90043
4274116.232,3.189777,4456.8252,296.63066,297.47844,721.1128,721.1128,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.33018,422.15442
4275674.549,52.342425,3694.1037,296.71263,297.6769,723.31016,723.31016,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.16303,425.93386
4277232.866,39.551628,3143.314,296.73573,297.78687,719.39267,719.39267,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.80486,413.2767
4278791.182,15.889034,2899.2325,296.70888,297.81767,707.21883,707.21883,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.13525,388.44188
4280349.499,3.2202916,2848.764,296.68718,297.83207,700.71382,700.71382,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.15394,359.43988
4281907.816,3.0162061,2986.1868,296.68045,297.84241,697.23776,697.23776,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.82062,330.43788
4283466.132,2.9852953,3236.6748,296.68773,297.85365,695.38034,695.38034,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.40826,301.43587
4285024.449,2.9744943,3295.771,296.74836,297.92157,704.84934,704.84934,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.3302,272.43387
4286582.766,2.9707187,3193.4951,296.81958,297.99494,714.61986,714.61986,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.37768,240.82815
4288141.082,2.9727347,3069.0889,296.85798,298.01633,715.61299,715.61299,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.52892,197.47386
4289699.399,2.9884954,2916.7559,296.8577,297.98771,705.19904,705.19904,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.92353,155.68522
4291257.715,2.9887527,2806.3454,296.87137,297.96928,699.63436,699.63436,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.04212,118.83123
4292816.032,2.9662017,3151.5787,296.72162,297.79065,651.38303,651.38303,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.75682,83.983893
4294374.349,2.9415468,3546.0056,296.62237,297.65376,625.36085,625.36085,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.42841,52.584982
4295932.665,2.9205951,3968.3973,296.42657,297.39556,589.19191,589.19191,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.16227,27.995319
4297490.982,2.900608,4455.4956,296.23751,297.13505,561.7862,561.7862,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.90979,11.521097
4299049.299,2.8780219,4902.1579,296.08375,296.92608,540.73403,540.73403,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.60469,2.1406984
4300607.615,2.847255,5454.6705,295.94639,296.74819,520.71987,520.71987,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.13826,0.0
4302165.932,0.0,0.0,295.84432,296.61759,509.90548,509.90548,0.0,0.0,289.15,289.15,303.15,303.15,277.7137,0.0
4303724.248,0.0,0.0,295.66974,296.46316,498.63293,498.63293,0.0,0.0,289.15,289.15,303.15,303.15,277.43168,0.0
4305282.565,0.0,0.0,295.54701,296.34329,488.51659,488.51659,0.0,0.0,289.15,289.15,303.15,303.15,277.26753,0.0
4306840.882,0.0,0.0,295.4549,296.24622,479.43789,479.43789,0.0,0.0,289.15,289.15,303.15,303.15,277.22164,0.0
4308399.198,0.0,0.0,295.38269,296.16587,471.29035,471.29035,0.0,0.0,289.15,289.15,303.15,303.15,277.27715,0.0
4309957.515,0.0,0.0,295.32452,296.09852,463.9785,463.9785,0.0,0.0,289.15,289.15,303.15,303.15,277.44769,0.0
4311515.832,0.0,0.0,295.27698,296.0417,457.41652,457.41652,0.0,0.0,289.15,289.15,303.15,303.15,277.68707,0.0
4313074.148,0.0,0.0,295.23673,295.99246,451.52758,451.52758,0.0,0.0,289.15,289.15,303.15,303.15,277.87509,0.0
4314632.465,0.0,0.0,295.20034,295.94753,446.24265,446.24265,0.0,0.0,289.15,289.15,303.15,303.15,277.99913,0.0
4316190.782,0.0,0.0,295.16637,295.90549,441.49978,441.49978,0.0,0.0,289.15,289.15,303.15,303.15,278.12926,0.0
4317749.098,0.0,0.0,295.13479,295.86634,437.24338,437.24338,0.0,0.0,289.15,289.15,303.15,303.15,278.29648,0.0
4319307.415,0.0,0.0,295.10555,295.83001,433.42354,433.42354,0.0,0.0,289.15,289.15,303.15,303.15,278.47414,0.0
4320865.731,0.0,0.0,295.07814,295.79595,429.99549,429.99549,0.0,0.0,289.15,289.15,303.15,303.15,278.63736,0.0
4322424.048,0.0,0.0,295.05175,295.76331,426.91905,426.91905,0.0,0.0,289.15,289.15,303.15,303.15,278.77033,0.0
4323982.365,0.0,0.0,295.02569,295.73136,424.15814,424.15814,0.0,0.0,289.15,289.15,303.15,303.15,278.8662,0.0
4325540.681,0.0,0.0,294.99863,295.69874,421.6804,421.6804,0.0,0.0,289.15,289.15,303.15,303.15,278.8178,0.0
4327098.998,0.0,0.0,294.96871,295.66352,419.4568,419.4568,0.0,0.0,289.15,289.15,303.15,303.15,278.66145,0.0
4328657.315,0.0,0.0,294.93516,295.62492,417.46127,417.46127,0.0,0.0,289.15,289.15,303.15,303.15,278.35969,0.0
4330215.631,0.0,0.0,294.89697,295.58192,415.67042,415.67042,0.0,0.0,289.15,289.15,303.15,303.15,278.01313,0.0
4331773.948,0.0,0.0,294.85789,295.5383,414.06324,414.06324,0.0,0.0,289.15,289.15,303.15,303.15,277.91291,0.0
4333332.265,0.0,0.0,294.82166,295.49778,412.62091,412.62091,0.0,0.0,289.15,289.15,303.15,303.15,277.9148,0.0
4334890.581,0.0,0.0,294.78854,295.46054,411.32652,411.32652,0.0,0.0,289.15,289.15,303.15,303.15,277.97113,0.0
4336448.898,0.0,0.0,294.7581,295.42615,410.16488,410.16488,0.0,0.0,289.15,289.15,303.15,303.15,278.04518,0.0
4338007.214,0.0,0.0,294.72957,295.39381,409.12239,409.12239,0.0,0.0,289.15,289.15,303.15,303.15,278.1506,0.0
4339565.531,0.0,0.0,294.70308,295.36368,408.18683,408.18683,0.0,0.0,289.15,289.15,303.15,303.15,278.29937,0.0
4341123.848,0.0,0.0,294.67906,295.33612,407.34722,407.34722,0.0,0.0,289.15,289.15,303.15,303.15,278.48562,0.0
4342682.164,0.0,0.0,294.6575,295.31111,406.59373,406.59373,0.0,0.0,289.15,289.15,303.15,303.15,278.71205,0.0
4344240.481,0.0,0.0,294.6381,295.28835,405.91752,405.91752,0.0,0.0,289.15,289.15,303.15,303.15,278.97668,0.0
4345798.798,0.0,0.0,294.62073,295.26773,405.31067,405.31067,0.0,0.0,289.15,289.15,303.15,303.15,279.27424,0.0
4347357.114,0.0,0.0,294.60603,295.24987,404.76606,404.76606,0.0,0.0,289.15,289.15,303.15,303.15,279.66357,0.12800267
4348915.431,0.0,0.0,294.59448,295.23524,404.27731,404.27731,0.0,0.0,289.15,289.15,303.15,303.15,279.96455,3.6803156
4350473.747,0.0,0.0,294.58484,295.22255,403.83869,403.83869,0.0,0.0,289.15,289.15,303.15,303.15,280.1034,12.104314
4352032.064,0.0,0.0,294.57721,295.21198,403.44506,403.44506,0.0,0.0,289.15,289.15,303.15,303.15,280.21502,23.719835
4353590.381,0.0,0.0,294.57309,295.20528,403.0918,403.0918,0.0,0.0,289.15,289.15,303.15,303.15,280.37071,36.051562
4355148.697,0.0,0.0,294.57293,295.20287,402.77477,402.77477,0.0,0.0,289.15,289.15,303.15,303.15,280.54041,48.735301
4356707.014,0.0,0.0,294.57657,295.20416,402.49056,402.49056,0.0,0.0,289.15,289.15,303.15,303.15,280.75722,61.621925
4358265.331,0.0,0.0,294.58475,295.21009,402.2352,402.2352,0.0,0.0,289.15,289.15,303.15,303.15,281.02869,75.262608
4359823.647,0.0,0.0,294.59799,295.22228,402.00603,402.00603,0.0,0.0,289.15,289.15,303.15,303.15,281.28282,91.339738
4361381.964,0.0,0.0,294.61502,295.23968,401.80037,401.80037,0.0,0.0,289.15,289.15,303.15,303.15,281.49964,107.81896
4362940.281,0.0,0.0,294.63392,295.26009,401.61581,401.61581,0.0,0.0,289.15,289.15,303.15,303.15,281.71305,122.48947
4364498.597,0.0,0.0,294.65339,295.28185,401.45017,401.45017,0.0,0.0,289.15,289.15,303.15,303.15,281.96455,134.71403
4366056.914,0.0,0.0,294.67269,295.30355,401.30152,401.30152,0.0,0.0,289.15,289.15,303.15,303.15,282.23958,140.80336
4367615.23,0.0,0.0,294.68796,295.31922,401.16812,401.16812,0.0,0.0,289.15,289.15,303.15,303.15,282.41995,132.92983
4369173.547,0.0,0.0,294.69319,295.32199,401.0484,401.0484,0.0,0.0,289.15,289.15,303.15,303.15,282.43156,114.25829
4370731.864,0.0,0.0,294.68562,295.30987,400.94096,400.94096,0.0,0.0,289.15,289.15,303.15,303.15,282.47426,91.719633
4372290.18,0.0,0.0,294.66913,295.28795,400.84454,400.84454,0.0,0.0,289.15,289.15,303.15,303.15,282.69386,69.802824
4373848.497,0.0,0.0,294.64682,295.26088,400.75801,400.75801,0.0,0.0,289.15,289.15,303.15,303.15,282.85018,48.841463
4375406.814,0.0,0.0,294.61622,295.22621,400.68035,400.68035,0.0,0.0,289.15,289.15,303.15,303.15,282.61331,29.976626
4376965.13,0.0,0.0,294.57517,295.18165,400.61068,400.61068,0.0,0.0,289.15,289.15,303.15,303.15,282.16808,17.306109
4378523.447,0.0,0.0,294.53046,295.13392,400.54815,400.54815,0.0,0.0,289.15,289.15,303.15,303.15,281.93472,11.172098
4380081.764,0.0,0.0,294.48773,295.08854,400.49202,400.49202,0.0,0.0,289.15,289.15,303.15,303.15,281.78069,7.3646702
4381640.08,0.0,0.0,294.44838,295.0468,400.44164,400.44164,0.0,0.0,289.15,289.15,303.15,303.15,281.75881,3.900384
4383198.397,0.0,0.0,294.41393,295.01008,400.39643,400.39643,0.0,0.0,289.15,289.15,303.15,303.15,281.82248,1.8430349
4384756.713,0.0,0.0,294.38481,294.97872,400.35586,400.35586,0.0,0.0,289.15,289.15,303.15,303.15,281.94562,0.67361477
4386315.03,0.0,0.0,294.36055,294.9522,400.31945,400.31945,0.0,0.0,289.15,289.15,303.15,303.15,282.12047,0.019313946
4387873.347,0.0,0.0,294.34019,294.92957,400.28678,400.28678,0.0,0.0,289.15,289.15,303.15,303.15,282.29798,0.0
4389431.663,0.0,0.0,294.32227,294.90941,400.25745,400.25745,0.0,0.0,289.15,289.15,303.15,303.15,282.43966,0.0
4390989.98,0.0,0.0,294.3056,294.89048,400.23114,400.23114,0.0,0.0,289.15,289.15,303.15,303.15,282.56482,0.0
4392548.297,0.0,0.0,294.28984,294.87247,400.20752,400.20752,0.0,0.0,289.15,289.15,303.15,303.15,282.7061,0.0
4394106.613,0.0,0.0,294.27555,294.85597,400.18633,400.18633,0.0,0.0,289.15,289.15,303.15,303.15,282.90442,0.0
4395664.93,0.0,0.0,294.26265,294.84087,400.1673,400.1673,0.0,0.0,289.15,289.15,303.15,303.15,283.05345,0.0
4397223.246,0.0,0.0,294.24908,294.82511,400.15023,400.15023,0.0,0.0,289.15,289.15,303.15,303.15,283.06975,0.0
4398781.563,0.0,0.0,294.2334,294.80726,400.13492,400.13492,0.0,0.0,289.15,289.15,303.15,303.15,283.04634,0.0
4400339.88,0.0,0.0,294.21659,294.78831,400.12117,400.12117,0.0,0.0,289.15,289.15,303.15,303.15,283.08359,0.0
4401898.196,0.0,0.0,294.19988,294.76949,400.10883,400.10883,0.0,0.0,289.15,289.15,303.15,303.15,283.13745,0.0
4403456.513,0.0,0.0,294.18306,294.75057,400.09776,400.09776,0.0,0.0,289.15,289.15,303.15,303.15,283.14531,0.0
4405014.83,0.0,0.0,294.16528,294.73071,400.08782,400.08782,0.0,0.0,289.15,289.15,303.15,303.15,283.10487,0.0
4406573.146,0.0,0.0,294.14625,294.70961,400.0789,400.0789,0.0,0.0,289.15,289.15,303.15,303.15,283.04212,0.0
4408131.463,0.0,0.0,294.12588,294.6872,400.0709,400.0709,0.0,0.0,289.15,289.15,303.15,303.15,282.93627,0.0
4409689.78,0.0,0.0,294.10428,294.66359,400.06372,400.06372,0.0,0.0,289.15,289.15,303.15,303.15,282.85319,0.0
4411248.096,0.0,0.0,294.0829,294.64024,400.05727,400.05727,0.0,0.0,289.15,289.15,303.15,303.15,282.85,0.0
4412806.413,0.0,0.0,294.06236,294.61775,400.05149,400.05149,0.0,0.0,289.15,289.15,303.15,303.15,282.85,0.0
4414364.729,0.0,0.0,294.0424,294.59582,400.0463,400.0463,0.0,0.0,289.15,289.15,303.15,303.15,282.85178,0.0
4415923.046,0.0,0.0,294.02289,294.57436,400.04164,400.04164,0.0,0.0,289.15,289.15,303.15,303.15,282.85738,0.0
4417481.363,0.0,0.0,294.00362,294.55315,400.03746,400.03746,0.0,0.0,289.15,289.15,303.15,303.15,282.8455,0.0
4419039.679,0.0,0.0,293.9841,294.53169,400.0337,400.0337,0.0,0.0,289.15,289.15,303.15,303.15,282.80501,0.0
4420597.996,0.0,0.0,293.96405,294.50972,400.03034,400.03034,0.0,0.0,289.15,289.15,303.15,303.15,282.75576,0.0
4422156.313,0.0,0.0,293.94362,294.4874,400.02731,400.02731,0.0,0.0,289.15,289.15,303.15,303.15,282.71232,0.0
4423714.629,0.0,0.0,293.92303,294.46493,400.0246,400.0246,0.0,0.0,289.15,289.15,303.15,303.15,282.66904,0.0
4425272.946,0.0,0.0,293.90232,294.44236,400.02217,400.02217,0.0,0.0,289.15,289.15,303.15,303.15,282.62575,0.0
4426831.263,0.0,0.0,293.88148,294.41967,400.01998,400.01998,0.0,0.0,289.15,289.15,303.15,303.15,282.58246,0.0
4428389.579,0.0,0.0,293.86053,294.39686,400.01802,400.01802,0.0,0.0,289.15,289.15,303.15,303.15,282.53931,0.0
4429947.896,0.0,0.0,293.83958,294.37406,400.01626,400.01626,0.0,0.0,289.15,289.15,303.15,303.15,282.51173,0.0
4431506.212,0.0,0.0,293.81925,294.35189,400.01469,400.01469,0.0,0.0,289.15,289.15,303.15,303.15,282.54499,0.0
4433064.529,0.0,0.0,293.80049,294.33131,400.01327,400.01327,0.0,0.0,289.15,289.15,303.15,303.15,282.63136,0.0
4434622.846,0.0,0.0,293.78363,294.31258,400.012,400.012,0.0,0.0,289.15,289.15,303.15,303.15,282.71794,2.3490937
4436181.162,0.0,0.0,293.77009,294.29718,400.01086,400.01086,0.0,0.0,289.15,289.15,303.15,303.15,282.80451,9.271367
4437739.479,0.0,0.0,293.76021,294.28543,400.00983,400.00983,0.0,0.0,289.15,289.15,303.15,303.15,282.89108,16.183091
4439297.796,0.0,0.0,293.75316,294.27649,400.00891,400.00891,0.0,0.0,289.15,289.15,303.15,303.15,282.98232,23.313448
4440856.112,0.0,0.0,293.74885,294.2703,400.00809,400.00809,0.0,0.0,289.15,289.15,303.15,303.15,283.12016,29.9467
4442414.429,0.0,0.0,293.74621,294.26578,400.00735,400.00735,0.0,0.0,289.15,289.15,303.15,303.15,283.25092,33.018708
4443972.745,0.0,0.0,293.74305,294.26073,400.00668,400.00668,0.0,0.0,289.15,289.15,303.15,303.15,283.30356,36.15079
4445531.062,0.0,0.0,293.73977,294.25555,400.00609,400.00609,0.0,0.0,289.15,289.15,303.15,303.15,283.33106,44.026793
4447089.379,0.0,0.0,293.73861,294.25251,400.00555,400.00555,0.0,0.0,289.15,289.15,303.15,303.15,283.4286,54.825329
4448647.695,0.0,0.0,293.74196,294.25418,400.00507,400.00507,0.0,0.0,289.15,289.15,303.15,303.15,283.57673,67.60239
4450206.012,0.0,0.0,293.75085,294.26341,400.00464,400.00464,0.0,0.0,289.15,289.15,303.15,303.15,283.66989,84.342915
4451764.329,0.0,0.0,293.76138,294.27882,400.00426,400.00426,0.0,0.0,289.15,289.15,303.15,303.15,283.6396,94.163077
4453322.645,0.0,0.0,293.76722,294.28931,400.00391,400.00391,0.0,0.0,289.15,289.15,303.15,303.15,283.65828,94.425063
4454880.962,0.0,0.0,293.77085,294.29606,400.0036,400.0036,0.0,0.0,289.15,289.15,303.15,303.15,283.87876,90.361536
4456439.279,0.0,0.0,293.77553,294.30196,400.00332,400.00332,0.0,0.0,289.15,289.15,303.15,303.15,284.1205,85.526521
4457997.595,0.0,0.0,293.77788,294.30143,400.00307,400.00307,0.0,0.0,289.15,289.15,303.15,303.15,284.20758,80.234397
4459555.912,0.0,0.0,293.77632,294.29646,400.00284,400.00284,0.0,0.0,289.15,289.15,303.15,303.15,284.2451,74.213156
4461114.228,0.0,0.0,293.77022,294.2879,400.00264,400.00264,0.0,0.0,289.15,289.15,303.15,303.15,284.23028,67.070438
4462672.545,0.0,0.0,293.75826,294.27399,400.00246,400.00246,0.0,0.0,289.15,289.15,303.15,303.15,284.13669,57.63574
4464230.862,0.0,0.0,293.73968,294.25299,400.0023,400.0023,0.0,0.0,289.15,289.15,303.15,303.15,284.16924,42.273478
4465789.178,0.0,0.0,293.71758,294.22807,400.00215,400.00215,0.0,0.0,289.15,289.15,303.15,303.15,284.2991,27.084766
4467347.495,0.0,0.0,293.69434,294.20191,400.00202,400.00202,0.0,0.0,289.15,289.15,303.15,303.15,284.42896,15.440634
4468905.812,0.0,0.0,293.67087,294.17555,400.0019,400.0019,0.0,0.0,289.15,289.15,303.15,303.15,284.55882,6.6966906
4470464.128,0.0,0.0,293.64897,294.15102,400.0018,400.0018,0.0,0.0,289.15,289.15,303.15,303.15,284.68868,2.4810454
4472022.445,0.0,0.0,293.62941,294.12912,400.0017,400.0017,0.0,0.0,289.15,289.15,303.15,303.15,284.77779,0.36876253
4473580.762,0.0,0.0,293.61001,294.10757,400.00162,400.00162,0.0,0.0,289.15,289.15,303.15,303.15,284.67586,0.0
4475139.078,0.0,0.0,293.58857,294.08412,400.00154,400.00154,0.0,0.0,289.15,289.15,303.15,303.15,284.51394,0.0
4476697.395,0.0,0.0,293.56502,294.05865,400.00147,400.00147,0.0,0.0,289.15,289.15,303.15,303.15,284.27949,0.0
4478255.711,0.0,0.0,293.53946,294.03125,400.00141,400.00141,0.0,0.0,289.15,289.15,303.15,303.15,284.06291,0.0
4479814.028,0.0,0.0,293.51473,294.00474,400.00135,400.00135,0.0,0.0,289.15,289.15,303.15,303.15,284.07953,0.0
4481372.345,0.0,0.0,293.49427,293.9826,400.00131,400.00131,0.0,0.0,289.15,289.15,303.15,303.15,284.18365,0.0
4482930.661,0.0,0.0,293.47496,293.9616,400.00126,400.00126,0.0,0.0,289.15,289.15,303.15,303.15,284.03094,0.0
4484488.978,0.0,0.0,293.45298,293.93788,400.00122,400.00122,0.0,0.0,289.15,289.15,303.15,303.15,283.80405,0.0
4486047.295,0.0,0.0,293.42878,293.91194,400.00119,400.00119,0.0,0.0,289.15,289.15,303.15,303.15,283.59337,0.0
4487605.611,0.0,0.0,293.4036,293.88504,400.00115,400.00115,0.0,0.0,289.15,289.15,303.15,303.15,283.40823,0.0
4489163.928,0.0,0.0,293.37844,293.85819,400.00112,400.00112,0.0,0.0,289.15,289.15,303.15,303.15,283.25312,0.0
4490722.244,0.0,0.0,293.35567,293.83376,400.0011,400.0011,0.0,0.0,289.15,289.15,303.15,303.15,283.43092,0.0
4492280.561,0.0,0.0,293.33989,293.81642,400.00108,400.00108,0.0,0.0,289.15,289.15,303.15,303.15,283.74898,0.0
4493838.878,0.0,0.0,293.32542,293.80039,400.00105,400.00105,0.0,0.0,289.15,289.15,303.15,303.15,283.64238,0.0
4495397.194,0.0,0.0,293.30702,293.78035,400.00104,400.00104,0.0,0.0,289.15,289.15,303.15,303.15,283.45341,0.0
4496955.511,0.0,0.0,293.28587,293.75756,400.00102,400.00102,0.0,0.0,289.15,289.15,303.15,303.15,283.30193,0.0
4498513.828,0.0,0.0,293.26363,293.7337,400.001,400.001,0.0,0.0,289.15,289.15,303.15,303.15,283.1681,0.0
4500072.144,0.0,0.0,293.24098,293.70942,400.00099,400.00099,0.0,0.0,289.15,289.15,303.15,303.15,283.0447,0.0
4501630.461,0.0,0.0,293.21828,293.6851,400.00098,400.00098,0.0,0.0,289.15,289.15,303.15,303.15,282.94664,0.0
4503188.778,0.0,0.0,293.19585,293.66107,400.00097,400.00097,0.0,0.0,289.15,289.15,303.15,303.15,282.86909,0.0
4504747.094,0.0,0.0,293.17402,293.63765,400.00096,400.00096,0.0,0.0,289.15,289.15,303.15,303.15,282.83399,0.0
4506305.411,0.0,0.0,293.15367,293.61573,400.00095,400.00095,0.0,0.0,289.15,289.15,303.15,303.15,282.85981,0.0
4507863.727,743.06394,13900.775,293.50858,293.90039,400.00094,400.00094,0.0,0.0,294.15,294.15,298.15,298.15,282.78994,0.0
4509422.044,5.6083019,10593.848,294.27196,294.24185,400.00093,400.00093,0.0,0.0,294.15,294.15,298.15,298.15,282.50238,0.0
4510980.361,1.6235084,6297.412,294.0948,294.12927,400.00093,400.00093,0.0,0.0,294.15,294.15,298.15,298.15,282.35062,0.0
4512538.677,1.5999143,5962.4661,294.16486,294.1499,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,282.39196,0.0
4514096.994,1.5980559,6979.5921,294.151,294.15528,400.00092,400.00092,0.0,0.0,294.15,294.15,298.15,298.15,282.44478,0.0
4515655.311,1.5956472,6222.7536,294.14759,294.14552,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,282.47652,0.0
4517213.627,1.5925071,6501.8144,294.15157,294.15225,400.00091,400.00091,0.0,0.0,294.15,294.15,298.15,298.15,282.48505,0.0
4518771.944,1.596283,6018.5374,294.20842,294.2345,448.72879,448.72879,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.37737,0.0
4520330.261,1.5872202,4996.8547,294.14615,294.30139,517.07213,517.07213,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.15264,0.39529096
4521888.577,1.5761577,4950.0618,294.18149,294.38605,563.8036,563.8036,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.90448,4.555462
4523446.894,1.5640084,4732.9911,294.29439,294.55826,624.07937,624.07937,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.61938,9.0938054
4525005.21,1.5530982,4724.6881,294.35865,294.65305,656.28763,656.28763,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.37134,12.203702
4526563.527,1.5477838,4653.2392,294.42435,294.73431,680.17895,680.17895,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.3058,15.200687
4528121.844,1.5472448,4536.9272,294.47367,294.7917,693.85769,693.85769,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.39842,18.010413
4529680.16,1.5473899,4404.5532,294.52908,294.85121,705.51308,705.51308,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.51353,20.632839
4531238.477,1.547832,4257.9623,294.58268,294.90682,714.97451,714.97451,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.63823,22.819069
4532796.794,1.5492588,4120.5561,294.62559,294.95042,720.03001,720.03001,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.79502,24.475537
4534355.11,1.5525659,3966.636,294.66415,294.98883,722.73158,722.73158,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.01269,26.192305
4535913.427,1.5561656,3804.8359,294.70141,295.02543,724.17518,724.17518,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.23872,28.336949
4537471.743,1.5602964,3698.4514,294.69113,295.01395,711.27982,711.27982,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.48074,30.562144
4539030.06,1.5590898,3644.6718,294.69833,295.01953,702.9012,702.9012,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.5501,32.498207
4540588.377,1.5434344,3789.7755,294.71033,295.02973,698.40903,698.40903,3564.8662,3564.8662,294.15,294.15,298.15,298.15,282.15083,33.385743
4542146.693,1.5223906,4087.5244,294.71682,295.03447,696.00621,696.00621,3564.8662,3564.8662,294.15,294.15,298.15,298.15,281.56262,32.078509
4543705.01,1.5012763,4502.2272,294.7373,295.05359,700.47157,700.47157,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.95496,29.081728
4545263.327,1.4802439,4830.4565,294.77345,295.08865,712.28046,712.28046,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.33253,25.350934
4546821.643,1.4606007,5164.1079,294.78632,295.10028,718.59059,718.59059,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.74246,21.386268
4548379.96,1.4485346,5431.6476,294.73813,295.05033,706.94555,706.94555,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.41617,17.514904
4549938.277,1.4405779,5620.3934,294.71419,295.02397,700.56773,700.56773,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.23688,13.962677
4551496.593,1.4260958,6093.4645,294.58023,294.88733,663.29613,663.29613,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.81072,10.531806
4553054.91,1.408292,6737.7353,294.46219,294.76518,631.72692,631.72692,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.24696,7.1509501
4554613.226,1.3994494,7093.1619,294.33603,294.63453,601.06743,601.06743,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.02047,4.0000451
4556171.543,1.3986007,7356.145,294.1991,294.48874,568.12966,568.12966,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.10471,1.4978772
4557729.86,1.396623,8256.8656,294.13877,294.39129,549.06273,549.06273,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.14447,0.27665897
4559288.176,1.3921305,9231.389,294.15425,294.28058,525.1694,525.1694,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.08524,0.00069401766
4560846.493,1.3866378,9496.3566,294.15013,294.21123,512.40164,512.40164,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.98598,0.0
4562404.81,0.0,0.0,293.86716,294.00008,501.60231,501.60231,0.0,0.0,289.15,289.15,303.15,303.15,277.81613,0.0
4563963.126,0.0,0.0,293.61627,293.82954,491.18138,491.18138,0.0,0.0,289.15,289.15,303.15,303.15,277.64299,0.0
4565521.443,0.0,0.0,293.45601,293.71513,481.82912,481.82912,0.0,0.0,289.15,289.15,303.15,303.15,277.46984,0.0
4567079.76,0.0,0.0,293.34761,293.63196,473.43632,473.43632,0.0,0.0,289.15,289.15,303.15,303.15,277.29669,0.0
4568638.076,0.0,0.0,293.268,293.56621,465.90435,465.90435,0.0,0.0,289.15,289.15,303.15,303.15,277.12355,0.0
4570196.393,0.0,0.0,293.20456,293.51036,459.14485,459.14485,0.0,0.0,289.15,289.15,303.15,303.15,276.9504,0.0
4571754.709,0.0,0.0,293.15015,293.45995,453.07865,453.07865,0.0,0.0,289.15,289.15,303.15,303.15,276.77725,0.0
4573313.026,0.0,0.0,293.10126,293.41303,447.63464,447.63464,0.0,0.0,289.15,289.15,303.15,303.15,276.68268,0.0
4574871.343,0.0,0.0,293.05812,293.37073,442.749,442.749,0.0,0.0,289.15,289.15,303.15,303.15,276.72405,0.0
4576429.659,0.0,0.0,293.02031,293.33311,438.36446,438.36446,0.0,0.0,289.15,289.15,303.15,303.15,276.78712,0.0
4577987.976,0.0,0.0,292.98693,293.2995,434.42964,434.42964,0.0,0.0,289.15,289.15,303.15,303.15,276.89207,0.0
4579546.293,0.0,0.0,292.95715,293.26922,430.89839,430.89839,0.0,0.0,289.15,289.15,303.15,303.15,276.95488,0.0
4581104.609,0.0,0.0,292.92835,293.23975,427.72933,427.72933,0.0,0.0,289.15,289.15,303.15,303.15,276.90407,0.0
4582662.926,0.0,0.0,292.8982,293.2088,424.88532,424.88532,0.0,0.0,289.15,289.15,303.15,303.15,276.76506,0.0
4584221.242,0.0,0.0,292.86531,293.17505,422.333,422.333,0.0,0.0,289.15,289.15,303.15,303.15,276.46043,0.0
4585779.559,0.0,0.0,292.82808,293.1369,420.04246,420.04246,0.0,0.0,289.15,289.15,303.15,303.15,276.1072,0.0
4587337.876,0.0,0.0,292.7901,293.09797,417.98686,417.98686,0.0,0.0,289.15,289.15,303.15,303.15,276.02395,0.0
4588896.192,0.0,0.0,292.75441,293.06133,416.1421,416.1421,0.0,0.0,289.15,289.15,303.15,303.15,275.98066,0.0
4590454.509,0.0,0.0,292.72037,293.02633,414.48656,414.48656,0.0,0.0,289.15,289.15,303.15,303.15,275.93737,0.0
4592012.826,0.0,0.0,292.68744,292.99243,413.00088,413.00088,0.0,0.0,289.15,289.15,303.15,303.15,275.89409,0.0
4593571.142,0.0,0.0,292.65523,292.95924,411.66759,411.66759,0.0,0.0,289.15,289.15,303.15,303.15,275.8508,0.0
4595129.459,0.0,0.0,292.62408,292.92711,410.47099,410.47099,0.0,0.0,289.15,289.15,303.15,303.15,275.90059,0.0
4596687.776,0.0,0.0,292.5954,292.89745,409.39712,409.39712,0.0,0.0,289.15,289.15,303.15,303.15,276.02418,0.0
4598246.092,0.0,0.0,292.56837,292.86943,408.43339,408.43339,0.0,0.0,289.15,289.15,303.15,303.15,276.08471,0.0
4599804.409,0.0,0.0,292.54142,292.84149,407.56851,407.56851,0.0,0.0,289.15,289.15,303.15,303.15,276.12855,0.0
4601362.725,1.3370523,16998.759,292.63841,292.91555,406.79233,406.79233,0.0,0.0,294.15,294.15,298.15,298.15,276.15535,0.0
4602921.042,1.3269542,26592.568,293.70267,293.78437,406.09575,406.09575,0.0,0.0,294.15,294.15,298.15,298.15,276.14237,0.23493977
4604479.359,1.3266197,24459.896,294.25906,294.25717,411.00064,411.00064,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.15228,8.2326183
4606037.675,1.3337751,12451.818,294.10585,294.11856,496.91206,496.91206,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.22295,28.199727
4607595.992,1.3334546,12316.156,294.15729,294.16706,542.81905,542.81905,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.3229,60.435925
4609154.309,1.3332729,8622.8079,294.19199,294.30054,603.38044,603.38044,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.43499,102.01605
4610712.625,1.3335824,8284.726,294.26847,294.51917,645.22344,645.22344,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.56864,149.52659
4612270.942,1.3344066,8019.5863,294.39016,294.75082,670.77899,670.77899,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.72371,200.65907
4613829.259,1.337442,7628.3093,294.52957,294.99092,688.82527,688.82527,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.97065,248.51053
4615387.575,1.3424227,7190.899,294.65755,295.21871,699.24421,699.24421,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.29674,290.17356
4616945.892,1.3560473,6536.917,294.79172,295.45122,711.62501,711.62501,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.97093,325.8689
4618504.208,1.3688748,5870.8892,294.89827,295.64923,718.24063,718.24063,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.60036,351.70743
4620062.525,1.3707314,5528.6231,294.9767,295.80892,721.77541,721.77541,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.79028,366.53534
4621620.842,1.3721866,5289.9094,295.0296,295.93008,723.66422,723.66422,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.96343,375.67793
4623179.158,1.3736568,5119.2427,295.03306,295.98925,716.52732,716.52732,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.13657,376.20028
4624737.475,1.3751456,5030.33,295.01357,296.01395,705.68811,705.68811,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.30972,355.73926
4626295.792,1.3752796,4935.938,295.00778,296.02582,699.89602,699.89602,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.42969,328.57228
4627854.108,1.3404753,5504.2347,295.01135,296.02174,696.8007,696.8007,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.16548,301.03951
4629412.425,1.3049246,6558.8973,295.00991,296.00879,695.14675,695.14675,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.80068,273.38244
4630970.741,1.2967184,6850.7884,295.06265,296.05281,707.5291,707.5291,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.56657,245.66164
4632529.058,1.292631,6873.2515,295.10814,296.09105,716.05165,716.05165,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.50973,217.07281
4634087.375,1.2926837,6795.5789,295.11727,296.09518,712.61882,712.61882,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.63273,186.40935
4635645.691,1.2936501,6736.4108,295.11273,296.08634,703.59907,703.59907,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.79506,153.72897
4637204.008,1.2960143,6617.4865,295.08503,296.05658,686.99309,686.99309,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.01697,113.72788
4638762.325,1.3006475,6664.0392,294.96323,295.92593,644.38929,644.38929,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.33492,76.63929
4640320.641,1.3049923,6598.7063,294.8978,295.8412,621.62359,621.62359,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.63765,48.990582
4641878.958,1.30679,6668.9275,294.75465,295.67002,582.01083,582.01083,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.83196,28.492825
4643437.275,1.3039195,6848.5672,294.64259,295.52264,557.94823,557.94823,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.82947,12.555541
4644995.591,1.2945358,7226.452,294.49495,295.3322,534.52538,534.52538,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.55092,1.7164583
4646553.908,1.2835727,7729.3657,294.35786,295.15786,517.40098,517.40098,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.19957,0.0
4648112.224,0.0,0.0,294.21411,294.99638,507.39524,507.39524,0.0,0.0,289.15,289.15,303.15,303.15,276.82444,0.0
4649670.541,0.0,0.0,293.96112,294.76393,496.38015,496.38015,0.0,0.0,289.15,289.15,303.15,303.15,276.42603,0.0
4651228.858,0.0,0.0,293.79003,294.59903,486.49485,486.49485,0.0,0.0,289.15,289.15,303.15,303.15,276.04343,0.0
4652787.174,0.0,0.0,293.66765,294.47542,477.62346,477.62346,0.0,0.0,289.15,289.15,303.15,303.15,275.83966,0.0
4654345.491,0.0,0.0,293.57589,294.37885,469.66198,469.66198,0.0,0.0,289.15,289.15,303.15,303.15,275.71677,0.0
4655903.808,0.0,0.0,293.50093,294.29759,462.51697,462.51697,0.0,0.0,289.15,289.15,303.15,303.15,275.37695,0.0
4657462.124,0.0,0.0,293.43244,294.22234,456.105,456.105,0.0,0.0,289.15,289.15,303.15,303.15,274.88347,0.0
4659020.441,0.0,0.0,293.36785,294.15101,450.35063,450.35063,0.0,0.0,289.15,289.15,303.15,303.15,274.56994,0.0
4660578.758,0.0,0.0,293.31019,294.08684,445.18646,445.18646,0.0,0.0,289.15,289.15,303.15,303.15,274.54875,0.0
4662137.074,0.0,0.0,293.25906,294.02949,440.55196,440.55196,0.0,0.0,289.15,289.15,303.15,303.15,274.42318,0.0
4663695.391,0.0,0.0,293.20797,293.97248,436.3928,436.3928,0.0,0.0,289.15,289.15,303.15,303.15,273.92629,0.0
4665253.707,0.0,0.0,293.15324,293.91216,432.66023,432.66023,0.0,0.0,289.15,289.15,303.15,303.15,273.41608,0.0
4666812.024,0.0,0.0,293.09885,293.85247,429.31049,429.31049,0.0,0.0,289.15,289.15,303.15,303.15,273.19249,0.0
4668370.341,0.0,0.0,293.04786,293.79646,426.30432,426.30432,0.0,0.0,289.15,289.15,303.15,303.15,273.07269,0.0
4669928.657,0.0,0.0,293.00084,293.74467,423.60651,423.60651,0.0,0.0,289.15,289.15,303.15,303.15,273.06054,0.0
4671486.974,0.0,0.0,292.95843,293.69771,421.18542,421.18542,0.0,0.0,289.15,289.15,303.15,303.15,273.1359,0.0
4673045.291,0.0,0.0,292.91983,293.65474,419.01261,419.01261,0.0,0.0,289.15,289.15,303.15,303.15,273.13933,0.0
4674603.607,0.0,0.0,292.88186,293.61255,417.06265,417.06265,0.0,0.0,289.15,289.15,303.15,303.15,273.01035,0.0
4676161.924,0.0,0.0,292.84274,293.56937,415.31269,415.31269,0.0,0.0,289.15,289.15,303.15,303.15,272.8656,0.0
4677720.24,0.0,0.0,292.80357,293.52628,413.74223,413.74223,0.0,0.0,289.15,289.15,303.15,303.15,272.83674,0.0
4679278.557,0.0,0.0,292.76619,293.48512,412.33283,412.33283,0.0,0.0,289.15,289.15,303.15,303.15,272.87057,0.0
4680836.874,0.0,0.0,292.72923,293.44452,411.06798,411.06798,0.0,0.0,289.15,289.15,303.15,303.15,272.69471,0.0
4682395.19,0.0,0.0,292.68696,293.39875,409.93286,409.93286,0.0,0.0,289.15,289.15,303.15,303.15,272.13459,0.0
4683953.507,0.0,0.0,292.64011,293.34863,408.91417,408.91417,0.0,0.0,289.15,289.15,303.15,303.15,271.83307,0.0
4685511.824,0.0,0.0,292.59625,293.30165,407.99997,407.99997,0.0,0.0,289.15,289.15,303.15,303.15,271.89857,0.0
4687070.14,0.0,0.0,292.55621,293.25843,407.17953,407.17953,0.0,0.0,289.15,289.15,303.15,303.15,271.95562,0.0
4688628.457,1.1555037,36111.479,293.62646,294.10812,406.44324,406.44324,0.0,0.0,294.15,294.15,298.15,298.15,271.79454,0.0
4690186.774,1.1490779,19854.942,294.25433,294.10202,405.78246,405.78246,0.0,0.0,294.15,294.15,298.15,298.15,271.58971,3.9168148
4691745.09,1.1551434,20227.201,294.15995,294.22599,464.48839,464.48839,3564.8662,3564.8662,294.15,294.15,298.15,298.15,271.56416,19.813553
4693303.407,1.1569815,16901.623,294.15311,294.15985,525.49345,525.49345,3564.8662,3564.8662,294.15,294.15,298.15,298.15,271.74448,45.712369
4694861.723,1.1604864,13817.623,294.18746,294.26763,573.04841,573.04841,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.05361,78.266927
4696420.04,1.1672668,10282.876,294.1956,294.53087,629.01952,629.01952,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.53416,115.52451
4697978.357,1.1785659,9420.7005,294.26449,294.76048,658.92679,658.92679,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.23852,157.60808
4699536.673,1.1977953,10234.955,294.38706,294.99457,682.28545,682.28545,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.31819,198.75291
4701094.99,1.2205085,8933.6279,294.5122,295.20378,694.97622,694.97622,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.5276,233.90784
4702653.307,1.2371905,7900.2016,294.65028,295.41098,707.10078,707.10078,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.42001,264.97564
4704211.623,1.2499003,7104.1822,294.77381,295.59539,715.82205,715.82205,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.11235,291.21327
4705769.94,1.2578099,6534.5905,294.87512,295.75722,720.48265,720.48265,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.58096,315.82473
4707328.257,1.2577292,6245.0814,294.95368,295.90215,722.97334,722.97334,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.69634,340.1257
4708886.573,1.2590185,6018.4,295.01155,296.04559,723.48264,723.48264,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.87082,363.99895
4710444.89,1.2735613,5576.0765,295.00889,296.14076,709.39493,709.39493,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.61303,385.97535
4712003.206,1.2904593,4978.8392,295.02219,296.24842,701.87729,701.87729,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.43565,393.68103
4713561.523,1.286205,4774.1411,295.04581,296.35297,697.85939,697.85939,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.37514,380.12709
4715119.84,1.2662711,5106.2627,295.08102,296.45882,695.71242,695.71242,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.65306,359.5732
4716678.156,1.2655804,5131.1098,295.15767,296.59406,702.21759,702.21759,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.73894,336.02034
4718236.473,1.2805461,4583.3331,295.27112,296.75416,713.21236,713.21236,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.48312,309.22215
4719794.79,1.2897172,4084.1285,295.37684,296.89592,717.3787,717.3787,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.97518,279.76703
4721353.106,1.2905562,3906.595,295.43377,296.979,706.14277,706.14277,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.12335,244.21182
4722911.423,1.2851522,3860.523,295.50034,297.0572,700.13861,700.13861,3564.8662,3564.8662,294.15,294.15,298.15,298.15,280.01604,195.91979
4724469.739,1.2711212,4181.8265,295.41969,296.96671,660.15534,660.15534,3564.8662,3564.8662,294.15,294.15,298.15,298.15,279.55005,141.77856
4726028.056,1.2551704,4697.9324,295.34201,296.85481,630.04848,630.04848,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.99049,94.495114
4727586.373,1.2426627,5182.8727,295.21376,296.66818,598.54,598.54,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.56647,52.667208
4729144.689,1.2335605,5692.4026,295.04964,296.43395,566.77975,566.77975,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.28411,21.837846
4730703.006,1.2207132,6219.9982,294.88892,296.20098,546.47481,546.47481,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.82956,4.9051236
4732261.323,1.1987451,7125.4721,294.6952,295.94178,523.79545,523.79545,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.94467,0.0
4733819.639,1.1768958,8152.8193,294.54196,295.74006,511.66492,511.66492,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.03158,0.0
4735377.956,0.0,0.0,294.26292,295.48795,500.68861,500.68861,0.0,0.0,289.15,289.15,303.15,303.15,275.38239,0.0
4736936.273,0.0,0.0,294.04717,295.28677,490.36142,490.36142,0.0,0.0,289.15,289.15,303.15,303.15,274.79058,0.0
4738494.589,0.0,0.0,293.88959,295.12918,481.09346,481.09346,0.0,0.0,289.15,289.15,303.15,303.15,274.20128,0.0
4740052.906,0.0,0.0,293.76635,294.99909,472.77607,472.77607,0.0,0.0,289.15,289.15,303.15,303.15,273.65918,0.0
4741611.222,0.0,0.0,293.66762,294.89084,465.31177,465.31177,0.0,0.0,289.15,289.15,303.15,303.15,273.58937,0.0
4743169.539,0.0,0.0,293.59141,294.80428,458.61305,458.61305,0.0,0.0,289.15,289.15,303.15,303.15,273.83649,0.0
4744727.856,0.0,0.0,293.53219,294.73465,452.6014,452.6014,0.0,0.0,289.15,289.15,303.15,303.15,274.13701,0.0
4746286.172,0.0,0.0,293.48432,294.67668,447.20634,447.20634,0.0,0.0,289.15,289.15,303.15,303.15,274.43815,0.0
4747844.489,0.0,0.0,293.44418,294.62691,442.36463,442.36463,0.0,0.0,289.15,289.15,303.15,303.15,274.74883,0.0
4749402.806,0.0,0.0,293.40768,294.58125,438.01952,438.01952,0.0,0.0,289.15,289.15,303.15,303.15,274.64044,0.0
4750961.122,0.0,0.0,293.36049,294.52551,434.12007,434.12007,0.0,0.0,289.15,289.15,303.15,303.15,273.67803,0.0
4752519.439,0.0,0.0,293.30654,294.46359,430.62058,430.62058,0.0,0.0,289.15,289.15,303.15,303.15,273.58182,0.0
4754077.756,0.0,0.0,293.26499,294.41444,427.48002,427.48002,0.0,0.0,289.15,289.15,303.15,303.15,274.26845,0.0
4755636.072,0.0,0.0,293.23674,294.37891,424.66157,424.66157,0.0,0.0,289.15,289.15,303.15,303.15,274.8576,0.0
4757194.389,0.0,0.0,293.21332,294.34847,422.1322,422.1322,0.0,0.0,289.15,289.15,303.15,303.15,275.16039,0.0
4758752.705,0.0,0.0,293.19042,294.31882,419.86226,419.86226,0.0,0.0,289.15,289.15,303.15,303.15,275.39738,0.0
4760311.022,0.0,0.0,293.16643,294.28835,417.82514,417.82514,0.0,0.0,289.15,289.15,303.15,303.15,275.54654,0.0
4761869.339,0.0,0.0,293.14021,294.25593,415.99697,415.99697,0.0,0.0,289.15,289.15,303.15,303.15,275.51841,0.0
4763427.655,0.0,0.0,293.10865,294.21849,414.3563,414.3563,0.0,0.0,289.15,289.15,303.15,303.15,275.11785,0.0
4764985.972,0.0,0.0,293.06594,294.1702,412.88392,412.88392,0.0,0.0,289.15,289.15,303.15,303.15,274.17529,0.0
4766544.289,0.0,0.0,293.01151,294.11049,411.56255,411.56255,0.0,0.0,289.15,289.15,303.15,303.15,273.2871,0.0
4768102.605,0.0,0.0,292.95304,294.04695,410.3767,410.3767,0.0,0.0,289.15,289.15,303.15,303.15,272.69102,0.0
4769660.922,0.0,0.0,292.89521,293.98419,409.31249,409.31249,0.0,0.0,289.15,289.15,303.15,303.15,272.30038,0.0
4771219.238,0.0,0.0,292.84322,293.92737,408.35743,408.35743,0.0,0.0,289.15,289.15,303.15,303.15,272.55094,0.0
4772777.555,0.0,0.0,292.807,293.88632,407.50032,407.50032,0.0,0.0,289.15,289.15,303.15,303.15,273.32195,0.0
4774335.872,1.1092431,28033.584,293.35775,294.27712,406.73113,406.73113,0.0,0.0,294.15,294.15,298.15,298.15,273.13597,0.0
4775894.188,1.0968119,19311.989,294.23809,294.12656,406.04083,406.04083,0.0,0.0,294.15,294.15,298.15,298.15,272.65012,0.82454044
4777452.505,1.0900013,17018.007,294.13739,294.20622,419.08286,419.08286,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.17434,13.604936
4779010.822,1.0844565,17732.291,294.13654,294.35982,501.23099,501.23099,3564.8662,3564.8662,294.15,294.15,298.15,298.15,271.67752,40.228123
4780569.138,1.0754581,17821.561,294.15794,294.51763,545.12699,545.12699,3564.8662,3564.8662,294.15,294.15,298.15,298.15,271.28585,77.369168
4782127.455,1.0765632,11984.017,294.23955,294.84049,607.68346,607.68346,3564.8662,3564.8662,294.15,294.15,298.15,298.15,271.47746,122.72084
4783685.772,1.0896643,8703.6831,294.37085,295.15395,647.52675,647.52675,3564.8662,3564.8662,294.15,294.15,298.15,298.15,272.34208,174.76786
4785244.088,1.1028327,8313.3237,294.53781,295.47002,673.3374,673.3374,3564.8662,3564.8662,294.15,294.15,298.15,298.15,273.19058,228.71252
4786802.405,1.1158821,9901.0968,294.70917,295.7834,690.19517,690.19517,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.01278,280.68631
4788360.721,1.1295429,8854.9237,294.87199,296.08047,701.27414,701.27414,3564.8662,3564.8662,294.15,294.15,298.15,298.15,274.84717,329.7413
4789919.038,1.145357,7759.9163,295.03187,296.36922,712.71363,712.71363,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.76842,376.46178
4791477.355,1.1615556,6763.3681,295.16042,296.62355,718.82158,718.82158,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.68302,413.77686
4793035.671,1.153318,6463.0455,295.25173,296.83409,722.08583,722.08583,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.40548,437.96645
4794593.988,1.1283962,7127.3015,295.28988,296.98037,723.83008,723.83008,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.28724,449.84377
4796152.305,1.1376948,6955.495,295.26833,297.05219,715.28651,715.28651,3564.8662,3564.8662,294.15,294.15,298.15,298.15,275.87738,447.96879
4797710.621,1.1701313,5843.1966,295.25064,297.11002,705.02142,705.02142,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.56955,435.28485
4799268.938,1.1873456,5022.0576,295.26299,297.17692,699.53949,699.53949,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.48592,416.07602
4800827.255,1.190071,4728.9995,295.29932,297.24651,696.61029,696.61029,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.72713,387.07957
4802385.571,1.1837017,4707.1596,295.34879,297.30553,695.04501,695.04501,3564.8662,3564.8662,294.15,294.15,298.15,298.15,278.55389,351.26269
4803943.888,1.1617147,5052.8289,295.44652,297.3963,708.89399,708.89399,3564.8662,3564.8662,294.15,294.15,298.15,298.15,277.6484,310.3523
4805502.204,1.1387895,5689.8557,295.50681,297.43661,716.78105,716.78105,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.66122,263.50903
4807060.521,1.1359334,5887.8836,295.51129,297.41136,710.34316,710.34316,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.64011,215.03375
4808618.838,1.1406346,5736.685,295.51255,297.3729,702.38311,702.38311,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.99039,169.69819
4810177.154,1.1381867,5729.6002,295.46219,297.28002,681.71525,681.71525,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.99094,127.47981
4811735.471,1.1315151,6155.1853,295.33549,297.10799,641.56856,641.56856,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.78354,87.703558
4813293.788,1.1263328,6479.0534,295.24892,296.96715,620.11627,620.11627,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.64664,53.773832
4814852.104,1.1229312,6846.5313,295.06519,296.7185,578.78814,578.78814,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.5978,27.995375
4816410.421,1.1197453,7171.6359,294.92258,296.51648,556.23498,556.23498,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.55879,10.258015
4817968.737,1.1173561,7455.5858,294.75841,296.30291,532.25123,532.25123,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.55951,0.91147318
4819527.054,1.1155306,7680.868,294.62955,296.13584,516.18585,516.18585,3564.8662,3564.8662,294.15,294.15,298.15,298.15,276.58818,0.0
4821085.371,0.0,0.0,294.47063,295.98073,506.0322,506.0322,0.0,0.0,289.15,289.15,303.15,303.15,276.42572,0.0
4822643.687,0.0,0.0,294.25086,295.80706,495.15693,495.15693,0.0,0.0,289.15,289.15,303.15,303.15,275.8412,0.0
4824202.004,0.0,0.0,294.09627,295.6701,485.39711,485.39711,0.0,0.0,289.15,289.15,303.15,303.15,275.2984,0.0
4825760.321,0.0,0.0,293.98107,295.55789,476.63834,476.63834,0.0,0.0,289.15,289.15,303.15,303.15,274.90926,0.0
4827318.637,0.0,0.0,293.88908,295.46166,468.77797,468.77797,0.0,0.0,289.15,289.15,303.15,303.15,274.52146,0.0
4828876.954,0.0,0.0,293.81004,295.37502,461.7238,461.7238,0.0,0.0,289.15,289.15,303.15,303.15,274.05452,0.0
4830435.271,0.0,0.0,293.73729,295.29322,455.39314,455.39314,0.0,0.0,289.15,289.15,303.15,303.15,273.57968,0.0
4831993.587,0.0,0.0,293.67074,295.21711,449.71179,449.71179,0.0,0.0,289.15,289.15,303.15,303.15,273.42579,0.0
4833551.904,0.0,0.0,293.61373,295.15045,444.61316,444.61316,0.0,0.0,289.15,289.15,303.15,303.15,273.58213,0.0
4835110.22,0.0,0.0,293.56602,295.09322,440.03746,440.03746,0.0,0.0,289.15,289.15,303.15,303.15,273.78378,0.0
4836668.537,0.0,0.0,293.52451,295.04244,435.93108,435.93108,0.0,0.0,289.15,289.15,303.15,303.15,273.9612,0.0
4838226.854,0.0,0.0,293.4872,294.99619,432.24587,432.24587,0.0,0.0,289.15,289.15,303.15,303.15,274.13247,0.0
4839785.17,0.0,0.0,293.45266,294.95304,428.93865,428.93865,0.0,0.0,289.15,289.15,303.15,303.15,274.28669,0.0
4841343.487,0.0,0.0,293.41959,294.91163,425.9707,425.9707,0.0,0.0,289.15,289.15,303.15,303.15,274.36664,0.0
4842901.804,0.0,0.0,293.38588,294.86985,423.3071,423.3071,0.0,0.0,289.15,289.15,303.15,303.15,274.2999,0.0
4844460.12,0.0,0.0,293.35062,294.82679,420.91664,420.91664,0.0,0.0,289.15,289.15,303.15,303.15,274.21333,0.0
4846018.437,0.0,0.0,293.31435,294.78299,418.77139,418.77139,0.0,0.0,289.15,289.15,303.15,303.15,274.12675,0.0
4847576.754,0.0,0.0,293.27751,294.73886,416.84616,416.84616,0.0,0.0,289.15,289.15,303.15,303.15,274.04018,0.0
4849135.07,0.0,0.0,293.24037,294.69468,415.1184,415.1184,0.0,0.0,289.15,289.15,303.15,303.15,273.95361,0.0
4850693.387,0.0,0.0,293.20391,294.65137,413.56784,413.56784,0.0,0.0,289.15,289.15,303.15,303.15,274.00636,0.0
