time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10195200.0,0.0,294.15,293.15,293.15,0.0,418.6750897790986,0.0,293.15,288.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195230.0,514.2177410333585,294.15,293.15,293.1224595098075,514.2177410333585,418.8012019553968,0.0,293.15,288.15,0.0,28340.9674662738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195260.0,514.1593114530008,294.15,293.15,293.0951627285854,514.1593114530008,418.92720805469986,0.0,293.15,288.15,0.0,173.71210375760947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195290.0,513.526994250386,294.15,293.15,293.0681373097953,513.526994250386,419.0531081998358,0.0,293.15,288.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195320.0,512.9456418278362,294.15,293.15,293.0413987326892,512.9456418278362,419.1789025133647,0.0,293.15,288.15,0.0,7.045463042557826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195350.0,512.4148356550961,294.15,293.15,293.01495712287095,512.4148356550961,419.30459111770165,0.0,293.15,288.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195380.0,511.9267222466297,294.15,293.15,292.988819619566,511.9267222466297,419.4301741351237,0.0,293.15,288.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195410.0,511.4773772493041,294.15,293.15,292.9629913142884,511.4773772493041,419.55565168776707,0.0,293.15,288.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195440.0,511.0629192856653,294.15,293.15,292.9374757919719,511.0629192856653,419.6810238976267,0.0,293.15,288.15,0.0,1.4939931696085063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195470.0,510.67991459352663,294.15,293.15,292.9122754756246,510.67991459352663,419.8062908865569,0.0,293.15,288.15,0.0,3.495120777565063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195500.0,510.32532982257374,294.15,293.15,292.88739185593977,510.32532982257374,419.93145277627667,0.0,293.15,288.15,0.0,3.5060458717082397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195530.0,509.9964802304541,294.15,293.15,292.8628256533472,509.9964802304541,420.0565096883319,0.0,293.15,288.15,0.0,3.470695346724109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195560.0,509.690984041369,294.15,293.15,292.8385769864649,509.690984041369,420.1814617441703,0.0,293.15,288.15,0.0,3.2420903976173774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195590.0,509.40672331654406,294.15,293.15,292.8146454880309,509.40672331654406,420.30630906509265,0.0,293.15,288.15,0.0,3.06575044053587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195620.0,509.14181036577634,294.15,293.15,292.7910303374036,509.14181036577634,420.4310517722585,0.0,293.15,288.15,0.0,2.9361135178802615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195650.0,508.8945589631029,294.15,293.15,292.7677302635316,508.8945589631029,420.555689986673,0.0,293.15,288.15,0.0,2.821882493719582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195680.0,508.66345957213014,294.15,293.15,292.7447436513105,508.66345957213014,420.68022382919537,0.0,293.15,288.15,0.0,2.694986381067506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195710.0,508.44715798344913,294.15,293.15,292.72206863404807,508.44715798344913,420.8046534205528,0.0,293.15,288.15,0.0,2.5832405823626305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195740.0,508.24443684340474,294.15,293.15,292.69970312312165,508.24443684340474,420.928978881341,0.0,293.15,288.15,0.0,2.4679710217532445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195770.0,508.0541996530885,294.15,293.15,292.6776448080455,508.0541996530885,421.05320033201565,0.0,293.15,288.15,0.0,2.3826343839311868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195800.0,507.8754568685346,294.15,293.15,292.65589117378545,507.8754568685346,421.17731789288916,0.0,293.15,288.15,0.0,2.2753981621551698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195830.0,507.7073138028453,294.15,293.15,292.6344395363666,507.7073138028453,421.30133168413255,0.0,293.15,288.15,0.0,2.2101774542366783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195860.0,507.5489600689104,294.15,293.15,292.61328707411815,507.5489600689104,421.4252418257798,0.0,293.15,288.15,0.0,2.097600994373797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195890.0,507.3996603495819,294.15,293.15,292.5924308450678,507.3996603495819,421.5490484377268,0.0,293.15,288.15,0.0,2.06174276039935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195920.0,507.2587463083242,294.15,293.15,292.5718677980935,507.2587463083242,421.67275163973096,0.0,293.15,288.15,0.0,1.9318083398880463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195950.0,507.12560948657824,294.15,293.15,292.55159478603014,507.12560948657824,421.7963515514104,0.0,293.15,288.15,0.0,1.941824301055037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10195980.0,506.9996950527724,294.15,293.15,292.53160858074756,506.9996950527724,421.9198482922446,0.0,293.15,288.15,0.0,1.7686278387728358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196010.0,506.88049629125106,294.15,293.15,292.5119058864817,506.88049629125106,422.043241981575,0.0,293.15,288.15,0.0,1.854801459976766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196040.0,506.7675497327629,294.15,293.15,292.4924833503851,506.7675497327629,422.16653273860544,0.0,293.15,288.15,0.0,1.513012902865104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196070.0,506.6604308445735,294.15,293.15,292.4733375710537,506.6604308445735,422.2897206824016,0.0,293.15,288.15,0.0,1.6194656743088505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196100.0,506.5587502079173,294.15,293.15,292.4544651051281,506.5587502079173,422.41280593189157,0.0,293.15,288.15,0.0,1.4575002281155072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196130.0,506.4621501221009,294.15,293.15,292.4358624786306,506.4621501221009,422.5357886058655,0.0,293.15,288.15,0.0,1.5625461450024816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196160.0,506.3703015818769,294.15,293.15,292.4175261915696,506.3703015818769,422.6586688229765,0.0,293.15,288.15,0.0,1.4885745400610675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196190.0,506.28290158259983,294.15,293.15,292.3994527254102,506.28290158259983,422.7814467017403,0.0,293.15,288.15,0.0,1.4791895961273274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196220.0,506.19967071344144,294.15,293.15,292.3816385487318,506.19967071344144,422.90412236053544,0.0,293.15,288.15,0.0,1.4067181291906954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196250.0,506.12035100438004,294.15,293.15,292.36408012244334,506.12035100438004,423.0266959176038,0.0,293.15,288.15,0.0,1.3773699652402331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196280.0,506.04470399709254,294.15,293.15,292.34677390453453,506.04470399709254,423.1491674910501,0.0,293.15,288.15,0.0,1.3405180178787954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196310.0,505.9725090137496,294.15,293.15,292.3297163544321,505.9725090137496,423.2715371988428,0.0,293.15,288.15,0.0,1.2944117132387423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196340.0,505.9035616010415,294.15,293.15,292.31290393698083,505.9035616010415,423.39380515881373,0.0,293.15,288.15,0.0,1.280407740653809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196370.0,505.83767212960964,294.15,293.15,292.29633312607484,505.83767212960964,423.51597148865847,0.0,293.15,288.15,0.0,1.224810934663172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196400.0,505.7746645315302,294.15,293.15,292.2800004079822,505.7746645315302,423.63803630593645,0.0,293.15,288.15,0.0,1.2086664956273792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196430.0,505.7143751606267,294.15,293.15,292.2639022842946,505.7143751606267,423.7599997280711,0.0,293.15,288.15,0.0,1.1544565972541967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196460.0,505.6566517622397,294.15,293.15,292.2480352746785,505.6566517622397,423.8818618723499,0.0,293.15,288.15,0.0,1.151612417367911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196490.0,505.6013525406825,294.15,293.15,292.23239591935277,505.6013525406825,424.0036228559249,0.0,293.15,288.15,0.0,1.0937205430300847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196520.0,505.5483453140093,294.15,293.15,292.2169807813381,505.5483453140093,424.1252827958125,0.0,293.15,288.15,0.0,1.098681285483677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196550.0,505.49750674693456,294.15,293.15,292.2017864484944,505.49750674693456,424.24684180889375,0.0,293.15,288.15,0.0,1.0368574190510342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196580.0,505.4487216538062,294.15,293.15,292.1868095353628,505.4487216538062,424.3683000119145,0.0,293.15,288.15,0.0,1.0503332040925013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196610.0,505.40188236445675,294.15,293.15,292.17204668483095,505.40188236445675,424.48965752148564,0.0,293.15,288.15,0.0,0.9845588810744631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196640.0,505.3568881465702,294.15,293.15,292.1574945694916,505.3568881465702,424.6109144540837,0.0,293.15,288.15,0.0,1.0028986360935557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196670.0,505.3136446789151,294.15,293.15,292.1431498933171,505.3136446789151,424.73207092604963,0.0,293.15,288.15,0.0,0.9552077243871182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196700.0,505.272063570414,294.15,293.15,292.1290093927645,505.272063570414,424.85312705358916,0.0,293.15,288.15,0.0,0.935234294801103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196730.0,505.2320619205704,294.15,293.15,292.11506983762706,505.2320619205704,424.97408295277546,0.0,293.15,288.15,0.0,0.9173839025873772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196760.0,505.1935619172631,294.15,293.15,292.1013280321163,505.1935619172631,425.09493873954534,0.0,293.15,288.15,0.0,0.9007732101357578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196790.0,505.1564904683334,294.15,293.15,292.087780815714,505.1564904683334,425.21569452970385,0.0,293.15,288.15,0.0,0.881019420132872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196820.0,505.12077886378046,294.15,293.15,292.07442506393807,505.12077886378046,425.3363504389197,0.0,293.15,288.15,0.0,0.8592169395158584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196850.0,505.086362465699,294.15,293.15,292.06125768891985,505.086362465699,425.45690658273537,0.0,293.15,288.15,0.0,0.8437593325238324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196880.0,505.0531804234111,294.15,293.15,292.0482756400309,505.0531804234111,425.57736307654756,0.0,293.15,288.15,0.0,0.8265113809214026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196910.0,505.0211754114714,294.15,293.15,292.03547590500335,505.0211754114714,425.6977200356167,0.0,293.15,288.15,0.0,0.8099407713351945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196940.0,504.99029338849056,294.15,293.15,292.0228555109459,504.99029338849056,425.817977575074,0.0,293.15,288.15,0.0,0.7939720102373857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10196970.0,504.96048337491874,294.15,293.15,292.01041151946566,504.96048337491874,425.93813580993157,0.0,293.15,288.15,0.0,0.7786119482650333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197000.0,504.93169724810474,294.15,293.15,291.9981410324724,504.93169724810474,426.0581948550624,0.0,293.15,288.15,0.0,0.7637834306268898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197030.0,504.90388955312244,294.15,293.15,291.9860411879463,504.90388955312244,426.17815482521087,0.0,293.15,288.15,0.0,0.7494540436804136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197060.0,504.8770173279949,294.15,293.15,291.97410916628604,504.8770173279949,426.2980158349796,0.0,293.15,288.15,0.0,0.7356071983477801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197090.0,504.8510399420869,294.15,293.15,291.96234218814055,504.8510399420869,426.4177779988343,0.0,293.15,288.15,0.0,0.7222237635986215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197120.0,504.8259189465455,294.15,293.15,291.9507375125307,504.8259189465455,426.537441431111,0.0,293.15,288.15,0.0,0.70928188335235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197150.0,504.8016179357778,294.15,293.15,291.9392924367687,504.8016179357778,426.65700624601635,0.0,293.15,288.15,0.0,0.6967660622988422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197180.0,504.7781024190468,294.15,293.15,291.92800429700594,504.7781024190468,426.77647255762554,0.0,293.15,288.15,0.0,0.6846504087133922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197210.0,504.75533970135416,294.15,293.15,291.91687046850245,504.75533970135416,426.8958404798815,0.0,293.15,288.15,0.0,0.6729305962441668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197240.0,504.7332987728516,294.15,293.15,291.905888365519,504.7332987728516,427.01511012659495,0.0,293.15,288.15,0.0,0.6615729825668454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197270.0,504.71195020609184,294.15,293.15,291.89505544106487,504.71195020609184,427.13428161144464,0.0,293.15,288.15,0.0,0.6505852401165371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197300.0,504.69126606049434,294.15,293.15,291.8843691866606,504.69126606049434,427.2533550479781,0.0,293.15,288.15,0.0,0.6399236031947333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197330.0,504.6712197934523,294.15,293.15,291.8738271321302,504.6712197934523,427.3723305496116,0.0,293.15,288.15,0.0,0.6296111137339355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197360.0,504.6517861775623,294.15,293.15,291.8634268453848,504.6517861775623,427.4912082296302,0.0,293.15,288.15,0.0,0.6195909563108569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197390.0,504.6329412234984,294.15,293.15,291.85316593217453,504.6329412234984,427.60998820118783,0.0,293.15,288.15,0.0,0.609901760787707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197420.0,504.6146621080984,294.15,293.15,291.8430420358088,504.6146621080984,427.7286705773074,0.0,293.15,288.15,0.0,0.6004722475600984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197450.0,504.5969271072641,294.15,293.15,291.83305283685536,504.5969271072641,427.8472554708815,0.0,293.15,288.15,0.0,0.5913599216121597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197480.0,504.5797155333112,294.15,293.15,291.8231960528223,504.5797155333112,427.96574299467176,0.0,293.15,288.15,0.0,0.5824763756761148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197510.0,504.5630076764366,294.15,293.15,291.81346944210145,504.5630076764366,428.08413326129397,0.0,293.15,288.15,0.0,0.5738805072421083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197540.0,504.54678474999685,294.15,293.15,291.80387079400305,504.54678474999685,428.2024263832525,0.0,293.15,288.15,0.0,0.5655340885132975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197570.0,504.5310288393184,294.15,293.15,291.79439793239703,504.5310288393184,428.32062247292663,0.0,293.15,288.15,0.0,0.5574219545049002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197600.0,504.5157228537816,294.15,293.15,291.7850487181399,504.5157228537816,428.4387216425608,0.0,293.15,288.15,0.0,0.5495421318308434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197630.0,504.50085048194154,294.15,293.15,291.7758210479601,504.50085048194154,428.5567240042669,0.0,293.15,288.15,0.0,0.5418857884373974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197660.0,504.4863961494698,294.15,293.15,291.7667128536102,504.4863961494698,428.67462967002615,0.0,293.15,288.15,0.0,0.534445243858853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197690.0,504.4723449797153,294.15,293.15,291.75772210123773,504.4723449797153,428.7924387516902,0.0,293.15,288.15,0.0,0.5272115910892149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197720.0,504.4586827567007,294.15,293.15,291.7488467909157,504.4586827567007,428.9101513609816,0.0,293.15,288.15,0.0,0.5201793452287764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197750.0,504.44539589038413,294.15,293.15,291.74008495623093,504.44539589038413,429.0277676094935,0.0,293.15,288.15,0.0,0.5133404183927286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197780.0,504.4324713840297,294.15,293.15,291.7314346638775,504.4324713840297,429.14528760869,0.0,293.15,288.15,0.0,0.5066882329844101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197810.0,504.41989680354226,294.15,293.15,291.7228940132407,504.41989680354226,429.2627114699064,0.0,293.15,288.15,0.0,0.5002162387111989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197840.0,504.4076602486318,294.15,293.15,291.7144611359709,504.4076602486318,429.38003930434905,0.0,293.15,288.15,0.0,0.4939180110932043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197870.0,504.3957503256859,294.15,293.15,291.70613419555264,504.3957503256859,429.4972712230958,0.0,293.15,288.15,0.0,0.4877880855749061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197900.0,504.3841561222333,294.15,293.15,291.69791138687,504.3841561222333,429.61440733709605,0.0,293.15,288.15,0.0,0.48182127545953907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197930.0,504.3728671828961,294.15,293.15,291.6897909357698,504.3728671828961,429.7314477571707,0.0,293.15,288.15,0.0,0.47601193255853275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197960.0,504.36187348672945,294.15,293.15,291.68177109862427,504.36187348672945,429.8483925940126,0.0,293.15,288.15,0.0,0.4703542652032656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10197990.0,504.3511654258603,294.15,293.15,291.673850161892,504.3511654258603,429.96524195818637,0.0,293.15,288.15,0.0,0.46484343094202013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198020.0,504.34073378534043,294.15,293.15,291.66602644167887,504.34073378534043,430.0819959601289,0.0,293.15,288.15,0.0,0.4594751612432822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198050.0,504.33056972413505,294.15,293.15,291.6582982832989,504.33056972413505,430.19865471014936,0.0,293.15,288.15,0.0,0.45424458099756143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198080.0,504.32066475717517,294.15,293.15,291.65066406083565,504.32066475717517,430.3152183184292,0.0,293.15,288.15,0.0,0.44914751375755557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198110.0,504.3110107384067,294.15,293.15,291.64312217670414,504.3110107384067,430.4316868950225,0.0,293.15,288.15,0.0,0.44418068785688036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198140.0,504.3015998447725,294.15,293.15,291.63567106121394,504.3015998447725,430.5480605498559,0.0,293.15,288.15,0.0,0.4393383662349933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198170.0,504.292424561071,294.15,293.15,291.62830917213387,504.292424561071,430.66433939272923,0.0,293.15,288.15,0.0,0.43461666261693394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198200.0,504.283477665635,294.15,293.15,291.6210349942582,504.283477665635,430.78052353331486,0.0,293.15,288.15,0.0,0.430012827325309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198230.0,504.2747522167825,294.15,293.15,291.6138470389749,504.2747522167825,430.89661308115865,0.0,293.15,288.15,0.0,0.4255236042195606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198260.0,504.26624153999063,294.15,293.15,291.6067438438362,504.26624153999063,431.0126081456795,0.0,293.15,288.15,0.0,0.42114481952925303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198290.0,504.2579392157508,294.15,293.15,291.5997239721314,504.2579392157508,431.12850883617,0.0,293.15,288.15,0.0,0.4168729483564197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198320.0,504.24983906806233,294.15,293.15,291.59278601246206,504.24983906806233,431.2443152617961,0.0,293.15,288.15,0.0,0.41270442136710794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198350.0,504.2419351535276,294.15,293.15,291.5859285783201,504.2419351535276,431.36002753159744,0.0,293.15,288.15,0.0,0.40863867695470063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198380.0,504.23422175101314,294.15,293.15,291.5791503076687,504.23422175101314,431.47564575448774,0.0,293.15,288.15,0.0,0.4046701488427458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198410.0,504.2266933518434,294.15,293.15,291.5724498625259,504.2266933518434,431.5911700392545,0.0,293.15,288.15,0.0,0.4007970547734472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198440.0,504.2193446504951,294.15,293.15,291.56582592855096,504.2193446504951,431.7066004945597,0.0,293.15,288.15,0.0,0.3970166729088244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198470.0,504.21217053576515,294.15,293.15,291.5592772146338,504.21217053576515,431.82193722893925,0.0,293.15,288.15,0.0,0.393325876668664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198500.0,504.20516608238285,294.15,293.15,291.5528024524872,504.20516608238285,431.93718035080377,0.0,293.15,288.15,0.0,0.3897224340815772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198530.0,504.19832654304264,294.15,293.15,291.5464003962413,504.19832654304264,432.05232996843824,0.0,293.15,288.15,0.0,0.3862040012831506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198560.0,504.19164734083245,294.15,293.15,291.54006982204135,504.19164734083245,432.1673861900029,0.0,293.15,288.15,0.0,0.3827677857661251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198590.0,504.18512406203644,294.15,293.15,291.5338095276468,504.18512406203644,432.2823491235322,0.0,293.15,288.15,0.0,0.3794123950244843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198620.0,504.17875244928956,294.15,293.15,291.5276183320327,504.17875244928956,432.39721887693605,0.0,293.15,288.15,0.0,0.3761347169330946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198650.0,504.1725283950668,294.15,293.15,291.52149507499297,504.1725283950668,432.51199555799946,0.0,293.15,288.15,0.0,0.3729326854862977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198680.0,504.1664479354861,294.15,293.15,291.5154386167429,504.1664479354861,432.62667927438264,0.0,293.15,288.15,0.0,0.36980461479349575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198710.0,504.1605072444099,294.15,293.15,291.50944783750634,504.1605072444099,432.7412701336215,0.0,293.15,288.15,0.0,0.3667491958669109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198740.0,504.15470262782753,294.15,293.15,291.5035216371542,504.15470262782753,432.8557682431273,0.0,293.15,288.15,0.0,0.3637629064854431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198770.0,504.1490305185039,294.15,293.15,291.4976589347524,504.1490305185039,432.9701737101872,0.0,293.15,288.15,0.0,0.360844850969521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198800.0,504.1434874708812,294.15,293.15,291.49185866777805,504.1434874708812,433.0844866419657,0.0,293.15,288.15,0.0,0.3579937401401798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198830.0,504.13807015621745,294.15,293.15,291.48614446290276,504.13807015621745,433.19866911699944,0.0,293.15,288.15,0.0,0.35521346776760665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198860.0,504.13277535795277,294.15,293.15,291.4804790697342,504.13277535795277,433.3127761075453,0.0,293.15,288.15,0.0,0.35248641364495464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198890.0,504.12759996728806,294.15,293.15,291.474864379485,504.12759996728806,433.42680378818073,0.0,293.15,288.15,0.0,0.34982146122179264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198920.0,504.1225409789677,294.15,293.15,291.46930444652287,504.1225409789677,433.54074476978536,0.0,293.15,288.15,0.0,0.3472196807093957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198950.0,504.1175954872545,294.15,293.15,291.463800636601,504.1175954872545,433.65459565855525,0.0,293.15,288.15,0.0,0.34467620235200674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10198980.0,504.1127606820859,294.15,293.15,291.45835280681894,504.1127606820859,433.76835534880075,0.0,293.15,288.15,0.0,0.34218913306955134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199010.0,504.10803384540475,294.15,293.15,291.45296031473276,504.10803384540475,433.8820235027031,0.0,293.15,288.15,0.0,0.33975772494549555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199040.0,504.1034123476535,294.15,293.15,291.44762234380255,504.1034123476535,433.9956000656108,0.0,293.15,288.15,0.0,0.33738076375313997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199070.0,504.098893644424,294.15,293.15,291.4423380252661,504.098893644424,434.10908508519776,0.0,293.15,288.15,0.0,0.335056697980591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199100.0,504.0944752732561,294.15,293.15,291.43710648242234,504.0944752732561,434.222478646213,0.0,293.15,288.15,0.0,0.33278405320971377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199130.0,504.0901548505767,294.15,293.15,291.4319268468413,504.0901548505767,434.33578084677856,0.0,293.15,288.15,0.0,0.3305618470304584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199160.0,504.08593006877214,294.15,293.15,291.42679826427604,504.08593006877214,434.44899178979097,0.0,293.15,288.15,0.0,0.3283887559999672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199190.0,504.0817986933878,294.15,293.15,291.4217198967623,504.0817986933878,434.56211157980135,0.0,293.15,288.15,0.0,0.3262635862357274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199220.0,504.07775856044907,294.15,293.15,291.416690923259,504.07775856044907,434.67514032188353,0.0,293.15,288.15,0.0,0.3241855245056593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199250.0,504.0738075738961,294.15,293.15,291.41171053967736,504.0738075738961,434.7880781212229,0.0,293.15,288.15,0.0,0.3221534770420616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199280.0,504.0699437031298,294.15,293.15,291.40677795859995,504.0699437031298,434.9009250829683,0.0,293.15,288.15,0.0,0.3201660898857973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199310.0,504.0661649806593,294.15,293.15,291.4018924087946,504.0661649806593,435.01368131217765,0.0,293.15,288.15,0.0,0.31822264081825213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199340.0,504.0624694998514,294.15,293.15,291.3970531346271,504.0624694998514,435.1263469137982,0.0,293.15,288.15,0.0,0.31632231553659984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199370.0,504.05885541277195,294.15,293.15,291.3922593955206,504.05885541277195,435.2389219926602,0.0,293.15,288.15,0.0,0.3144635480738671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199400.0,504.05532092811904,294.15,293.15,291.38751047418486,504.05532092811904,435.35140665217875,0.0,293.15,288.15,0.0,0.31264570080042475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199430.0,504.05186430924084,294.15,293.15,291.3828056646694,504.05186430924084,435.46380099603016,0.0,293.15,288.15,0.0,0.31086768423155803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199460.0,504.0484838722349,294.15,293.15,291.3781442564073,504.0484838722349,435.5761051304937,0.0,293.15,288.15,0.0,0.30912866372025444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199490.0,504.04517798412644,294.15,293.15,291.3735255631077,504.04517798412644,435.68831916018945,0.0,293.15,288.15,0.0,0.3074288100506044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199520.0,504.0419450611201,294.15,293.15,291.36894891297555,504.0419450611201,435.80044318943544,0.0,293.15,288.15,0.0,0.3057661177141354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199550.0,504.03878356692275,294.15,293.15,291.3644136475466,504.03878356692275,435.91247732236866,0.0,293.15,288.15,0.0,0.30413977187264796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199580.0,504.0356920111337,294.15,293.15,291.3599191211023,504.0356920111337,436.02442166298596,0.0,293.15,288.15,0.0,0.3025494363116945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199610.0,504.0326689477003,294.15,293.15,291.3554647002869,504.0326689477003,436.13627631515675,0.0,293.15,288.15,0.0,0.30099442896565987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199640.0,504.029712973434,294.15,293.15,291.35104976379785,504.029712973434,436.2480413826283,0.0,293.15,288.15,0.0,0.29947398960442373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199670.0,504.0268227265866,294.15,293.15,291.34667370210514,504.0268227265866,436.35971696902686,0.0,293.15,288.15,0.0,0.29798744847595754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199700.0,504.023996885481,294.15,293.15,291.34233591718686,504.023996885481,436.47130317785894,0.0,293.15,288.15,0.0,0.2965342407614041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199730.0,504.0212341671981,294.15,293.15,291.3380358222734,504.0212341671981,436.582800112511,0.0,293.15,288.15,0.0,0.2951129562874275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199760.0,504.0185333263125,294.15,293.15,291.33377284159957,504.0185333263125,436.6942078762498,0.0,293.15,288.15,0.0,0.2937238948630893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199790.0,504.0158931536797,294.15,293.15,291.3295464101636,504.0158931536797,436.8055265722229,0.0,293.15,288.15,0.0,0.29236615813195144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199820.0,504.013312475268,294.15,293.15,291.3253559734925,504.013312475268,436.9167563034583,0.0,293.15,288.15,0.0,0.29103849171431523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199850.0,504.01079015103744,294.15,293.15,291.3212009874133,504.01079015103744,437.02789717286515,0.0,293.15,288.15,0.0,0.28974135335437295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199880.0,504.0083250738602,294.15,293.15,291.31708091783037,504.0083250738602,437.1389492832331,0.0,293.15,288.15,0.0,0.28847356255394463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199910.0,504.00591616848317,294.15,293.15,291.3129952405077,504.00591616848317,437.2499127372332,0.0,293.15,288.15,0.0,0.2872340501725018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199940.0,504.00356239052905,294.15,293.15,291.3089434408571,504.00356239052905,437.3607876374178,0.0,293.15,288.15,0.0,0.28602318133465165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10199970.0,504.00126272553604,294.15,293.15,291.30492501373146,504.00126272553604,437.47157408622036,0.0,293.15,288.15,0.0,0.28484055290428095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200000.0,503.9990161880329,294.15,293.15,291.3009394632231,503.9990161880329,437.58227218595596,0.0,293.15,288.15,0.0,0.28368486178271857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200030.0,503.99682182064936,294.15,293.15,291.2969863024664,503.99682182064936,437.6928820388215,0.0,293.15,288.15,0.0,0.28255608066592497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200060.0,503.9946786932587,294.15,293.15,291.29306505344607,503.9946786932587,437.8034037468954,0.0,293.15,288.15,0.0,0.2814535435494848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200090.0,503.99258590215356,294.15,293.15,291.2891752468093,503.99258590215356,437.91383741213815,0.0,293.15,288.15,0.0,0.2803766791900612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200120.0,503.9905425692506,294.15,293.15,291.2853164216827,503.9905425692506,438.02418313639237,0.0,293.15,288.15,0.0,0.2793259078557136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200150.0,503.9885478413259,294.15,293.15,291.28148812549335,503.9885478413259,438.13444102138254,0.0,293.15,288.15,0.0,0.278299801170413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200180.0,503.9866008892772,294.15,293.15,291.2776899137943,503.9866008892772,438.244611168716,0.0,293.15,288.15,0.0,0.2772978847933941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200210.0,503.9847009074138,294.15,293.15,291.2739213500937,503.9847009074138,438.35469367988213,0.0,293.15,288.15,0.0,0.27632051903090415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200240.0,503.98284711277176,294.15,293.15,291.27018200568875,503.98284711277176,438.4646886562531,0.0,293.15,288.15,0.0,0.27536687566041057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200270.0,503.9810387444545,294.15,293.15,291.26647145950244,503.9810387444545,438.57459619908366,0.0,293.15,288.15,0.0,0.27443628974824463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200300.0,503.9792750629964,294.15,293.15,291.262789297925,503.9792750629964,438.68441640951147,0.0,293.15,288.15,0.0,0.27352865421974154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200330.0,503.9775553497502,294.15,293.15,291.25913511465836,503.9775553497502,438.7941493885575,0.0,293.15,288.15,0.0,0.2726438057860374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200360.0,503.97587890629495,294.15,293.15,291.25550851056477,503.97587890629495,438.90379523712556,0.0,293.15,288.15,0.0,0.27178139377760485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200390.0,503.9742450538668,294.15,293.15,291.2519090935183,503.9742450538668,439.01335405600275,0.0,293.15,288.15,0.0,0.2709407013295627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200420.0,503.97265313280855,294.15,293.15,291.24833647826017,503.97265313280855,439.12282594585986,0.0,293.15,288.15,0.0,0.27012122144337297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200450.0,503.9711025020393,294.15,293.15,291.2447902862574,503.9711025020393,439.2322110072507,0.0,293.15,288.15,0.0,0.26932316505612536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200480.0,503.96959253854294,294.15,293.15,291.2412701455643,503.96959253854294,439.3415093406133,0.0,293.15,288.15,0.0,0.26854641010270197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200510.0,503.96812263687417,294.15,293.15,291.2377756906875,503.96812263687417,439.4507210462693,0.0,293.15,288.15,0.0,0.26779002289202536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200540.0,503.96669220868245,294.15,293.15,291.23430656245404,503.96669220868245,439.5598462244243,0.0,293.15,288.15,0.0,0.26705383103388514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200570.0,503.965300682252,294.15,293.15,291.230862407882,503.965300682252,439.66888497516777,0.0,293.15,288.15,0.0,0.26633780454737516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200600.0,503.96394750205803,294.15,293.15,291.2274428801026,503.96394750205803,439.77783739847376,0.0,293.15,288.15,0.0,0.26564113341265577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200630.0,503.96263212833856,294.15,293.15,291.22404763817343,503.96263212833856,439.8867035942007,0.0,293.15,288.15,0.0,0.2649641067313222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200660.0,503.961354036681,294.15,293.15,291.22067634687215,503.961354036681,439.99548366209103,0.0,293.15,288.15,0.0,0.26430643754327254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200690.0,503.9601127176229,294.15,293.15,291.21732867673853,503.9601127176229,440.10417770177236,0.0,293.15,288.15,0.0,0.26366705563723175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200720.0,503.9589076762663,294.15,293.15,291.21400430390787,503.9589076762663,440.2127858127568,0.0,293.15,288.15,0.0,0.2630463935948457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200750.0,503.957738431906,294.15,293.15,291.21070290999387,503.957738431906,440.3213080944413,0.0,293.15,288.15,0.0,0.26244455956152607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200780.0,503.95660451766986,294.15,293.15,291.20742418197693,503.95660451766986,440.4297446461079,0.0,293.15,288.15,0.0,0.26186096730348263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200810.0,503.95550548017184,294.15,293.15,291.2041678120962,503.95550548017184,440.5380955669238,0.0,293.15,288.15,0.0,0.2612952227859489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200840.0,503.9544408791767,294.15,293.15,291.20093349774413,503.9544408791767,440.6463609559416,0.0,293.15,288.15,0.0,0.26074676386693435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200870.0,503.9534102872764,294.15,293.15,291.1977209413638,503.9534102872764,440.75454091209906,0.0,293.15,288.15,0.0,0.26021575651216955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200900.0,503.95241328957724,294.15,293.15,291.1945298503482,503.95241328957724,440.8626355342197,0.0,293.15,288.15,0.0,0.2597024277199439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200930.0,503.95144948339754,294.15,293.15,291.1913599369419,503.95144948339754,440.9706449210127,0.0,293.15,288.15,0.0,0.25920600976491054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200960.0,503.95051847797635,294.15,293.15,291.18821091814533,503.95051847797635,441.0785691710731,0.0,293.15,288.15,0.0,0.2587263398935789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10200990.0,503.94961989419096,294.15,293.15,291.1850825156203,503.94961989419096,441.1864083828818,0.0,293.15,288.15,0.0,0.2582632109164724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201020.0,503.94875336428476,294.15,293.15,291.18197445559855,503.94875336428476,441.29416265480563,0.0,293.15,288.15,0.0,0.25781671705929626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201050.0,503.9479185316043,294.15,293.15,291.17888646879163,503.9479185316043,441.40183208509796,0.0,293.15,288.15,0.0,0.2573865360273092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201080.0,503.9471150503447,294.15,293.15,291.175818290303,503.9471150503447,441.50941677189843,0.0,293.15,288.15,0.0,0.2569722111470657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201110.0,503.94634258530414,294.15,293.15,291.1727696595423,503.94634258530414,441.616916813233,0.0,293.15,288.15,0.0,0.2565741434131856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201140.0,503.94560081164667,294.15,293.15,291.16974032014116,503.94560081164667,441.72433230701444,0.0,293.15,288.15,0.0,0.2561918702631167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201170.0,503.94488941467296,294.15,293.15,291.1667300198709,503.94488941467296,441.8316633510419,0.0,293.15,288.15,0.0,0.2558249532261065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201200.0,503.9442080895986,294.15,293.15,291.16373851056227,503.9442080895986,441.93891004300195,0.0,293.15,288.15,0.0,0.255473431919781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201230.0,503.94355654134034,294.15,293.15,291.16076554802663,503.94355654134034,442.04607248046756,0.0,293.15,288.15,0.0,0.25513717143006254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201260.0,503.94293448430903,294.15,293.15,291.1578108919791,503.94293448430903,442.1531507608994,0.0,293.15,288.15,0.0,0.25481653152782496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201290.0,503.9423416422103,294.15,293.15,291.1548743059635,503.9423416422103,442.26014498164506,0.0,293.15,288.15,0.0,0.2545106550803762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201320.0,503.9417777478514,294.15,293.15,291.1519555572782,503.9417777478514,442.36705523993953,0.0,293.15,288.15,0.0,0.25421936648526583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201350.0,503.9412425429549,294.15,293.15,291.1490544169045,503.9412425429549,442.47388163290543,0.0,293.15,288.15,0.0,0.2539428675782372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201380.0,503.9407357779787,294.15,293.15,291.1461706594361,503.9407357779787,442.58062425755315,0.0,293.15,288.15,0.0,0.2536811562177969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201410.0,503.9402572119422,294.15,293.15,291.14330406300996,503.9402572119422,442.68728321078055,0.0,293.15,288.15,0.0,0.25343411355106704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201440.0,503.93980661225856,294.15,293.15,291.14045440923906,503.93980661225856,442.79385858937354,0.0,293.15,288.15,0.0,0.2532012598835491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201470.0,503.93938375457253,294.15,293.15,291.13762148314623,503.93938375457253,442.90035049000625,0.0,293.15,288.15,0.0,0.2529822804157284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201500.0,503.9389884226037,294.15,293.15,291.1348050730996,503.9389884226037,443.0067590092407,0.0,293.15,288.15,0.0,0.2527779252056322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201530.0,503.938620407996,294.15,293.15,291.13200497074945,503.938620407996,443.1130842435275,0.0,293.15,288.15,0.0,0.25258754752228485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201560.0,503.93827951017107,294.15,293.15,291.1292209709662,503.93827951017107,443.2193262892056,0.0,293.15,288.15,0.0,0.25241060931549547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201590.0,503.93796553618887,294.15,293.15,291.1264528717801,503.93796553618887,443.32548524250217,0.0,293.15,288.15,0.0,0.25224752657033706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201620.0,503.9376783006103,294.15,293.15,291.1237004743218,503.9376783006103,443.43156119953363,0.0,293.15,288.15,0.0,0.2520987136657625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201650.0,503.93741762536735,294.15,293.15,291.12096358276455,503.93741762536735,443.5375542563049,0.0,293.15,288.15,0.0,0.25196317534276197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201680.0,503.9371833396364,294.15,293.15,291.11824200426713,503.9371833396364,443.64346450870977,0.0,293.15,288.15,0.0,0.2518413270510353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201710.0,503.9369752797164,294.15,293.15,291.1155355489187,503.9369752797164,443.7492920525313,0.0,293.15,288.15,0.0,0.25173315326475587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201740.0,503.9367932889116,294.15,293.15,291.11284402968414,503.9367932889116,443.85503698344166,0.0,293.15,288.15,0.0,0.25163821765466454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201770.0,503.93663721741814,294.15,293.15,291.11016726235107,503.93663721741814,443.96069939700243,0.0,293.15,288.15,0.0,0.2515565137962814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201800.0,503.9365069222152,294.15,293.15,291.1075050654774,503.9365069222152,444.0662793886646,0.0,293.15,288.15,0.0,0.25148783128789004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201830.0,503.9364022669599,294.15,293.15,291.1048572603408,503.9364022669599,444.1717770537686,0.0,293.15,288.15,0.0,0.25143238427882014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201860.0,503.93632312188635,294.15,293.15,291.10222367088835,503.93632312188635,444.2771924875449,0.0,293.15,288.15,0.0,0.25139001215707446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201890.0,503.93626936370805,294.15,293.15,291.0996041236878,503.93626936370805,444.3825257851135,0.0,293.15,288.15,0.0,0.25136106666292696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201920.0,503.93624087552445,294.15,293.15,291.0969984478799,503.93624087552445,444.48777704148455,0.0,293.15,288.15,0.0,0.2513448164764168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201950.0,503.93623754673087,294.15,293.15,291.0944064751312,503.93623754673087,444.59294635155834,0.0,293.15,288.15,0.0,0.2513418901258266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10201980.0,503.93625927293186,294.15,293.15,291.0918280395884,503.93625927293186,444.698033810125,0.0,293.15,288.15,0.0,0.25135158894896825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202010.0,503.93630595585853,294.15,293.15,291.0892629778333,503.93630595585853,444.8030395118658,0.0,293.15,288.15,0.0,0.2513730702682294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202040.0,503.9363775032878,294.15,293.15,291.0867111288389,503.9363775032878,444.9079635513516,0.0,293.15,288.15,0.0,0.25140804674287426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202070.0,503.9364738289668,294.15,293.15,291.0841723339262,503.9364738289668,445.0128060230444,0.0,293.15,288.15,0.0,0.2514560922157368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202100.0,503.9365948525386,294.15,293.15,291.08164643672205,503.9365948525386,445.1175670212968,0.0,293.15,288.15,0.0,0.25151642343564357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202130.0,503.9367404994723,294.15,293.15,291.079133283118,503.9367404994723,445.22224664035224,0.0,293.15,288.15,0.0,0.25158960307995837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202160.0,503.9369107009952,294.15,293.15,291.0766327212293,503.9369107009952,445.3268449743452,0.0,293.15,288.15,0.0,0.2516751573432893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202190.0,503.9371053940289,294.15,293.15,291.074144601356,503.9371053940289,445.4313621173012,0.0,293.15,288.15,0.0,0.2517730573154769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202220.0,503.93732452112675,294.15,293.15,291.0716687759434,503.93732452112675,445.53579816313714,0.0,293.15,288.15,0.0,0.25188373183055374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202250.0,503.93756803041566,294.15,293.15,291.0692050995445,503.93756803041566,445.64015320566097,0.0,293.15,288.15,0.0,0.25200716429194686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202280.0,503.93783587553946,294.15,293.15,291.0667534287824,503.93783587553946,445.74442733857245,0.0,293.15,288.15,0.0,0.2521431250245001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202310.0,503.9381280156054,294.15,293.15,291.0643136223142,503.9381280156054,445.84862065546275,0.0,293.15,288.15,0.0,0.2522912788845126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202340.0,503.9384444151332,294.15,293.15,291.06188554079483,503.9384444151332,445.9527332498151,0.0,293.15,288.15,0.0,0.2524517795241283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202370.0,503.93878504400664,294.15,293.15,291.0594690468422,503.93878504400664,446.0567652150041,0.0,293.15,288.15,0.0,0.2526248860640362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202400.0,503.9391498774272,294.15,293.15,291.05706402755135,503.9391498774272,446.16071662860816,0.0,293.15,288.15,0.0,0.25281046787314515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202430.0,503.9395388958706,294.15,293.15,291.05467589126204,503.9395388958706,446.2645482115303,0.0,293.15,288.15,0.0,0.2530096299619964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202460.0,503.93995208504555,294.15,293.15,291.0522979795593,503.93995208504555,446.3683072808983,0.0,293.15,288.15,0.0,0.2532193935134139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202490.0,503.9403894358545,294.15,293.15,291.04992955974836,503.9403894358545,446.4719994280381,0.0,293.15,288.15,0.0,0.25344040954135993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202520.0,503.9408509443573,294.15,293.15,291.047570884234,503.9408509443573,446.5756234884743,0.0,293.15,288.15,0.0,0.2536760048556712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202550.0,503.9413366117358,294.15,293.15,291.04522327367323,503.9413366117358,446.67917048846454,0.0,293.15,288.15,0.0,0.25392415895742215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202580.0,503.9418464442626,294.15,293.15,291.042886920043,503.9418464442626,446.78263957191814,0.0,293.15,288.15,0.0,0.2541841303545587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202610.0,503.9423804532695,294.15,293.15,291.04056207499826,503.9423804532695,446.8860293932499,0.0,293.15,288.15,0.0,0.25445622153300906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202640.0,503.94293865512026,294.15,293.15,291.0382488281151,503.94293865512026,446.9893397821112,0.0,293.15,288.15,0.0,0.2547408880954721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202670.0,503.9435210711836,294.15,293.15,291.0359472636615,503.9435210711836,447.09257059327985,0.0,293.15,288.15,0.0,0.25503795229800413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202700.0,503.9441277278093,294.15,293.15,291.03365744126006,503.9441277278093,447.1957218596589,0.0,293.15,288.15,0.0,0.2553475528022962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202730.0,503.94475865630574,294.15,293.15,291.031379417267,503.94475865630574,447.2987936327726,0.0,293.15,288.15,0.0,0.2556692821892486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202760.0,503.94541389291936,294.15,293.15,291.02911324358905,503.94541389291936,447.4017859923157,0.0,293.15,288.15,0.0,0.25600387231419547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202790.0,503.94609347881635,294.15,293.15,291.0268589705744,503.94609347881635,447.50469902305394,0.0,293.15,288.15,0.0,0.2563511133107938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202820.0,503.94679746006574,294.15,293.15,291.0246166469237,503.94679746006574,447.60753281431846,0.0,293.15,288.15,0.0,0.2567105779511308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202850.0,503.94752588762407,294.15,293.15,291.02238631995704,503.94752588762407,447.71028745650153,0.0,293.15,288.15,0.0,0.257082135068742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
