time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10202880.0,503.948278817323,294.15,293.15,291.02016803548196,503.948278817323,447.81296304068724,0.0,293.15,288.15,0.0,0.25746649563940205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202910.0,503.9490563098568,294.15,293.15,291.0179618376907,503.9490563098568,447.91555965809573,0.0,293.15,288.15,0.0,0.257863826699588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202940.0,503.9498584307734,294.15,293.15,291.0157677690113,503.9498584307734,448.01807739998134,0.0,293.15,288.15,0.0,0.25827559249534177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10202970.0,503.9506852504657,294.15,293.15,291.01358586997037,503.9506852504657,448.1205163575403,0.0,293.15,288.15,0.0,0.2586967995996682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203000.0,503.9515368441652,294.15,293.15,291.011416178494,503.9515368441652,448.2228766204983,0.0,293.15,288.15,0.0,0.2591308797555756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203030.0,503.95241329193726,294.15,293.15,291.0092587266982,503.95241329193726,448.3251582694092,0.0,293.15,288.15,0.0,0.25957852734226544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203060.0,503.95331467867743,294.15,293.15,291.0071135525376,503.95331467867743,448.42736140405793,0.0,293.15,288.15,0.0,0.2600392546346394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203090.0,503.9542410941096,294.15,293.15,291.0049806886216,503.9542410941096,448.5294861172802,0.0,293.15,288.15,0.0,0.260512677770024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203120.0,503.955192632786,294.15,293.15,291.00286016450167,503.955192632786,448.63153250046156,0.0,293.15,288.15,0.0,0.2609993240911437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203150.0,503.9561693940883,294.15,293.15,291.0007520069794,503.9561693940883,448.7335006444332,0.0,293.15,288.15,0.0,0.261498625031528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203180.0,503.95717148222974,294.15,293.15,290.9986562401617,503.95717148222974,448.83539063977236,0.0,293.15,288.15,0.0,0.2620106635740422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203210.0,503.9581990062601,294.15,293.15,290.99657288543864,503.9581990062601,448.9372025769013,0.0,293.15,288.15,0.0,0.2625358776540656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203240.0,503.95925208007,294.15,293.15,290.99450196143937,503.95925208007,449.0389365461213,0.0,293.15,288.15,0.0,0.2630743813061162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203270.0,503.9603308223985,294.15,293.15,290.9924434839861,503.9603308223985,449.1405926376236,0.0,293.15,288.15,0.0,0.263625920227865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203300.0,503.96143535684126,294.15,293.15,290.9903974660519,503.96143535684126,449.24217094149344,0.0,293.15,288.15,0.0,0.264190496025432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203330.0,503.9625658118598,294.15,293.15,290.988363917723,503.9625658118598,449.343671547711,0.0,293.15,288.15,0.0,0.2647686986802204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203360.0,503.96372232079204,294.15,293.15,290.98634284616764,503.96372232079204,449.44509454615195,0.0,293.15,288.15,0.0,0.2653598311361622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203390.0,503.96490502186504,294.15,293.15,290.9843342556091,503.96490502186504,449.54644002658864,0.0,293.15,288.15,0.0,0.26596478532521545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203420.0,503.96611405820744,294.15,293.15,290.98233814730486,503.96611405820744,449.6477080786889,0.0,293.15,288.15,0.0,0.2665833663714902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203450.0,503.96734957786487,294.15,293.15,290.98035451952967,503.96734957786487,449.74889879201714,0.0,293.15,288.15,0.0,0.26721519951365946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203480.0,503.9686117338149,294.15,293.15,290.9783833675634,503.9686117338149,449.85001225603395,0.0,293.15,288.15,0.0,0.26786057545943825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203510.0,503.9699006839843,294.15,293.15,290.976424683683,503.9699006839843,449.95104856009675,0.0,293.15,288.15,0.0,0.26851966713441033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203540.0,503.9712165912671,294.15,293.15,290.97447845715783,503.9712165912671,450.0520077934593,0.0,293.15,288.15,0.0,0.2691929638697941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203570.0,503.9725596235432,294.15,293.15,290.9725446742492,503.9725596235432,450.1528900452724,0.0,293.15,288.15,0.0,0.26987985319850655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203600.0,503.9739299536994,294.15,293.15,290.9706233182125,503.9739299536994,450.25369540458337,0.0,293.15,288.15,0.0,0.2705808164211662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203630.0,503.9753277596499,294.15,293.15,290.9687143693026,503.9753277596499,450.35442396033676,0.0,293.15,288.15,0.0,0.2712959188533186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203660.0,503.97675322435896,294.15,293.15,290.9668178047819,503.97675322435896,450.4550758013743,0.0,293.15,288.15,0.0,0.27202524883156226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203690.0,503.9782065358641,294.15,293.15,290.9649335989315,503.9782065358641,450.5556510164347,0.0,293.15,288.15,0.0,0.27276887220681606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203720.0,503.9796878873004,294.15,293.15,290.9630617230636,503.9796878873004,450.6561496941543,0.0,293.15,288.15,0.0,0.27352652129241783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203750.0,503.98119747692556,294.15,293.15,290.9612021455373,503.98119747692556,450.75657192306664,0.0,293.15,288.15,0.0,0.27429894293415497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203780.0,503.982735508146,294.15,293.15,290.9593548317753,503.982735508146,450.8569177916031,0.0,293.15,288.15,0.0,0.2750857575523405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203810.0,503.98430218954405,294.15,293.15,290.95751974428333,503.98430218954405,450.9571873880927,0.0,293.15,288.15,0.0,0.27588733348382155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203840.0,503.9858977349055,294.15,293.15,290.9556968426704,503.9858977349055,451.05738080076213,0.0,293.15,288.15,0.0,0.27670366483949155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203870.0,503.9875223632484,294.15,293.15,290.9538860836714,503.9875223632484,451.1574981177362,0.0,293.15,288.15,0.0,0.2775347842771232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203900.0,503.9891762988521,294.15,293.15,290.9520876040289,503.9891762988521,451.25762215633944,0.0,293.15,288.15,0.0,0.2783810740532701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203930.0,503.99085977128783,294.15,293.15,290.9503029561036,503.99085977128783,451.35847877290865,0.0,293.15,288.15,0.0,0.27924259198825124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203960.0,503.9925730154493,294.15,293.15,290.94853283551987,503.9925730154493,451.4604190296355,0.0,293.15,288.15,0.0,0.28011928026174754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10203990.0,503.99431627158384,294.15,293.15,290.9467773720307,503.99431627158384,451.56354545545395,0.0,293.15,288.15,0.0,0.28101124808991723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204020.0,503.99608978532507,294.15,293.15,290.9450365350373,503.99608978532507,451.6678912857768,0.0,293.15,288.15,0.0,0.2819189596414324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204050.0,503.997893807725,294.15,293.15,290.9433102390625,503.997893807725,451.7734666503603,0.0,293.15,288.15,0.0,0.2828420374780994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204080.0,503.9997285952877,294.15,293.15,290.94159837915333,503.9997285952877,451.880273975203,0.0,293.15,288.15,0.0,0.2837808585027385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204110.0,504.00159441000244,294.15,293.15,290.93990084276703,504.00159441000244,451.98831311849415,0.0,293.15,288.15,0.0,0.2847357851630902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204140.0,504.00349151937803,294.15,293.15,290.9382175137652,504.00349151937803,452.0975830832554,0.0,293.15,288.15,0.0,0.2857067971149683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204170.0,504.0054201964774,294.15,293.15,290.9365482737613,504.0054201964774,452.20808258844136,0.0,293.15,288.15,0.0,0.2866935784881114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204200.0,504.0073807199519,294.15,293.15,290.9348930025806,504.0073807199519,452.3198102593781,0.0,293.15,288.15,0.0,0.2876969462622122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204230.0,504.009373374077,294.15,293.15,290.9332515784292,504.009373374077,452.43276469126585,0.0,293.15,288.15,0.0,0.28871673928990027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204260.0,504.01139844878685,294.15,293.15,290.9316238779294,504.01139844878685,452.54694447035456,0.0,293.15,288.15,0.0,0.2897529243780294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204290.0,504.0134562397103,294.15,293.15,290.93000977617334,504.0134562397103,452.66234818100224,0.0,293.15,288.15,0.0,0.29080610596308265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204320.0,504.0155470482059,294.15,293.15,290.92840914673593,504.0155470482059,452.77897440802866,0.0,293.15,288.15,0.0,0.2918762117696613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204350.0,504.01767118139776,294.15,293.15,290.9268218616889,504.01767118139776,452.89682173749844,0.0,293.15,288.15,0.0,0.29296349824158757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204380.0,504.0198289522107,294.15,293.15,290.9252477916144,504.0198289522107,453.01588875698087,0.0,293.15,288.15,0.0,0.29406782189881064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204410.0,504.02202067940567,294.15,293.15,290.9236868056192,504.02202067940567,453.13617405563565,0.0,293.15,288.15,0.0,0.29518959497879016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204440.0,504.0242466876152,294.15,293.15,290.92213877134816,504.0242466876152,453.2576762242395,0.0,293.15,288.15,0.0,0.29632899790233636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204470.0,504.0265073073776,294.15,293.15,290.9206035549989,504.0265073073776,453.3803938551949,0.0,293.15,288.15,0.0,0.2974860349524358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204500.0,504.028802875172,294.15,293.15,290.91908102133607,504.028802875172,453.5043255425307,0.0,293.15,288.15,0.0,0.2986608881560188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204530.0,504.03113373345207,294.15,293.15,290.9175710337063,504.03113373345207,453.6294698819013,0.0,293.15,288.15,0.0,0.2998538300181074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204560.0,504.0335002306795,294.15,293.15,290.91607345405237,504.0335002306795,453.75582547058576,0.0,293.15,288.15,0.0,0.3010651426804433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204590.0,504.03590272135693,294.15,293.15,290.91458814292884,504.03590272135693,453.8833909074857,0.0,293.15,288.15,0.0,0.30229491287350524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204620.0,504.03834156605996,294.15,293.15,290.91311495951663,504.03834156605996,454.01216479312313,0.0,293.15,288.15,0.0,0.3035433649187159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204650.0,504.04081713146815,294.15,293.15,290.9116537616382,504.04081713146815,454.14214572963897,0.0,293.15,288.15,0.0,0.3048105395044481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204680.0,504.0433297903956,294.15,293.15,290.9102044057727,504.0433297903956,454.2733323207911,0.0,293.15,288.15,0.0,0.30609666041675115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204710.0,504.04587992182,294.15,293.15,290.90876674707107,504.04587992182,454.40572317195284,0.0,293.15,288.15,0.0,0.30740211740740525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204740.0,504.04846791091023,294.15,293.15,290.9073406393713,504.04846791091023,454.53931689011,0.0,293.15,288.15,0.0,0.30872663154690844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204770.0,504.0510941490535,294.15,293.15,290.9059259352134,504.0510941490535,454.6741120838604,0.0,293.15,288.15,0.0,0.31007100161226037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204800.0,504.05375903388006,294.15,293.15,290.9045224858548,504.05375903388006,454.810107363411,0.0,293.15,288.15,0.0,0.3114351312362628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204830.0,504.0564629692867,294.15,293.15,290.9031301412848,504.0564629692867,454.9473013405765,0.0,293.15,288.15,0.0,0.3128191446255269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204860.0,504.05920636545903,294.15,293.15,290.90174875024036,504.05920636545903,455.0856926287772,0.0,293.15,288.15,0.0,0.3142234866752851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204890.0,504.0619896388904,294.15,293.15,290.90037816022027,504.0619896388904,455.22527984303787,0.0,293.15,288.15,0.0,0.31564821306436314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204920.0,504.06481321240034,294.15,293.15,290.89901821750044,504.06481321240034,455.3660615999845,0.0,293.15,288.15,0.0,0.3170935914794231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204950.0,504.0676775151498,294.15,293.15,290.89766876714845,504.0676775151498,455.508036517844,0.0,293.15,288.15,0.0,0.31855981090724844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10204980.0,504.0705829826541,294.15,293.15,290.89632965303815,504.0705829826541,455.65120321644116,0.0,293.15,288.15,0.0,0.3200472220173666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205010.0,504.07353005679346,294.15,293.15,290.89500071786415,504.07353005679346,455.7955603171976,0.0,293.15,288.15,0.0,0.32155578840439136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205040.0,504.07651918582053,294.15,293.15,290.89368180315614,504.07651918582053,455.94110644312946,0.0,293.15,288.15,0.0,0.3230858730514367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205070.0,504.0795508243648,294.15,293.15,290.8923727492932,504.0795508243648,456.08784021884554,0.0,293.15,288.15,0.0,0.3246379015802953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205100.0,504.08262543343415,294.15,293.15,290.89107339551794,504.08262543343415,456.23576027054577,0.0,293.15,288.15,0.0,0.3262118793447005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205130.0,504.0857434804126,294.15,293.15,290.8897835799503,504.0857434804126,456.3848652260192,0.0,293.15,288.15,0.0,0.3278079969375556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205160.0,504.08890543905466,294.15,293.15,290.88850313960126,504.08890543905466,456.5351537146421,0.0,293.15,288.15,0.0,0.3294267565390388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205190.0,504.092111789475,294.15,293.15,290.8872319103868,504.092111789475,456.68662436737645,0.0,293.15,288.15,0.0,0.33106817367497643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205220.0,504.095363018135,294.15,293.15,290.88596972714106,504.095363018135,456.8392758167675,0.0,293.15,288.15,0.0,0.3327325904489228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205250.0,504.0986596178239,294.15,293.15,290.8847164236298,504.0986596178239,456.99310669694245,0.0,293.15,288.15,0.0,0.33442014605794207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205280.0,504.1020020876361,294.15,293.15,290.8834718325636,504.1020020876361,457.1481156436084,0.0,293.15,288.15,0.0,0.33613121365724125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205310.0,504.10539093294193,294.15,293.15,290.8822357856107,504.10539093294193,457.30430129405056,0.0,293.15,288.15,0.0,0.33786606039810924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205340.0,504.108826665355,294.15,293.15,290.88100811340996,504.108826665355,457.4616622871307,0.0,293.15,288.15,0.0,0.3396250075045404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205370.0,504.1123098026925,294.15,293.15,290.8797886455836,504.1123098026925,457.6201972632847,0.0,293.15,288.15,0.0,0.34140820273957234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205400.0,504.11584086892975,294.15,293.15,290.8785772107493,504.11584086892975,457.7799048645213,0.0,293.15,288.15,0.0,0.3432159362755468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205430.0,504.1194203941487,294.15,293.15,290.8773736365331,504.1194203941487,457.94078373442017,0.0,293.15,288.15,0.0,0.3450483719367009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205460.0,504.1230489144794,294.15,293.15,290.8761777495811,504.1230489144794,458.1028325181297,0.0,293.15,288.15,0.0,0.3469058700292819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205490.0,504.1267269720349,294.15,293.15,290.8749893755716,504.1267269720349,458.2660498623658,0.0,293.15,288.15,0.0,0.3487889364810812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205520.0,504.1304551148379,294.15,293.15,290.8738083392272,504.1304551148379,458.43043441540965,0.0,293.15,288.15,0.0,0.35069761198047145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205550.0,504.1342338967399,294.15,293.15,290.8726344643261,504.1342338967399,458.595984827106,0.0,293.15,288.15,0.0,0.35263217010322123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205580.0,504.13806387733206,294.15,293.15,290.8714675737138,504.13806387733206,458.76269974886145,0.0,293.15,288.15,0.0,0.35459289673868577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205610.0,504.1419456218475,294.15,293.15,290.8703074893144,504.1419456218475,458.9305778336424,0.0,293.15,288.15,0.0,0.35658040328320134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205640.0,504.14587970105356,294.15,293.15,290.86915403214203,504.14587970105356,459.0996177359736,0.0,293.15,288.15,0.0,0.35859425769049524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205670.0,504.14986669113506,294.15,293.15,290.8680070223116,504.14986669113506,459.269818111936,0.0,293.15,288.15,0.0,0.36063542363255113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205700.0,504.1539071735674,294.15,293.15,290.86686627904976,504.1539071735674,459.44117761916533,0.0,293.15,288.15,0.0,0.3627041345321383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205730.0,504.15800173497837,294.15,293.15,290.86573162070584,504.15800173497837,459.6136949168499,0.0,293.15,288.15,0.0,0.3648003968137367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205760.0,504.16215096699864,294.15,293.15,290.8646028647624,504.16215096699864,459.787368665729,0.0,293.15,288.15,0.0,0.3669246767875117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205790.0,504.1663554661011,294.15,293.15,290.8634798278456,504.1663554661011,459.9621975280913,0.0,293.15,288.15,0.0,0.36907878936903243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205820.0,504.1706158334273,294.15,293.15,290.86236232573566,504.1706158334273,460.1381801677726,0.0,293.15,288.15,0.0,0.37127245640249346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205850.0,504.17493267460054,294.15,293.15,290.86125017337696,504.17493267460054,460.31531525015424,0.0,293.15,288.15,0.0,0.3734719450854821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205880.0,504.1793065995257,294.15,293.15,290.8601431848881,504.1793065995257,460.49360144216166,0.0,293.15,288.15,0.0,0.3757076142977218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205910.0,504.18373822217495,294.15,293.15,290.859041173572,504.18373822217495,460.67303741226226,0.0,293.15,288.15,0.0,0.3779763733290118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205940.0,504.18822816035737,294.15,293.15,290.8579439519256,504.18822816035737,460.8536218304634,0.0,293.15,288.15,0.0,0.38027524818053604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10205970.0,504.1927770354743,294.15,293.15,290.8568513316496,504.1927770354743,461.0353533683111,0.0,293.15,288.15,0.0,0.3826043229059064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206000.0,504.1973854722567,294.15,293.15,290.8557631405723,504.1973854722567,461.2182308170409,0.0,293.15,288.15,0.0,0.384963870010145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206030.0,504.20205409848694,294.15,293.15,290.8546812703614,504.20205409848694,461.4028233283227,0.0,293.15,288.15,0.0,0.3873560946959742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206060.0,504.20678354470067,294.15,293.15,290.8536032954124,504.20678354470067,461.58851794809954,0.0,293.15,288.15,0.0,0.3897773548186694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206090.0,504.2115744438718,294.15,293.15,290.85252805513454,504.2115744438718,461.77500028551907,0.0,293.15,288.15,0.0,0.3922288324825304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206120.0,504.21642743107674,294.15,293.15,290.85145631088506,504.21642743107674,461.96250504445345,0.0,293.15,288.15,0.0,0.3947131285311663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206150.0,504.2213431431378,294.15,293.15,290.8503882573812,504.2213431431378,462.15110961090966,0.0,293.15,288.15,0.0,0.3972298730216101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206180.0,504.22632221824637,294.15,293.15,290.84932390126596,504.22632221824637,462.34083891237225,0.0,293.15,288.15,0.0,0.3997794996062544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206210.0,504.2313652955629,294.15,293.15,290.8482631880889,504.2313652955629,462.5317003844144,0.0,293.15,288.15,0.0,0.4023613845751765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206240.0,504.2364730147935,294.15,293.15,290.84720604485676,504.2364730147935,462.7236956307349,0.0,293.15,288.15,0.0,0.4049763620400156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206270.0,504.24164601574324,294.15,293.15,290.8461523942497,504.24164601574324,462.9168243113361,0.0,293.15,288.15,0.0,0.40762499039514866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206300.0,504.2468849378431,294.15,293.15,290.84510215932954,504.2468849378431,463.11108543908387,0.0,293.15,288.15,0.0,0.41030727981266907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206330.0,504.25219041965136,294.15,293.15,290.84405526505975,504.25219041965136,463.30647781205903,0.0,293.15,288.15,0.0,0.4130237811917273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206360.0,504.2575630983272,294.15,293.15,290.8430116387578,504.2575630983272,463.50300015772933,0.0,293.15,288.15,0.0,0.4157746936912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206390.0,504.2630036090763,294.15,293.15,290.84197121019133,504.2630036090763,463.7006511810242,0.0,293.15,288.15,0.0,0.4185602592998298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206420.0,504.26851258456657,294.15,293.15,290.8409339115576,504.26851258456657,463.89942958036465,0.0,293.15,288.15,0.0,0.42138087472924984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206450.0,504.27409065431306,294.15,293.15,290.8398996774259,504.27409065431306,464.09933405300694,0.0,293.15,288.15,0.0,0.424237297532714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206480.0,504.2797384440318,294.15,293.15,290.8388684446694,504.2797384440318,464.3003632968245,0.0,293.15,288.15,0.0,0.4271288531398337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206510.0,504.28545657495926,294.15,293.15,290.83784015239655,504.28545657495926,464.50251601089974,0.0,293.15,288.15,0.0,0.4300566048020308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206540.0,504.2912456631387,294.15,293.15,290.83681474188296,504.2912456631387,464.705790895721,0.0,293.15,288.15,0.0,0.43302078487132806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206570.0,504.29710631867044,294.15,293.15,290.8357921565064,504.29710631867044,464.91018665324697,0.0,293.15,288.15,0.0,0.4360215834052556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206600.0,504.30303914492544,294.15,293.15,290.83477234168436,504.30303914492544,465.1157019869264,0.0,293.15,288.15,0.0,0.4390594592187523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206630.0,504.3090447377208,294.15,293.15,290.83375524481374,504.3090447377208,465.3223356017047,0.0,293.15,288.15,0.0,0.44213451349737637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206660.0,504.31512368445556,294.15,293.15,290.8327408152138,504.31512368445556,465.53008620402363,0.0,293.15,288.15,0.0,0.4452470953045352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206690.0,504.32127656320677,294.15,293.15,290.8317290040706,504.32127656320677,465.738952501821,0.0,293.15,288.15,0.0,0.4483976602429278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206720.0,504.3275039417816,294.15,293.15,290.83071976438464,504.3275039417816,465.94893320452934,0.0,293.15,288.15,0.0,0.45158637106604466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206750.0,504.3338063767285,294.15,293.15,290.8297130509197,504.3338063767285,466.1600270230735,0.0,293.15,288.15,0.0,0.45481354310877375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206780.0,504.340184412301,294.15,293.15,290.8287088201545,504.340184412301,466.3722326698698,0.0,293.15,288.15,0.0,0.4580794076523912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206810.0,504.3466385793774,294.15,293.15,290.82770703023596,504.3466385793774,466.5855488588237,0.0,293.15,288.15,0.0,0.46138431536642427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206840.0,504.35316939433176,294.15,293.15,290.8267076409346,504.35316939433176,466.7999743053286,0.0,293.15,288.15,0.0,0.46472847718796273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206870.0,504.35977735785633,294.15,293.15,290.8257106136011,504.35977735785633,467.0155077262635,0.0,293.15,288.15,0.0,0.46811210940782966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206900.0,504.36646295373356,294.15,293.15,290.82471591112517,504.36646295373356,467.2321478399921,0.0,293.15,288.15,0.0,0.47153563229408446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206930.0,504.37322664755635,294.15,293.15,290.82372349789586,504.37322664755635,467.4498933663602,0.0,293.15,288.15,0.0,0.4749991143745127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206960.0,504.3800688853959,294.15,293.15,290.8227333397632,504.3800688853959,467.66874302669476,0.0,293.15,288.15,0.0,0.4785029202383482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10206990.0,504.38699009241395,294.15,293.15,290.8217454040015,504.38699009241395,467.8886955438013,0.0,293.15,288.15,0.0,0.4820471071705365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207020.0,504.3939906714207,294.15,293.15,290.8207596592739,504.3939906714207,468.10974964196333,0.0,293.15,288.15,0.0,0.485631956242073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207050.0,504.4010710013749,294.15,293.15,290.81977607559827,504.4010710013749,468.33190404693966,0.0,293.15,288.15,0.0,0.4892577297858865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207080.0,504.40823143582594,294.15,293.15,290.8187946243146,504.40823143582594,468.5551574859632,0.0,293.15,288.15,0.0,0.4929244968651358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207110.0,504.4154723012969,294.15,293.15,290.8178152780531,504.4154723012969,468.7795086877391,0.0,293.15,288.15,0.0,0.4966325974418818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207140.0,504.42279389560633,294.15,293.15,290.81683801070386,504.42279389560633,469.004956382443,0.0,293.15,288.15,0.0,0.5003820914779369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207170.0,504.4301964861295,294.15,293.15,290.8158627973876,504.4301964861295,469.2314993017194,0.0,293.15,288.15,0.0,0.5041730887248324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207200.0,504.437680307995,294.15,293.15,290.81488961442693,504.437680307995,469.45913617868,0.0,293.15,288.15,0.0,0.5080056138097413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207230.0,504.4452455622208,294.15,293.15,290.8139184393195,504.4452455622208,469.6878657479021,0.0,293.15,288.15,0.0,0.511879934954699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207260.0,504.4528924137834,294.15,293.15,290.8129492507112,504.4528924137834,469.91768674542635,0.0,293.15,288.15,0.0,0.515796165123477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207290.0,504.4606209896223,294.15,293.15,290.8119820283709,504.4606209896223,470.1485979087559,0.0,293.15,288.15,0.0,0.5197541811802107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207320.0,504.46843137657993,294.15,293.15,290.81101675316563,504.46843137657993,470.3805979768541,0.0,293.15,288.15,0.0,0.5237541769300433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207350.0,504.476323619274,294.15,293.15,290.81005340703695,504.476323619274,470.61368569014314,0.0,293.15,288.15,0.0,0.5277962487401735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207380.0,504.48429771790376,294.15,293.15,290.80909197297785,504.48429771790376,470.84785979050196,0.0,293.15,288.15,0.0,0.5318802467060701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207410.0,504.4923536259895,294.15,293.15,290.80813243501046,504.4923536259895,471.0831190212649,0.0,293.15,288.15,0.0,0.5360061708277335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207440.0,504.5004912480452,294.15,293.15,290.8071747781646,504.5004912480452,471.31946212721994,0.0,293.15,288.15,0.0,0.5401740141453103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207470.0,504.50871043718456,294.15,293.15,290.80621898845675,504.50871043718456,471.55688785460717,0.0,293.15,288.15,0.0,0.544383716696988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207500.0,504.5170109926603,294.15,293.15,290.80526505287014,504.5170109926603,471.79539495111663,0.0,293.15,288.15,0.0,0.548635164448249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207530.0,504.5253926573389,294.15,293.15,290.804312959335,504.5253926573389,472.0349821658873,0.0,293.15,288.15,0.0,0.5529282347986016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207560.0,504.53385511510857,294.15,293.15,290.8033626967097,504.53385511510857,472.2756482495049,0.0,293.15,288.15,0.0,0.5572631108457229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207590.0,504.5423979882255,294.15,293.15,290.8024142547623,504.5423979882255,472.51739195400035,0.0,293.15,288.15,0.0,0.5616385960302333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207620.0,504.5510208345962,294.15,293.15,290.80146762415296,504.5510208345962,472.7602120328483,0.0,293.15,288.15,0.0,0.5660552883641358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207650.0,504.5597231449994,294.15,293.15,290.80052279641643,504.5597231449994,473.00410724096525,0.0,293.15,288.15,0.0,0.5705128162983435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207680.0,504.5685043402492,294.15,293.15,290.79957976394536,504.5685043402492,473.2490763347078,0.0,293.15,288.15,0.0,0.5750109555114336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207710.0,504.57736376830314,294.15,293.15,290.79863851997425,504.57736376830314,473.4951180718713,0.0,293.15,288.15,0.0,0.5795496428293536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207740.0,504.5863007013119,294.15,293.15,290.79769905856466,504.5863007013119,473.74223121168785,0.0,293.15,288.15,0.0,0.5841273872373959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207770.0,504.59531433262475,294.15,293.15,290.7967613745853,504.59531433262475,473.9904145148248,0.0,293.15,288.15,0.0,0.5887446411260191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207800.0,504.60440377374204,294.15,293.15,290.7958254637048,504.60440377374204,474.2396667433835,0.0,293.15,288.15,0.0,0.5934010366937497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207830.0,504.61356805122733,294.15,293.15,290.79489132237,504.61356805122733,474.4899866608966,0.0,293.15,288.15,0.0,0.598095866177053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207860.0,504.6228061035793,294.15,293.15,290.79395894779583,504.6228061035793,474.74137303232726,0.0,293.15,288.15,0.0,0.6028286065161913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207890.0,504.6321167780698,294.15,293.15,290.7930283379505,504.6321167780698,474.9938246240675,0.0,293.15,288.15,0.0,0.6075986596991613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207920.0,504.6414988275527,294.15,293.15,290.7920994915427,504.6414988275527,475.24734020393595,0.0,293.15,288.15,0.0,0.6124053854194673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207950.0,504.65095090724975,294.15,293.15,290.79117240800826,504.65095090724975,475.5019185411768,0.0,293.15,288.15,0.0,0.6172481326631472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10207980.0,504.66047157151934,294.15,293.15,290.7902470874977,504.66047157151934,475.75755840645763,0.0,293.15,288.15,0.0,0.6221261310279872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208010.0,504.67005927061655,294.15,293.15,290.78932353086395,504.67005927061655,476.0142585718685,0.0,293.15,288.15,0.0,0.6270385892322141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208040.0,504.6797123474492,294.15,293.15,290.7884017396504,504.6797123474492,476.2720178109192,0.0,293.15,288.15,0.0,0.631984709569575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208070.0,504.6894290343417,294.15,293.15,290.7874817160793,504.6894290343417,476.53083489853884,0.0,293.15,288.15,0.0,0.636963579228552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208100.0,504.6992074498121,294.15,293.15,290.7865634630404,504.6992074498121,476.7907086110733,0.0,293.15,288.15,0.0,0.6419742259711883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208130.0,504.7090455953738,294.15,293.15,290.78564698407996,504.7090455953738,477.05163772628407,0.0,293.15,288.15,0.0,0.6470155860106886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208160.0,504.71894135237136,294.15,293.15,290.78473228339,504.71894135237136,477.3136210233462,0.0,293.15,288.15,0.0,0.6520867545661352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208190.0,504.7288924788613,294.15,293.15,290.7838193657978,504.7288924788613,477.57665728284707,0.0,293.15,288.15,0.0,0.6571864135484036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208220.0,504.73889660654834,294.15,293.15,290.78290823675576,504.73889660654834,477.84074528678485,0.0,293.15,288.15,0.0,0.6623133872776739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208250.0,504.7489512377911,294.15,293.15,290.7819989023313,504.7489512377911,478.10588381856604,0.0,293.15,288.15,0.0,0.6674664433245537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208280.0,504.7590537426881,294.15,293.15,290.78109136919727,504.7590537426881,478.372071663005,0.0,293.15,288.15,0.0,0.6726442009612399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208310.0,504.76920135625835,294.15,293.15,290.7801856446225,504.76920135625835,478.6393076063215,0.0,293.15,288.15,0.0,0.6778453276435285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208340.0,504.77939117573123,294.15,293.15,290.7792817364624,504.77939117573123,478.9075904361391,0.0,293.15,288.15,0.0,0.6830682772132591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208370.0,504.789620157959,294.15,293.15,290.7783796531501,504.789620157959,479.17691894148425,0.0,293.15,288.15,0.0,0.688311484774205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208400.0,504.7998851169688,294.15,293.15,290.7774794036876,504.7998851169688,479.4472919127839,0.0,293.15,288.15,0.0,0.6935734052389525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208430.0,504.81018272166955,294.15,293.15,290.776580997637,504.81018272166955,479.7187081418641,0.0,293.15,288.15,0.0,0.6988522579558252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208460.0,504.8205094937308,294.15,293.15,290.77568444511246,504.8205094937308,479.99116642194855,0.0,293.15,288.15,0.0,0.7041463291948123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208490.0,504.83086180565016,294.15,293.15,290.7747897567718,504.83086180565016,480.26466554765693,0.0,293.15,288.15,0.0,0.7094537478261457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208520.0,504.8412358790283,294.15,293.15,290.7738969438084,504.8412358790283,480.539204315003,0.0,293.15,288.15,0.0,0.7147725527773385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208550.0,504.8516277830684,294.15,293.15,290.7730060179435,504.8516277830684,480.81478152139357,0.0,293.15,288.15,0.0,0.7201007894003844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208580.0,504.8620334333207,294.15,293.15,290.7721169914188,504.8620334333207,481.09139596562613,0.0,293.15,288.15,0.0,0.725436342435279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208610.0,504.8724485906886,294.15,293.15,290.77122987698857,504.8724485906886,481.36904644788785,0.0,293.15,288.15,0.0,0.7307770671764856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208640.0,504.88286886071944,294.15,293.15,290.77034468791265,504.88286886071944,481.64773176975393,0.0,293.15,288.15,0.0,0.7361206904288695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208670.0,504.89328969319615,294.15,293.15,290.7694614379493,504.89328969319615,481.92745073418564,0.0,293.15,288.15,0.0,0.7414649031272835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208700.0,504.90370638205167,294.15,293.15,290.76858014134825,504.90370638205167,482.20820214552896,0.0,293.15,288.15,0.0,0.7468073308910345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208730.0,504.9141140656259,294.15,293.15,290.7677008128439,504.9141140656259,482.4899848095127,0.0,293.15,288.15,0.0,0.7521454649607252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208760.0,504.92450772728404,294.15,293.15,290.7668234676485,504.92450772728404,482.7727975332477,0.0,293.15,288.15,0.0,0.7574767467872392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208790.0,504.9348821964179,294.15,293.15,290.7659481214461,504.9348821964179,483.056639125224,0.0,293.15,288.15,0.0,0.7627985385862079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208820.0,504.9452321498476,294.15,293.15,290.76507479038594,504.9452321498476,483.3415083953105,0.0,293.15,288.15,0.0,0.768108111559798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208850.0,504.9555521136446,294.15,293.15,290.76420349107616,504.9555521136446,483.6274041547522,0.0,293.15,288.15,0.0,0.7734026839082165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208880.0,504.96583646539256,294.15,293.15,290.763334240578,504.96583646539256,483.9143252161696,0.0,293.15,288.15,0.0,0.778679359797153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208910.0,504.9760794369064,294.15,293.15,290.7624670563997,504.9760794369064,484.2022703935565,0.0,293.15,288.15,0.0,0.7839352069869104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208940.0,504.98627511742495,294.15,293.15,290.7616019564911,504.98627511742495,484.49123850227863,0.0,293.15,288.15,0.0,0.789167211861047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10208970.0,504.99641745729326,294.15,293.15,290.7607389592375,504.99641745729326,484.7812283590721,0.0,293.15,288.15,0.0,0.7943722639005487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209000.0,505.00650027215,294.15,293.15,290.75987808345445,505.00650027215,485.0722387820417,0.0,293.15,288.15,0.0,0.799547193159963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209030.0,505.0165172476337,294.15,293.15,290.75901934838294,505.0165172476337,485.36426859065926,0.0,293.15,288.15,0.0,0.8046887916823312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209060.0,505.0264619446201,294.15,293.15,290.7581627736821,505.0264619446201,485.65731660576245,0.0,293.15,288.15,0.0,0.8097937829829088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209090.0,505.0363278049987,294.15,293.15,290.7573083794268,505.0363278049987,485.9513816495526,0.0,293.15,288.15,0.0,0.8148587669057139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209120.0,505.0461081580019,294.15,293.15,290.756456186101,505.0461081580019,486.2464625455937,0.0,293.15,288.15,0.0,0.8198803582852173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209150.0,505.0557962270884,294.15,293.15,290.75560621459357,505.0557962270884,486.54255811881023,0.0,293.15,288.15,0.0,0.8248550718410783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209180.0,505.06538513738803,294.15,293.15,290.7547584861931,505.06538513738803,486.8396671954864,0.0,293.15,288.15,0.0,0.8297794003426501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209210.0,505.0748679237102,294.15,293.15,290.753913022584,505.0748679237102,487.1377886032637,0.0,293.15,288.15,0.0,0.8346497637485133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209240.0,505.08423753911296,294.15,293.15,290.75306984583995,505.08423753911296,487.43692117114,0.0,293.15,288.15,0.0,0.8394625900478488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209270.0,505.0934868640332,294.15,293.15,290.75222897842224,505.0934868640332,487.7370637294674,0.0,293.15,288.15,0.0,0.8442142001551727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209300.0,505.1026087159692,294.15,293.15,290.75139044317416,505.1026087159692,488.0382151099515,0.0,293.15,288.15,0.0,0.848900921944854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209330.0,505.1115958597076,294.15,293.15,290.7505542633169,505.1115958597076,488.3403741456488,0.0,293.15,288.15,0.0,0.8535190484919957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209360.0,505.1204410180827,294.15,293.15,290.749720462446,505.1204410180827,488.6435396709657,0.0,293.15,288.15,0.0,0.858064836466315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209390.0,505.12913688325324,294.15,293.15,290.74888906452566,505.12913688325324,488.94771052165726,0.0,293.15,288.15,0.0,0.8625345800136616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209420.0,505.1376761284772,294.15,293.15,290.7480600938874,505.1376761284772,489.2528855348249,0.0,293.15,288.15,0.0,0.8669244902970198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209450.0,505.1460514203643,294.15,293.15,290.74723357522566,505.1460514203643,489.5590635489153,0.0,293.15,288.15,0.0,0.871230794540574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209480.0,505.15425543157846,294.15,293.15,290.7464095335923,505.15425543157846,489.86624340371895,0.0,293.15,288.15,0.0,0.8754497767180806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209510.0,505.1622808539654,294.15,293.15,290.7455879943958,505.1622808539654,490.1744239403682,0.0,293.15,288.15,0.0,0.8795776629829771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209540.0,505.17012041206857,294.15,293.15,290.7447689833973,505.17012041206857,490.4836040013357,0.0,293.15,288.15,0.0,0.8836106998328876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209570.0,505.17776688270874,294.15,293.15,290.7439525267052,505.17776688270874,490.79378243043357,0.0,293.15,288.15,0.0,0.887545226385021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209600.0,505.18521322186405,294.15,293.15,290.7431386500564,505.18521322186405,491.10495810381815,0.0,293.15,288.15,0.0,0.8913776513551183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209630.0,505.19245235720064,294.15,293.15,290.74232846441873,505.19245235720064,491.41755010044477,0.0,293.15,288.15,0.0,0.8950925024541094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209660.0,505.19947717388976,294.15,293.15,290.7415204193649,505.19947717388976,491.7309636590282,0.0,293.15,288.15,0.0,0.8987255688533454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209690.0,505.20628069707834,294.15,293.15,290.74071462859564,505.20628069707834,492.04524392987764,0.0,293.15,288.15,0.0,0.9022341122357269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209720.0,505.2128561135888,294.15,293.15,290.73991122108043,505.2128561135888,492.3604427265733,0.0,293.15,288.15,0.0,0.9056147977608173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209750.0,505.2191967704125,294.15,293.15,290.73911031368357,505.2191967704125,492.67660775785276,0.0,293.15,288.15,0.0,0.9088791241768742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209780.0,505.2252961780744,294.15,293.15,290.7383119265408,505.2252961780744,492.99375009250224,0.0,293.15,288.15,0.0,0.9120248482696692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209810.0,505.2311480188694,294.15,293.15,290.7375160682307,505.2311480188694,493.3118767472667,0.0,293.15,288.15,0.0,0.9150437691906217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209840.0,505.2367461579271,294.15,293.15,290.7367227318642,505.2367461579271,493.63098910170703,0.0,293.15,288.15,0.0,0.9179315482743123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209870.0,505.2420846557658,294.15,293.15,290.7359319069336,505.2420846557658,493.95108742223255,0.0,293.15,288.15,0.0,0.920686499630143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209900.0,505.2471577815756,294.15,293.15,290.7351435799337,505.2471577815756,494.2721710624996,0.0,293.15,288.15,0.0,0.923306199623075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209930.0,505.251960026787,294.15,293.15,290.73435773615506,505.251960026787,494.59423913121555,0.0,293.15,288.15,0.0,0.9257874269118165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209960.0,505.25648611864756,294.15,293.15,290.73357435998355,505.25648611864756,494.9172905840217,0.0,293.15,288.15,0.0,0.9281272390845775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10209990.0,505.26073103362023,294.15,293.15,290.7327934352213,505.26073103362023,495.2413243279579,0.0,293.15,288.15,0.0,0.9303231466554004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210020.0,505.26469001046434,294.15,293.15,290.7320149451943,505.26469001046434,495.5663392445175,0.0,293.15,288.15,0.0,0.9323727698898591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210050.0,505.2683585628879,294.15,293.15,290.7312388728402,505.2683585628879,495.8923342068092,0.0,293.15,288.15,0.0,0.9342737659942866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210080.0,505.27173249168044,294.15,293.15,290.7304652007617,505.27173249168044,496.2193080844845,0.0,293.15,288.15,0.0,0.9360239303013339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210110.0,505.27480789624286,294.15,293.15,290.72969391127214,505.27480789624286,496.5472597466641,0.0,293.15,288.15,0.0,0.9376212471304353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210140.0,505.27758118544165,294.15,293.15,290.7289249864333,505.27758118544165,496.8761880629205,0.0,293.15,288.15,0.0,0.9390638635545155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210170.0,505.28004908772255,294.15,293.15,290.72815840808977,505.28004908772255,497.2060919037889,0.0,293.15,288.15,0.0,0.9403500813693904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210200.0,505.28220866041926,294.15,293.15,290.72739415790045,505.28220866041926,497.53697014095565,0.0,293.15,288.15,0.0,0.941478362447499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210230.0,505.28405729820497,294.15,293.15,290.7266322191133,505.28405729820497,497.8688217521258,0.0,293.15,288.15,0.0,0.9424472248754804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210260.0,505.28559274063474,294.15,293.15,290.72587257273454,505.28559274063474,498.20164558840975,0.0,293.15,288.15,0.0,0.9432556712528312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210290.0,505.2868130787331,294.15,293.15,290.7251151989528,505.2868130787331,498.5354404599433,0.0,293.15,288.15,0.0,0.9439027320184613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210320.0,505.28771676058886,294.15,293.15,290.7243600787618,505.28771676058886,498.870205232307,0.0,293.15,288.15,0.0,0.9443874938254797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210350.0,505.28830259592235,294.15,293.15,290.72360719321733,505.28830259592235,499.2059387798492,0.0,293.15,288.15,0.0,0.9447093163673905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210380.0,505.28856975959826,294.15,293.15,290.722856523377,505.28856975959826,499.54263998070684,0.0,293.15,288.15,0.0,0.944867754213588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210410.0,505.28857058777794,294.15,293.15,290.72210805029215,505.28857058777794,499.88030771514343,0.0,293.15,288.15,0.0,0.9448947418474888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210440.0,505.28857058777794,294.15,293.15,290.721361755017,505.28857058777794,500.21894086499384,0.0,293.15,288.15,0.0,0.9448843084921463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210470.0,505.28857058777794,294.15,293.15,290.7206176186221,505.28857058777794,500.55853831347923,0.0,293.15,288.15,0.0,0.9448668269469904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210500.0,505.28857058777794,294.15,293.15,290.71987562220835,505.28857058777794,500.89909894514284,0.0,293.15,288.15,0.0,0.9448689582681942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
