time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10210530.0,505.28857058777794,294.15,293.15,290.71913574692087,505.28857058777794,501.2406216458287,0.0,293.15,288.15,0.0,0.9448800260409259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210560.0,505.28857058777794,294.15,293.15,290.71839797396154,505.28857058777794,501.58310530267266,0.0,293.15,288.15,0.0,0.9448835659293456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210590.0,505.28857058777794,294.15,293.15,290.71766228460046,505.28857058777794,501.9265488040995,0.0,293.15,288.15,0.0,0.9448842587024272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210620.0,505.28857058777794,294.15,293.15,290.71692866018714,505.28857058777794,502.2709510398199,0.0,293.15,288.15,0.0,0.9448842158725612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210650.0,505.28857058777794,294.15,293.15,290.7161970821603,505.28857058777794,502.616310900829,0.0,293.15,288.15,0.0,0.9448840161783113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210680.0,505.28857058777794,294.15,293.15,290.7154675320572,505.28857058777794,502.96262727940496,0.0,293.15,288.15,0.0,0.9448837774018087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210710.0,505.28857058777794,294.15,293.15,290.71473999152164,505.28857058777794,503.309899069107,0.0,293.15,288.15,0.0,0.9448835247055997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210740.0,505.28857058777794,294.15,293.15,290.71401444231225,505.28857058777794,503.65812516477456,0.0,293.15,288.15,0.0,0.9448832714740173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210770.0,505.28857058777794,294.15,293.15,290.7132908663091,505.28857058777794,504.0073044625253,0.0,293.15,288.15,0.0,0.9448830219900483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210800.0,505.28857058777794,294.15,293.15,290.7125692455201,505.28857058777794,504.35743585975365,0.0,293.15,288.15,0.0,0.9448827816074257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210830.0,505.28857058777794,294.15,293.15,290.7118495620872,505.28857058777794,504.70851825512966,0.0,293.15,288.15,0.0,0.9448825476492829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210860.0,505.28857058777794,294.15,293.15,290.71113415334514,505.28857058777794,505.061615133391,0.0,293.15,288.15,0.0,0.9448823222571134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210890.0,505.28857058777794,294.15,293.15,290.7104353070373,505.28857058777794,505.42230456334664,0.0,293.15,288.15,0.0,0.9448795806103201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210920.0,505.28857058777794,294.15,293.15,290.7097613449901,505.28857058777794,505.794460465417,0.0,293.15,288.15,0.0,0.9448803253146141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210950.0,505.28857058777794,294.15,293.15,290.709113647983,505.28857058777794,506.1788856765971,0.0,293.15,288.15,0.0,0.9448817338818302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10210980.0,505.28857058777794,294.15,293.15,290.7084923541099,505.28857058777794,506.57583814312653,0.0,293.15,288.15,0.0,0.9448815411474334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211010.0,505.28857058777794,294.15,293.15,290.7078971911594,505.28857058777794,506.98539412215257,0.0,293.15,288.15,0.0,0.9448813039770508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211040.0,505.28857058777794,294.15,293.15,290.7073273805293,505.28857058777794,507.40739966404857,0.0,293.15,288.15,0.0,0.9448811064242941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211070.0,505.28857058777794,294.15,293.15,290.70678052051517,505.28857058777794,507.84096127435487,0.0,293.15,288.15,0.0,0.9448809238619906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211100.0,505.28857058777794,294.15,293.15,290.70625483498213,505.28857058777794,508.2854502781937,0.0,293.15,288.15,0.0,0.9448807520071535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211130.0,505.28857058777794,294.15,293.15,290.705749657849,505.28857058777794,508.74072511948134,0.0,293.15,288.15,0.0,0.9448805833645564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211160.0,505.28857058777794,294.15,293.15,290.70526452844985,505.28857058777794,509.2067303332483,0.0,293.15,288.15,0.0,0.9448804200756925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211190.0,505.28857058777794,294.15,293.15,290.70479905988145,505.28857058777794,509.6834391722013,0.0,293.15,288.15,0.0,0.9448802599990686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211220.0,505.28857058777794,294.15,293.15,290.7043528947438,505.28857058777794,510.17083447484765,0.0,293.15,288.15,0.0,0.9448801052761778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211250.0,505.28857058777794,294.15,293.15,290.7039256901956,505.28857058777794,510.66890228572987,0.0,293.15,288.15,0.0,0.9448799537655271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211280.0,505.28857058777794,294.15,293.15,290.7035171128464,505.28857058777794,511.1776297280045,0.0,293.15,288.15,0.0,0.9448798092147296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211310.0,505.28857058777794,294.15,293.15,290.70312683695045,505.28857058777794,511.69700429401706,0.0,293.15,288.15,0.0,0.9448796684115452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211340.0,505.28857058777794,294.15,293.15,290.7027545437096,505.28857058777794,512.2270136087251,0.0,293.15,288.15,0.0,0.9448795308206009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211370.0,505.28857058777794,294.15,293.15,290.70239992095003,505.28857058777794,512.7676453507967,0.0,293.15,288.15,0.0,0.9448793964418966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211400.0,505.28857058777794,294.15,293.15,290.7020626629266,505.28857058777794,513.3188872262899,0.0,293.15,288.15,0.0,0.9448792658108055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211430.0,505.28857058777794,294.15,293.15,290.7017424702103,505.28857058777794,513.8807269598648,0.0,293.15,288.15,0.0,0.9448779809148273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211460.0,505.28857058777794,294.15,293.15,290.7014394249218,505.28857058777794,514.4533219234838,0.0,293.15,288.15,0.0,0.9448771328834817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211490.0,505.28857058777794,294.15,293.15,290.70115520095317,505.28857058777794,515.0375488603783,0.0,293.15,288.15,0.0,0.9448770954073491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211520.0,505.28857058777794,294.15,293.15,290.70089084630223,505.28857058777794,515.6340129877756,0.0,293.15,288.15,0.0,0.9448770916597358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211550.0,505.28857058777794,294.15,293.15,290.7006463088298,505.28857058777794,516.2428301884446,0.0,293.15,288.15,0.0,0.9448770590019631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211580.0,505.28857058777794,294.15,293.15,290.7004213441621,505.28857058777794,516.8640295358498,0.0,293.15,288.15,0.0,0.9448770161720971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211610.0,505.28857058777794,294.15,293.15,290.700215648207,505.28857058777794,517.4976111669143,0.0,293.15,288.15,0.0,0.9448769695946179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211640.0,505.28857058777794,294.15,293.15,290.700028901507,505.28857058777794,518.1435655803796,0.0,293.15,288.15,0.0,0.944876925158632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211670.0,505.28857058777794,294.15,293.15,290.6998607840173,505.28857058777794,518.8018800720617,0.0,293.15,288.15,0.0,0.9448768801872727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211700.0,505.28857058777794,294.15,293.15,290.69971097996364,505.28857058777794,519.472540880754,0.0,293.15,288.15,0.0,0.9448768373574068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211730.0,505.28857058777794,294.15,293.15,290.6995791793736,505.28857058777794,520.1555339037895,0.0,293.15,288.15,0.0,0.9448767923860475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211760.0,505.28857058777794,294.15,293.15,290.69946507849437,505.28857058777794,520.8508449356432,0.0,293.15,288.15,0.0,0.9448767495561816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211790.0,505.28857058777794,294.15,293.15,290.6993683798393,505.28857058777794,521.5584597474825,0.0,293.15,288.15,0.0,0.9448767067263156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211820.0,505.28857058777794,294.15,293.15,290.69928715017477,505.28857058777794,522.2776219752445,0.0,293.15,288.15,0.0,0.9448766617549564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211850.0,505.28857058777794,294.15,293.15,290.6992125248614,505.28857058777794,523.0044280817785,0.0,293.15,288.15,0.0,0.9448766173189705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211880.0,505.28857058777794,294.15,293.15,290.69913841001994,505.28857058777794,523.7361625338473,0.0,293.15,288.15,0.0,0.9448765760952246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211910.0,505.28857058777794,294.15,293.15,290.69906355663664,505.28857058777794,524.472250714534,0.0,293.15,288.15,0.0,0.9448765311238654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211940.0,505.28857058777794,294.15,293.15,290.6989984246577,505.28857058777794,525.2173959894675,0.0,293.15,288.15,0.0,0.9448764882939994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10211970.0,505.28857058777794,294.15,293.15,290.6989885961644,505.28857058777794,525.9921555529392,0.0,293.15,288.15,0.0,0.9448764449287601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212000.0,505.28857058777794,294.15,293.15,290.69908663603934,505.28857058777794,526.8207118631589,0.0,293.15,288.15,0.0,0.9448764020988942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212030.0,505.28857058777794,294.15,293.15,290.69927513618774,505.28857058777794,527.6960562473123,0.0,293.15,288.15,0.0,0.9448763592690282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212060.0,505.28857058777794,294.15,293.15,290.6995439737879,505.28857058777794,528.6142288583525,0.0,293.15,288.15,0.0,0.944876315903789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212090.0,505.28857058777794,294.15,293.15,290.699912820723,505.28857058777794,529.5846911134499,0.0,293.15,288.15,0.0,0.9448762730739231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212120.0,505.28857058777794,294.15,293.15,290.7004000818006,505.28857058777794,530.6165241538419,0.0,293.15,288.15,0.0,0.9448762318501771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212150.0,505.28857058777794,294.15,293.15,290.70097835955823,505.28857058777794,531.6982921504035,0.0,293.15,288.15,0.0,0.9448761890203111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212180.0,505.28857058777794,294.15,293.15,290.7016079495738,505.28857058777794,532.8128135274245,0.0,293.15,288.15,0.0,0.9448761456550718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212210.0,505.28857058777794,294.15,293.15,290.702277458658,505.28857058777794,533.9553568906958,0.0,293.15,288.15,0.0,0.944876104431326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212240.0,505.28857058777794,294.15,293.15,290.7029901441569,505.28857058777794,535.1276648226341,0.0,293.15,288.15,0.0,0.94487606320758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212270.0,505.28857058777794,294.15,293.15,290.7037705774927,505.28857058777794,536.3411008427873,0.0,293.15,288.15,0.0,0.944876018771594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212300.0,505.28857058777794,294.15,293.15,290.7046428076211,505.28857058777794,537.6069779259718,0.0,293.15,288.15,0.0,0.944875979153968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212330.0,505.28857058777794,294.15,293.15,290.7055929888469,505.28857058777794,538.9197218899212,0.0,293.15,288.15,0.0,0.9448759379302221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212360.0,505.28857058777794,294.15,293.15,290.70659606387443,505.28857058777794,540.2686253001615,0.0,293.15,288.15,0.0,0.9448758945649828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212390.0,505.28857058777794,294.15,293.15,290.7076436123399,505.28857058777794,541.6502871783982,0.0,293.15,288.15,0.0,0.9448758533412368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212420.0,505.28857058777794,294.15,293.15,290.7087383907327,505.28857058777794,543.0662563685764,0.0,293.15,288.15,0.0,0.9448758121174909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212450.0,505.28857058777794,294.15,293.15,290.70990048073617,505.28857058777794,544.525900514408,0.0,293.15,288.15,0.0,0.944875770893745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212480.0,505.28857058777794,294.15,293.15,290.71114791468875,505.28857058777794,546.037811107089,0.0,293.15,288.15,0.0,0.944875728063879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212510.0,505.28857058777794,294.15,293.15,290.7124615322558,505.28857058777794,547.593959425747,0.0,293.15,288.15,0.0,0.944875686840133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212540.0,505.28857058777794,294.15,293.15,290.71381342308007,505.28857058777794,549.1822500397057,0.0,293.15,288.15,0.0,0.9448756450810137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212570.0,505.28857058777794,294.15,293.15,290.7152024490289,505.28857058777794,550.8024389041312,0.0,293.15,288.15,0.0,0.9448756059987611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212600.0,505.28857058777794,294.15,293.15,290.7166460081875,505.28857058777794,552.4626012954534,0.0,293.15,288.15,0.0,0.9448755647750151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212630.0,505.28857058777794,294.15,293.15,290.7181874146328,505.28857058777794,554.1826188185245,0.0,293.15,288.15,0.0,0.9448755230158958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212660.0,505.28857058777794,294.15,293.15,290.71988293112526,505.28857058777794,555.9885362110159,0.0,293.15,288.15,0.0,0.9448754817921499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212690.0,505.28857058777794,294.15,293.15,290.72178292259366,505.28857058777794,557.9041791883328,0.0,293.15,288.15,0.0,0.9448754405684039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212720.0,505.28857058777794,294.15,293.15,290.7239216777511,505.28857058777794,559.9465308984118,0.0,293.15,288.15,0.0,0.9448753993446579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212750.0,505.28857058777794,294.15,293.15,290.7262567189009,505.28857058777794,562.0982393956634,0.0,293.15,288.15,0.0,0.944875358120912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212780.0,505.28857058777794,294.15,293.15,290.7287255972149,505.28857058777794,564.332674768075,0.0,293.15,288.15,0.0,0.944875318503286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212810.0,505.28857058777794,294.15,293.15,290.7313012880196,505.28857058777794,566.6386850115405,0.0,293.15,288.15,0.0,0.94487527727954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212840.0,505.28857058777794,294.15,293.15,290.7339749628458,505.28857058777794,569.0130477364464,0.0,293.15,288.15,0.0,0.944875237661914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212870.0,505.28857058777794,294.15,293.15,290.73676810459114,505.28857058777794,571.4661109813056,0.0,293.15,288.15,0.0,0.9448751964381681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212900.0,505.28857058777794,294.15,293.15,290.7397101858675,505.28857058777794,574.0119686118613,0.0,293.15,288.15,0.0,0.9448751552144221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212930.0,505.28857058777794,294.15,293.15,290.7428150008469,505.28857058777794,576.6578772576471,0.0,293.15,288.15,0.0,0.944875115596796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212960.0,505.28857058777794,294.15,293.15,290.74609992340254,505.28857058777794,579.4128392168102,0.0,293.15,288.15,0.0,0.9448750743730501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10212990.0,505.28857058777794,294.15,293.15,290.7496044373039,505.28857058777794,582.2959578518169,0.0,293.15,288.15,0.0,0.9448750347554241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213020.0,505.28857058777794,294.15,293.15,290.7533721650849,505.28857058777794,585.3284813979606,0.0,293.15,288.15,0.0,0.9448749935316781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213050.0,505.28857058777794,294.15,293.15,290.7574101617602,505.28857058777794,588.5154988844309,0.0,293.15,288.15,0.0,0.9448749539140522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213080.0,505.28857058777794,294.15,293.15,290.76170738587683,505.28857058777794,591.8540257419976,0.0,293.15,288.15,0.0,0.9448749142964261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213110.0,505.28857058777794,294.15,293.15,290.76622521140877,505.28857058777794,595.3285537524298,0.0,293.15,288.15,0.0,0.9448748730726803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213140.0,505.28857058777794,294.15,293.15,290.77092415441524,505.28857058777794,598.9228919833064,0.0,293.15,288.15,0.0,0.9448748318489343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213170.0,505.28857058777794,294.15,293.15,290.7758071948734,505.28857058777794,602.6396677603072,0.0,293.15,288.15,0.0,0.9448747906251883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213200.0,505.28857058777794,294.15,293.15,290.7808896372837,505.28857058777794,606.4870187174201,0.0,293.15,288.15,0.0,0.9448747526136823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213230.0,505.28857058777794,294.15,293.15,290.7861800465474,505.28857058777794,610.4713992731247,0.0,293.15,288.15,0.0,0.9448747113899363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213260.0,505.28857058777794,294.15,293.15,290.79166232724344,505.28857058777794,614.5846847596853,0.0,293.15,288.15,0.0,0.9448746701661903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213290.0,505.28857058777794,294.15,293.15,290.79732674814994,505.28857058777794,618.824964256179,0.0,293.15,288.15,0.0,0.9448746305485644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213320.0,505.28857058777794,294.15,293.15,290.8031714856234,505.28857058777794,623.1925291880722,0.0,293.15,288.15,0.0,0.9448745893248184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213350.0,505.28857058777794,294.15,293.15,290.8092308283387,505.28857058777794,627.7040231211523,0.0,293.15,288.15,0.0,0.9448745497071924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213380.0,505.28857058777794,294.15,293.15,290.8155326828945,505.28857058777794,632.3734869360658,0.0,293.15,288.15,0.0,0.9448745084834465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213410.0,505.28857058777794,294.15,293.15,290.8220120788873,505.28857058777794,637.1732832130526,0.0,293.15,288.15,0.0,0.9448744672597005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213440.0,505.28857058777794,294.15,293.15,290.82864258111084,505.28857058777794,642.0925099004136,0.0,293.15,288.15,0.0,0.9448744276420744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213470.0,505.28857058777794,294.15,293.15,290.8355700064636,505.28857058777794,647.1977520370202,0.0,293.15,288.15,0.0,0.9448743864183284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213500.0,505.28857058777794,294.15,293.15,290.84291181614617,505.28857058777794,652.5441677353858,0.0,293.15,288.15,0.0,0.9448743451945825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213530.0,505.28857058777794,294.15,293.15,290.8504827730094,505.28857058777794,658.0512583802639,0.0,293.15,288.15,0.0,0.9448743055769565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213560.0,505.28857058777794,294.15,293.15,290.85812786869036,505.28857058777794,663.6505842307078,0.0,293.15,288.15,0.0,0.9448742643532105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213590.0,505.28857058777794,294.15,293.15,290.86588267277006,505.28857058777794,669.3584827048758,0.0,293.15,288.15,0.0,0.9448742231294646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213620.0,505.28857058777794,294.15,293.15,290.8737849881021,505.28857058777794,675.1925916412282,0.0,293.15,288.15,0.0,0.9448741819057186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213650.0,505.28857058777794,294.15,293.15,290.8818066997813,505.28857058777794,681.1409936673758,0.0,293.15,288.15,0.0,0.9448741401465993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213680.0,505.28857058777794,294.15,293.15,290.88991468744115,505.28857058777794,687.1894091711241,0.0,293.15,288.15,0.0,0.9448740989228533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213710.0,505.28857058777794,294.15,293.15,290.8980410726181,505.28857058777794,693.3075927564871,0.0,293.15,288.15,0.0,0.9448740560929875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213740.0,505.28857058777794,294.15,293.15,290.9061400729312,505.28857058777794,699.4747423824788,0.0,293.15,288.15,0.0,0.9448740148692415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213770.0,505.28857058777794,294.15,293.15,290.91425908673085,505.28857058777794,705.7117616571207,0.0,293.15,288.15,0.0,0.9448739736454955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213800.0,505.28857058777794,294.15,293.15,290.9224307606944,505.28857058777794,712.0332222386812,0.0,293.15,288.15,0.0,0.9448739308156295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213830.0,505.28857058777794,294.15,293.15,290.9305832017936,505.28857058777794,718.4067923445363,0.0,293.15,288.15,0.0,0.9448738890565103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213860.0,505.28857058777794,294.15,293.15,290.9386628581898,505.28857058777794,724.8078994498973,0.0,293.15,288.15,0.0,0.9448738446205244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213890.0,505.28857058777794,294.15,293.15,290.9466615318057,505.28857058777794,731.232029449795,0.0,293.15,288.15,0.0,0.9448738033967784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213920.0,505.28857058777794,294.15,293.15,290.95457900555976,505.28857058777794,737.6782230448125,0.0,293.15,288.15,0.0,0.9448737621730324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213950.0,505.28857058777794,294.15,293.15,290.9624062897052,505.28857058777794,744.141599740979,0.0,293.15,288.15,0.0,0.9448737188077931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10213980.0,505.28857058777794,294.15,293.15,290.97013643955887,505.28857058777794,750.618088615741,0.0,293.15,288.15,0.0,0.9448736759779273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214010.0,505.28857058777794,294.15,293.15,290.9777692638216,505.28857058777794,757.1065300061911,0.0,293.15,288.15,0.0,0.9448736315419414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214040.0,505.28857058777794,294.15,293.15,290.9853090119623,505.28857058777794,763.6078416239902,0.0,293.15,288.15,0.0,0.9448735881767021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214070.0,505.28857058777794,294.15,293.15,290.99280297671066,505.28857058777794,770.1423860790599,0.0,293.15,288.15,0.0,0.9448735453468361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214100.0,505.28857058777794,294.15,293.15,291.0002793872652,505.28857058777794,776.7222566590746,0.0,293.15,288.15,0.0,0.9448735003754769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214130.0,505.28857058777794,294.15,293.15,291.0076882851899,505.28857058777794,783.3245478908624,0.0,293.15,288.15,0.0,0.944873455939491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214160.0,505.28857058777794,294.15,293.1514831326799,291.014993103134,505.29326955933146,789.931027197543,0.0027106253468559918,293.1498194951796,288.15,0.004698971553538069,5.728152257380916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214190.0,504.5003720341775,294.15,309.6401017829709,291.0867080863616,4566.510856224866,795.2558780966457,8.788133080635621,291.10926431696583,288.15,4062.0104841906887,148445.9811604482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214220.0,503.9366392242585,294.15,303.6125794554835,291.2689938763657,15446.842195483483,796.8902265542678,17.89966877475955,291.25600357679843,288.15,14942.905556259224,286352.08973301045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214250.0,503.9375116092423,294.15,303.1038204231023,291.4712689909272,16717.97109990945,797.0635423836432,18.688378417508872,291.45899381330116,288.15,16214.033588300208,307093.33273808914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214280.0,503.93673857028585,294.15,302.9135652894825,291.6641062848914,16724.754360650986,797.2163062099073,18.692479497899487,291.65245390293086,288.15,16220.8176220807,301088.14362435497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214310.0,503.9363829521896,294.15,302.6985914102464,291.84744988537784,16885.248838821528,797.3737857701816,18.789178433600313,291.83639699784527,288.15,16381.312455869338,296430.4141213938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214340.0,503.93623997383645,294.15,302.4891630040613,292.0219557579309,17051.784949183304,797.5232203673494,18.888866973964532,292.0114701387139,288.15,16547.84870920947,292125.07251411094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214370.0,503.93628579025267,294.15,302.2765796420081,292.18814251559166,17271.55364808618,797.6762817106503,19.019420460646334,292.17819242413117,288.15,16767.61736229593,288215.68667576317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214400.0,503.9364432292092,294.15,302.0533298791041,292.3466719677898,17580.220631002227,797.8291700609896,19.20089608184587,292.337231564591,288.15,17076.284187773017,285174.2175437391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214430.0,503.93674410062977,294.15,301.8464799046265,292.4980025941662,17838.72819266388,797.963014607755,19.35121764599476,292.4890382175191,288.15,17334.79144856325,282117.6976365194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214460.0,503.93727959857887,294.15,301.66341780083314,292.6424855736852,18008.842061950458,798.082771012033,19.4493262454012,292.63394955544544,288.15,17504.904782351878,278488.3200870498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214490.0,503.93803291660873,294.15,301.489855660147,292.7804769524601,18159.010110070674,798.1937196492694,19.53540359666849,292.772355231303,288.15,17655.072077154065,274838.02559415845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214520.0,503.93903290028265,294.15,301.32622953572115,292.9119328911257,18284.845440361885,798.2970667667727,19.607156136908635,292.9042240773113,288.15,17780.906407461604,271162.97602518316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214550.0,503.9402498038162,294.15,301.1676580610133,293.03687345119545,18409.928518564986,798.3953915985808,19.67814241900977,293.02956887565966,288.15,17905.98826876117,267605.07383638085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214580.0,503.9416792418107,294.15,301.01374040993545,293.15544576873907,18534.797858051377,798.4888070084019,19.748675119125288,293.1485337216599,288.15,18030.856178809565,264189.91119238816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214610.0,503.94331865019285,294.15,300.86428708311126,293.26782803772784,18659.327356436625,798.577572484376,19.818688313828975,293.26129536584546,288.15,18155.384037786433,260906.52922226107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214640.0,503.9451641705861,294.15,300.71904452136357,293.37421750220267,18783.722406021934,798.6619229091793,19.888302404264387,293.36805039153114,288.15,18279.77724185135,257752.92937146118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214670.0,503.9472124982802,294.15,300.5778208381191,293.4748204068316,18907.96341785127,798.7420745399202,19.957510562629107,293.4690047294917,288.15,18404.016205352993,254724.63522338768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214700.0,503.94946026429506,294.15,300.4404345070788,293.56984719495665,19032.05851016414,798.8182375195158,20.026321436721954,293.5643687575804,288.15,18528.109049899846,251816.5632668215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214730.0,503.95190381147563,294.15,300.3067059517931,293.65951003573406,19156.044985773893,798.8906120576206,20.094759611879574,293.6543547651451,288.15,18652.09308196242,249023.6878693424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214760.0,503.95454253526225,294.15,300.17657819717687,293.7440198950602,19279.26437044843,798.9591950478438,20.162467778491777,293.7391739612736,288.15,18775.309827913166,246339.77074048706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214790.0,503.9574841136407,294.15,300.05347898840216,293.8235772440151,19380.814641294688,799.0203536542347,20.218040842571614,293.8190263582518,288.15,18876.857157181046,243694.33423737832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214820.0,503.96088544763575,294.15,299.94101029404175,293.89838626211184,19441.285963756247,799.0750224388294,20.251035655675636,293.8941134655773,288.15,18937.32507830861,240940.19964119073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214850.0,503.96453227905283,294.15,299.8312747355359,293.9686579667561,19502.35838757875,799.1272316444872,20.284285232153525,293.9646505736358,288.15,18998.3938552997,238271.10025017703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214880.0,503.96843688288857,294.15,299.72450414811806,294.0345958168759,19561.788535421678,799.1767979916233,20.316570307157637,294.03084136503463,288.15,19057.82009853879,235693.88628137702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214910.0,503.9725857555516,294.15,299.6202120793268,294.09639666897624,19621.513759256843,799.2239136918766,20.348946105591992,294.0928832806752,288.15,19117.54117350129,233219.87468693985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214940.0,503.97698447855106,294.15,299.51844194182047,294.15425109242403,19680.792448069344,799.2686870730945,20.381011154023952,294.1509672680583,288.15,19176.815463590792,230835.7143186505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10214970.0,503.98162970490137,294.15,299.41901696436156,294.2083424008741,19740.001762432028,799.311236962226,20.412970678600267,294.2052771100585,288.15,19236.020132727128,228542.8185389994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215000.0,503.98652441247816,294.15,299.32190714979725,294.2588476208095,19798.853406904727,799.3516649973819,20.444670080421933,294.25599023075375,288.15,19294.86688249225,226334.5794197358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215030.0,503.9916674386724,294.15,299.22699438847513,294.30593711462154,19857.460081311383,799.3900839811347,20.476171385081887,294.30327745053654,288.15,19353.46841387271,224207.10735772568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215060.0,503.99705853609544,294.15,299.13418703097165,294.3497740692377,19915.894643797812,799.4265943971575,20.507514747245256,294.34730238232794,288.15,19411.897585261715,222157.77618303933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215090.0,504.0026980699006,294.15,299.0434085821886,294.39051577936067,19974.147394197436,799.4612899180979,20.538695837470403,294.38822272904946,288.15,19470.144696127536,220183.44308263942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215120.0,504.00858629675326,294.15,298.95458413993885,294.4283125155811,20032.219806844852,799.4942606833483,20.569716324379087,294.4261891655887,288.15,19528.2112205481,218280.78514808908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215150.0,504.01472334620325,294.15,298.86764063751144,294.4633079383931,20090.128345675985,799.5255925873481,20.600585845000563,294.46134574763244,288.15,19586.11362232978,216446.75195784718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215180.0,504.02110939341316,294.15,298.7825095982517,294.4956395962397,20147.886359097036,799.5553670161094,20.631312300878864,294.4938304065297,288.15,19643.865249703624,214678.40244736327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215210.0,504.02774462977214,294.15,298.69912646835166,294.52543919129323,20205.506406843266,799.5836614920181,20.661903110389037,294.523775212888,288.15,19701.478662213492,212973.10511755783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215240.0,504.03462920151975,294.15,298.617429764595,294.55283267910977,20263.00094891226,799.6105497268867,20.692365578715766,294.5513064792313,288.15,19758.96631971074,211328.17874318027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215270.0,504.0417632246702,294.15,298.53736132176573,294.5779403873823,20320.38093324145,799.6361016945166,20.72270615318239,294.57654487564633,288.15,19816.339170016778,209741.22353963254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215300.0,504.04914678501825,294.15,298.45886623177057,294.60087720693,20377.65671783349,799.6603838785214,20.75293091830259,294.5996056235293,288.15,19873.607571048473,208209.76237181638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215330.0,504.0567798996288,294.15,298.3818923364788,294.62175280870423,20434.838413206704,799.6834594571548,20.783045779847303,294.6205987096643,288.15,19930.781633307077,206731.64694881835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215360.0,504.06466277020394,294.15,298.3063927282677,294.64067197483905,20491.913738386607,799.7053749349693,20.81304483762369,294.6396292252922,288.15,19987.849075616403,205304.58738688633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215390.0,504.07351008412377,294.15,298.23913375910524,294.6577353561699,20507.966675701093,799.7186903192742,20.821468153989137,294.6567960929387,288.15,20003.89316561697,203845.22140315906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215420.0,504.0840547681882,294.15,298.18525509205074,294.6731335419967,20458.09327674198,799.7263541388006,20.795263172295485,294.6722850430838,288.15,19954.009221973793,202177.47308897178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215450.0,504.0952118225673,294.15,298.1331402727182,294.6870024763765,20405.455420494043,799.7337300887865,20.767556341284628,294.68623946330405,288.15,19901.360208671475,200524.10131001932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215480.0,504.10692497994467,294.15,298.08200215304197,294.6994243878605,20353.500125736387,799.7408581342918,20.740158574710392,294.69874224662345,288.15,19849.393200756444,198918.19778537078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215510.0,504.11739011975624,294.15,298.0179883744529,294.71046915450825,20383.5436351655,799.762571443317,20.755998485568988,294.7098679492665,288.15,19879.426245045743,197514.70351488967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215540.0,504.12486573091894,294.15,297.9309682988572,294.72000397366253,20543.472416411685,799.7931634882657,20.840065473419997,294.7194942272231,288.15,20039.347550680766,196631.19693989705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215570.0,504.1319306539252,294.15,297.8424341475412,294.72800740056783,20720.720963304502,799.8239688472177,20.932695141190887,294.7275856324085,288.15,20216.589032650576,195871.18832338578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215600.0,504.1385611795102,294.15,297.75265175083024,294.7345280140066,20914.591920065464,799.8544397628947,21.033367956296452,294.73419126748774,288.15,20410.453358885956,195202.8401913966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215630.0,504.14511981973953,294.15,297.66441002549686,294.7396266768918,21109.980853657253,799.8833957659537,21.134157392882788,294.73937040375375,288.15,20605.835733837514,194573.62237206634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215660.0,504.1516084490027,294.15,297.57776691010747,294.743373318642,21306.38330519007,799.9109197122588,21.234799736174182,294.7431930897172,288.15,20802.231696741066,193978.36534044126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215690.0,504.1562055256361,294.15,297.481087802112,294.7458264483875,21577.98796367826,799.9502818970454,21.372891012602626,294.74572201447694,288.15,21073.831758152624,193537.8596488985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215720.0,504.15740426808804,294.15,297.3660897147694,294.7468352737786,21971.243682924935,799.9963527343009,21.57064149395902,294.74681584740387,288.15,21467.086278656847,193515.2465638448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215750.0,504.1596699207312,294.15,297.2621045565971,294.74638203201715,22310.30296894958,800.0288657603647,21.73910406092515,294.7464400706093,288.15,21806.143299028852,193468.96300102485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215780.0,504.16445612599034,294.15,297.17738880672016,294.74472321712506,22546.559386506822,800.0521610047205,21.85539891595257,294.744842610593,288.15,22042.394930380833,193124.10339755655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215810.0,504.17024785299674,294.15,297.1013559473565,294.742011867962,22735.901180612993,800.0668612090119,21.947965969500107,294.7421861513443,288.15,22231.730932759998,192696.6176927395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215840.0,504.1778532815261,294.15,297.0379741685258,294.738433667278,22855.117830576735,800.0759991949946,22.005962178391947,294.7386518217758,288.15,22350.93997729521,192079.43622987147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215870.0,504.18553224038726,294.15,296.97607721773005,294.73409065550027,22971.76297958818,800.0846209257288,22.06249587260022,294.73434967485946,288.15,22467.577447347794,191469.82735854283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215900.0,504.193184435558,294.15,296.9150823637526,294.72902632045077,23089.364130679092,800.0928301351466,22.119282996222974,294.72932389640187,288.15,22585.170946243536,190882.42507123706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215930.0,504.2025435037177,294.15,296.86443503037367,294.7232933739612,23140.779983710443,800.0894445544308,22.14404194464651,294.7236235677574,288.15,22636.577440206725,190221.0910828061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215960.0,504.2152529810866,294.15,296.8312790309184,294.71713167260043,23084.901116987206,800.0786048000238,22.117120949576595,294.7174805863714,288.15,22580.68586400612,189281.83070153484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10215990.0,504.228593659687,294.15,296.7996538554269,294.71066346488874,23024.225030372127,800.0684160419911,22.08783548643067,294.7110291578021,288.15,22519.99643671244,188320.36453354708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216020.0,504.2423862311012,294.15,296.768489758341,294.703909902063,22964.51654932155,800.0587811302851,22.058962105523968,294.70429130071557,288.15,22460.27416309045,187379.89293550636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216050.0,504.2566699943887,294.15,296.7378888388946,294.69689153249254,22905.03703282595,800.0496225828819,22.03014509097377,294.69728753803065,288.15,22400.78036283156,186458.25990692657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216080.0,504.27146753325354,294.15,296.7078574601355,294.68962678481785,22845.64918929941,800.0408235404713,22.001318142174217,294.6900364580942,288.15,22341.377721766155,185554.38077856504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216110.0,504.3061130366064,294.15,296.75664233315524,294.68223944801696,22255.073210888404,799.9417126162955,21.71171669964907,294.6826305068533,288.15,21750.767097851796,183895.1647506642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216140.0,504.3873509409225,294.15,296.9478017123135,294.676447226351,20881.725221876244,799.7883696853432,21.016218519494497,294.6767206105685,288.15,20377.33787093532,179915.06844117952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216170.0,504.47483577346236,294.15,297.0983602217234,294.6728299513999,19869.05699399347,799.7076277090559,20.48213818156939,294.67300529797785,288.15,19364.582158220008,176050.34261141805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216200.0,504.53711821149,294.15,297.14472928932673,294.6700606733385,19422.231133153196,799.6736451096208,20.240331717590603,294.6702154973281,288.15,18917.694014941706,173830.99458119544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216230.0,504.5772922962189,294.15,297.1248239902279,294.6674913641308,19332.016706856302,799.7010527700685,20.19102193917924,294.66765494310334,288.15,18827.43941456008,172406.75918279978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216260.0,504.57273063935287,294.15,297.0052546913824,294.6639948943952,19731.954552432275,799.7660150383241,20.408311809558914,294.6642349829141,288.15,19227.381821792922,172541.73444157225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216290.0,504.56285714384137,294.15,296.8782496509298,294.65911901958617,20186.75143682814,799.8311862682292,20.65166760867971,294.65943726247764,288.15,19682.188579684298,172959.82353036545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216320.0,504.55023786234506,294.15,296.7492828904331,294.6528546910875,20675.844209912055,799.8953408595621,20.90907693980808,294.6532500010797,288.15,20171.29397204971,173478.16072352347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216350.0,504.5349951565643,294.15,296.61820467740785,294.645228355949,21205.9818867999,799.9620213283164,21.183236268886194,294.6456983688696,288.15,20701.446891643332,174071.12824387633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216380.0,504.51604760122484,294.15,296.4819727740759,294.6361875987244,21795.164136146417,800.0291001726247,21.482235756650198,294.6367339348919,288.15,21290.648088545193,174818.99293040714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216410.0,504.49706857614507,294.15,296.3490128894954,294.625747924014,22398.249440399013,800.0929650626256,21.78233283548412,294.6263660253281,288.15,21893.75237182287,175601.3854985437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216440.0,504.4783910450105,294.15,296.2199560655873,294.61397250631575,23011.771750467382,800.1537368940391,22.08169858982943,294.61465745236904,288.15,22507.293359422372,176397.26643595975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216470.0,504.45834700943993,294.15,296.0900432599087,294.6009164764666,23669.450016498362,800.2172187959909,22.39625971689648,294.6016655248122,288.15,23164.99166948892,177250.41578915832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216500.0,504.4358264788939,294.15,295.95559114259316,294.586522491272,24397.020196759466,800.2813788394922,22.73693955483989,294.58733775681054,288.15,23892.584370280572,178252.4865309781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216530.0,504.42491204625367,294.15,295.8577494921583,294.57086560679704,24880.358196040557,800.3009557197298,22.959189378516253,294.5717273555056,288.15,24375.9332839943,178979.12371135474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216560.0,504.4327775812287,294.15,295.8178319027392,294.5548808186186,24964.105171808234,800.292099361919,22.997373110245405,294.5557409300791,288.15,24459.672394227007,178820.4693215939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216590.0,504.442031762176,294.15,295.7828796023569,294.5389774709416,25020.35886551145,800.2836482749386,23.02296728832312,294.53983199563277,288.15,24515.916833749274,178531.69598354443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216620.0,504.4510253616002,294.15,295.74797938075864,294.5231609297446,25080.531275878962,800.2758526282985,23.050298392387937,294.52401017062175,288.15,24576.080250517363,178259.5265257619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216650.0,504.45988758058996,294.15,295.7135363198362,294.5074302508684,25141.165333063138,800.2684369036608,23.07779093229126,294.5082741199298,288.15,24636.70544548255,177999.23738659397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216680.0,504.4686582839086,294.15,295.67967439326674,294.49178814517927,25201.761660242002,800.2614211953858,23.105218116868024,294.4926264447579,288.15,24697.293001958093,177748.11132565344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216710.0,504.4718275337038,294.15,295.63170778067854,294.47620760761174,25381.643580183267,800.273651616331,23.18636432544992,294.4770470831148,288.15,24877.171752649563,177641.0571814016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216740.0,504.4651834055626,294.15,295.55935740845825,294.4602918215748,25751.416611265147,800.2977508580942,23.351867996466197,294.4611529027512,288.15,25246.951427859585,177946.0313528342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216770.0,504.4628922997469,294.15,295.50141310381645,294.4439146110875,26011.29669586436,800.3012422615885,23.467148382428483,294.44478982613293,288.15,25506.833803564612,178192.03275441696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216800.0,504.4698648567913,294.15,295.4704439811641,294.42752394918466,26071.105609147122,800.2911827915005,23.493556481823884,294.4283902093769,288.15,25566.63574429033,178040.2152749392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216830.0,504.4774058190996,294.15,295.4418684510372,294.411327284097,26118.27689561901,800.2816769953221,23.51435242665391,294.41218299031095,288.15,25613.79948979991,177833.27775012777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216860.0,504.4847529507647,294.15,295.41349871709474,294.39530738065173,26167.468291482528,800.2727352174737,23.53600995811029,294.39615286643266,288.15,25662.983538531764,177636.83398506694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216890.0,504.4919689442572,294.15,295.385556570026,294.3794678294804,26217.012760205933,800.2642374271007,23.557792950421927,294.3803032343438,288.15,25712.520791261675,177448.5793210573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216920.0,504.4990625689399,294.15,295.3580718810733,294.36380711444815,26266.647852303446,800.2561581045633,23.579585684254972,294.3646325412849,288.15,25762.148789734507,177267.43896571954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216950.0,504.5060277781334,294.15,295.33103221482526,294.3483235256677,26316.409146511236,800.2484803202095,23.601403684159163,294.3491390796605,288.15,25811.903118733102,177093.26875215795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10216980.0,504.5128589465404,294.15,295.30442773132177,294.3330154988287,26366.3146230825,800.2411869563018,23.623254687335226,294.3338212854724,288.15,25861.80176413596,176925.99982021487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217010.0,504.5195522573149,294.15,295.2782509295342,294.3178812658098,26416.36141546284,800.2342582703401,23.645137276999225,294.3186773872478,288.15,25911.841863205525,176765.50357228232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217040.0,504.5261359209339,294.15,295.2525711011072,294.30291855288186,26465.769276795105,800.2273661068093,23.666710783854697,294.30370525613705,288.15,25961.243140874172,176611.21762576184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217070.0,504.5430446414648,294.15,295.252003926152,294.28818331136637,26300.22520541817,800.1879750001742,23.59429387436419,294.2889480725651,288.15,25795.682160776705,176237.54880283703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217100.0,504.58033241051584,294.15,295.29508119173653,294.2743790732236,25800.639341796425,800.128093055748,23.373716413566477,294.2750854286482,288.15,25296.05900938591,175196.65315934498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217130.0,504.6231023311968,294.15,295.34234799916356,294.26178757410514,25285.72211419346,800.0712187883844,23.14307678232895,294.2624348950213,288.15,24781.099011862265,174025.18252043004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217160.0,504.6702292699497,294.15,295.3899034355533,294.25035005405516,24782.3850273167,800.0177517521915,22.91428367617359,294.25094098016575,288.15,24277.714798046753,172833.85225451592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217190.0,504.70834102127134,294.15,295.4131960767543,294.2399492040524,24480.375075941127,799.9980051683696,22.77536877495666,294.2404988298785,288.15,23975.666734919854,171842.3615324788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217220.0,504.7238406098226,294.15,295.3936447866712,294.2298719517492,24483.50865472227,800.0003712020916,22.776809172278185,294.230418419045,288.15,23978.78481411245,171483.50373301137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217250.0,504.7374724984281,294.15,295.37109519706996,294.21980240432134,24506.9496139425,800.0026040422104,22.787627160111537,294.22034848652896,288.15,24002.21214144407,171232.12202647544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217280.0,504.7513166057354,294.15,295.3492661826952,294.20974356370067,24527.539779240073,800.0045455475698,22.79712243331819,294.2102886546392,288.15,24022.788462634337,170982.4969751679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
