time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10217310.0,504.7651434172278,294.15,295.3277544985148,294.19970268297413,24548.08615556784,800.0064116344168,22.806591725240402,294.2002465516831,288.15,24043.32101215061,170737.76034398912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217340.0,504.7788997321731,294.15,295.30648010115465,294.1896837537541,24569.1654989076,800.008302318944,22.816300851271926,294.1902261738758,288.15,24064.38659917543,170500.1310413478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217370.0,504.7858643373974,294.15,295.2748466813995,294.1796652630085,24674.57114554305,800.0237042983077,22.864788206880686,294.18021142849744,288.15,24169.78528120565,170363.57557326407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217400.0,504.7803338064083,294.15,295.22468783622395,294.16936199021535,24917.798411587693,800.0478774787623,22.976111011455234,294.1699276960562,288.15,24413.018077781286,170515.67872577053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217430.0,504.7690269206286,294.15,295.16699583829154,294.1586395205014,25228.835983364726,800.0801250767156,23.117323002655137,294.1592281270302,288.15,24724.066956444098,170784.58996542942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217460.0,504.7496548349416,294.15,295.0979001983076,294.1473187174167,25636.25157148341,800.1169938768536,23.300383267245724,294.14793940481155,288.15,25131.50191664847,171255.44211268306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217490.0,504.72962115609363,294.15,295.029326645515,294.13534506785885,26054.06793254206,800.1521499115288,23.485922618210147,294.13599634412054,288.15,25549.338311385967,171766.70328754123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217520.0,504.70965164601955,294.15,294.9623787511912,294.1227528080757,26474.460213843216,800.1852666760503,23.670422995222417,294.1234323914715,288.15,25969.750562197198,172290.62674120473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217550.0,504.69554238161567,294.15,294.9074897992103,294.10960713704156,26802.924835824004,800.2021541833059,23.81309182017498,294.11030711508334,288.15,26298.22929344239,172733.30649110387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217580.0,504.69178706566436,294.15,294.87285697939325,294.0962638349582,26974.975964511435,800.207850680534,23.887310633091833,294.0969652925481,288.15,26470.28417744577,172900.00243845483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217610.0,504.68844503327705,294.15,294.8401964791799,294.0828913688336,27137.409409728953,800.2132195091161,23.957063141017134,294.0835924608642,288.15,26632.720964695676,173031.53923820882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217640.0,504.68461375329474,294.15,294.8078145275117,294.0694998562569,27302.289360678213,800.2184274337371,24.02755445581583,294.07020038769684,288.15,26797.604746924917,173173.8116204072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217670.0,504.6847186403734,294.15,294.7838593287279,294.05611205696414,27393.5305986367,800.2119572730744,24.066428069825648,294.0568075050989,288.15,26888.845879996326,173255.2099998956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217700.0,504.69251791653187,294.15,294.7746915542573,294.04298776552247,27364.281632959028,800.1982972229147,24.053973461715934,294.04366483688034,288.15,26859.589115042494,173123.04321592112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217730.0,504.70090639536386,294.15,294.76673615660235,294.0302286087491,27327.57029234585,800.1852105809841,24.03832805988561,294.03088695370775,288.15,26822.869385950486,172962.6324174194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217760.0,504.7092583424978,294.15,294.7588189158392,294.0178247981014,27292.39311978543,800.1728553449434,24.023321894555203,294.0184651978604,288.15,26787.683861442933,172804.24816102948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217790.0,504.71767774658485,294.15,294.7511252188928,294.0057634206537,27257.296286689198,800.161119105578,24.008335837930517,294.00638645549424,288.15,26752.57860894261,172645.46311779678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217820.0,504.7261483002367,294.15,294.7436182967923,293.994033002298,27222.491747158885,800.1499646967723,23.99346057149508,293.99463926047036,288.15,26717.76559885865,172487.8480060183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217850.0,504.7346869965045,294.15,294.73632063394564,293.9826226273364,27187.745466988315,800.1393590335479,23.978596267537295,293.9832126443375,288.15,26683.01077999181,172330.52157556257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217880.0,504.7431887847779,294.15,294.72904874817783,293.9715207772902,27154.675135890673,800.129511104698,23.964435837253653,293.9720951618889,288.15,26649.931947105895,172175.0943683343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217910.0,504.7507411291234,294.15,294.72028905120203,293.960710082483,27137.054018348215,800.1224452041614,23.956884173011524,293.96127022376896,288.15,26632.303277219093,172036.26279510814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217940.0,504.75602042238154,294.15,294.70799226823794,293.95013040984327,27151.110713489237,800.1180701511976,23.962903724928147,293.95068013127354,288.15,26646.354693066856,171949.23321348938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10217970.0,504.76102528999263,294.15,294.69564220886144,293.93973859338035,27167.017271048207,800.1137897082683,23.96971311481844,293.9402783937795,288.15,26662.256245758213,171875.97942159642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218000.0,504.76595381714924,294.15,294.6835641781352,293.9295327649217,27182.5831398446,800.1097226489413,23.976373822205176,293.93006280840285,288.15,26677.81718602745,171803.55955570348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218030.0,504.77076012815,294.15,294.671678085486,293.9195089465279,27198.369835216814,800.105862162005,23.983126253277618,293.920029464834,288.15,26693.599075088663,171734.06363105564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218060.0,504.7754650093452,294.15,294.6600148490316,293.90966313477725,27214.09902805882,800.1021882361727,23.98985127182657,293.91017431901355,288.15,26709.323563049475,171666.75612361167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218090.0,504.7800643693898,294.15,294.6485637534439,293.8999916477016,27229.827802188378,800.0986959624146,23.996573311602432,293.9004936892123,288.15,26725.04773781899,171601.61754702945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218120.0,504.784543686334,294.15,294.63729762379864,293.89049093470953,27245.7712561648,800.0954221070543,24.003384277229692,293.8909840158538,288.15,26740.986712478465,171538.88421985993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218150.0,504.78646707260026,294.15,294.62236041931436,293.881147809191,27297.847897061507,800.0978744411574,24.025616273974187,293.8816341988446,288.15,26793.061429988906,171512.45992569317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218180.0,504.7835327305784,294.15,294.6003455073074,293.8718375158311,27411.912581123957,800.1041409638206,24.07420627099012,293.8723241080573,288.15,26907.12904839338,171597.60520957402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218210.0,504.78004806152177,294.15,294.57825306374116,293.8625066286131,27529.231285934835,800.1100912098109,24.124028387470368,293.8629935122893,288.15,27024.451237873312,171702.27649383966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218240.0,504.77632620296214,294.15,294.5565690781937,293.85316041736013,27646.109182437463,800.1156968195762,24.17350899212483,293.8536471995385,288.15,27141.3328562345,171812.28325942557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218270.0,504.7723013403268,294.15,294.53516558051433,293.84380562085636,27763.616466704574,800.1210405341591,24.223101918707055,293.84429204725956,288.15,27258.844165364248,171928.5770339602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218300.0,504.7680115743363,294.15,294.5140851198866,293.8344474625996,27881.381889944234,800.1261170078918,24.272649843846043,293.83493325003326,288.15,27376.6138783699,172050.56331410233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218330.0,504.7634802986548,294.15,294.49334631776287,293.8250912120454,27999.17333671012,800.130939783287,24.322055657440117,293.825576057485,288.15,27494.409856411465,172177.22215942366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218360.0,504.75872804201447,294.15,294.472963044127,293.8157418282835,28116.868993770182,800.1353886295133,24.37126949685365,293.81622553498516,288.15,27612.110265728166,172308.91123684062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218390.0,504.75792925434735,294.15,294.45982209396374,293.8064224967416,28166.895311110482,800.129519001377,24.392141522009943,293.8069008933191,288.15,27662.137381856133,172384.72245777945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218420.0,504.76489068531345,294.15,294.45976928474073,293.79735917004695,28102.8799427115,800.1166667829597,24.365425623269093,293.7978200629442,288.15,27598.115052026187,172273.26812516135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218450.0,504.77257589613123,294.15,294.46075833522343,293.78864986350413,28032.007137540648,800.1044596711713,24.33579580660905,293.7890929589031,288.15,27527.234561644516,172130.86432622862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218480.0,504.7803152033818,294.15,294.4616627980924,293.7802825533262,27963.05862264285,800.0929542320835,24.306917637060064,293.780708683984,288.15,27458.27830743947,171988.1488290182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218510.0,504.7882400410323,294.15,294.4626917405875,293.7722429845586,27894.169448015324,800.0820039429025,24.27801207984536,293.7726527465907,288.15,27389.381207974293,171843.33796795548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218540.0,504.79634455299,294.15,294.46382435272034,293.76451926818953,27825.519588090483,800.0716452553842,24.249154763788688,293.76491321694056,288.15,27320.723243537494,171695.9320175184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218570.0,504.80224321617794,294.15,294.4613635623469,293.75708743670884,27792.279755110812,800.066961228056,24.235162651527705,293.75746824765935,288.15,27287.477511894635,171580.50433234818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218600.0,504.80402029441836,294.15,294.45262809740836,293.7498312011759,27814.942816151877,800.0662314708759,24.244701422947752,293.7502053838269,288.15,27310.13879585746,171555.85441149148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218630.0,504.8052556652418,294.15,294.4433838375063,293.74268864074503,27842.71295075854,800.0655334137463,24.25638237278874,293.74305696790196,288.15,27337.9076950933,171552.5987407381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218660.0,504.80646839088934,294.15,294.43444106853025,293.7356574335849,27869.25140909217,800.0648075795386,24.267537255589538,293.73601984164543,288.15,27364.44494070128,171549.12460553346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218690.0,504.8075734797857,294.15,294.42566033151365,293.7287371527964,27895.743273128377,800.0641221857362,24.278664838366876,293.7290937157801,288.15,27390.93569964859,171547.07160283948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218720.0,504.80855766585745,294.15,294.4170161636289,293.72192625946656,27922.363492001994,800.0634756970749,24.28983859166067,293.7222770738879,288.15,27417.554934336138,171547.07855680652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218750.0,504.8094282539895,294.15,294.40851517859807,293.7152231233432,27949.032906468445,800.0628613974529,24.30102521890387,293.71556827477457,288.15,27444.223478214455,171549.0183411417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218780.0,504.8101905748916,294.15,294.40015951444036,293.70862586114293,27975.710093545265,800.0622768979639,24.312207329832138,293.7089654284578,288.15,27470.899902970374,171552.71030006788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218810.0,504.8108450582989,294.15,294.3919457885602,293.7021332164143,28002.40543771445,800.0617214029908,24.323389278488886,293.7024672787603,288.15,27497.59459265615,171558.14658160295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218840.0,504.8113344049118,294.15,294.38378300725697,293.69574386284995,28029.998893294764,800.061347667888,24.33493929303738,293.6960725269512,288.15,27525.18755888985,171566.10037349284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218870.0,504.8107507151963,294.15,294.3742824296238,293.6894493204994,28071.82150583284,800.0629659537047,24.352430000523988,293.68977356862007,288.15,27567.01075511764,171590.16329421705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218900.0,504.8083118149885,294.15,294.36230885873886,293.68320689846377,28137.201596889197,800.0661743131557,24.379735138891142,293.68352923329445,288.15,27632.39328507421,171653.08278331044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218930.0,504.80546395799394,294.15,294.35014001414606,293.67699196238726,28205.634666502603,800.0692606114432,24.408265677510567,293.67731265198125,288.15,27700.82920254461,171728.78640378572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218960.0,504.802506352672,294.15,294.33823316476196,293.6708056826017,28273.34137676392,800.0720836119508,24.436443564020134,293.67112457540475,288.15,27768.53887041125,171806.78407834264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10218990.0,504.801463060654,294.15,294.3297172949274,293.6646622052331,28309.525937716404,800.0702393069561,24.45148220221347,293.6649772918955,288.15,27804.724474655748,171857.64757215252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219020.0,504.8039373158402,294.15,294.3269116494679,293.65865589472116,28295.427030728853,800.0651184330075,24.445623382943673,293.65896181130523,288.15,27790.623093413014,171831.15322838395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219050.0,504.8068278927144,294.15,294.3248277208377,293.65283498814364,28276.395836646883,800.0602447455532,24.43771173738793,293.65313137715,288.15,27771.58900875417,171786.256368622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219080.0,504.80963944591315,294.15,294.3226831884682,293.6471944184762,28258.68864479909,800.0556759237131,24.430346949110824,293.6474817210355,288.15,27753.879005353177,171743.0386549577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219110.0,504.8124562231521,294.15,294.3206088511974,293.64172773512166,28241.125879190797,800.0513309991466,24.42303887686568,293.6420062465011,288.15,27736.313422967643,171699.91498997321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219140.0,504.8152938811625,294.15,294.3186261284885,293.6364299179115,28223.511727029807,800.0471970883096,24.415706070158745,293.63669989939973,288.15,27718.696433148645,171656.26047776494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219170.0,504.81814880157356,294.15,294.31672606260156,293.6312957116215,28205.90218215895,800.0432683008231,24.408371820153686,293.6315574215003,288.15,27701.084033357376,171612.09673283805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219200.0,504.82097150256106,294.15,294.3148302574576,293.62632012831796,28189.092111567377,800.0397493788936,24.401367373118887,293.6265737682769,288.15,27684.271140064815,171568.02312511948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219230.0,504.81913968785693,294.15,294.30596043800307,293.6214776363689,28241.421220492888,800.0464349284902,24.4231589984259,293.6217276639897,288.15,27736.60208080503,171587.32734394656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219260.0,504.8089210731631,294.15,294.2847357127235,293.6165497516749,28406.237178622374,800.0600344960961,24.491603014262036,293.61680826401346,288.15,27901.42825754921,171791.7444111805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219290.0,504.7979135055802,294.15,294.26286684177916,293.6114368005219,28579.07693060285,800.0729687994058,24.563067270320367,293.6117041309205,288.15,28074.27901709727,172031.90759792252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219320.0,504.7868183836859,294.15,294.24140680016126,293.60614947713344,28751.49059628276,800.0851379340539,24.63404045237388,293.6064249272686,288.15,28246.703777899074,172277.60618616446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219350.0,504.7775937638763,294.15,294.22347161995975,293.6007093144441,28891.59854157534,800.0918926848149,24.691485812418662,293.60099040481185,288.15,28386.820947811462,172500.40291653515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219380.0,504.7721286405118,294.15,294.21204006954576,293.5952302234951,28973.762046574953,800.0946031294743,24.72507858048078,293.59551033777575,288.15,28468.989917934443,172638.4517235238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219410.0,504.7666868884842,294.15,294.20099050020286,293.5897736638517,29054.552371742357,800.0973431585554,24.75804192079647,293.59005244632385,288.15,28549.785684853872,172766.74234550423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219440.0,504.76113041430295,294.15,294.19009293156284,293.58433883314535,29135.498049675287,800.0999283570229,24.791001367078206,293.58461618295917,288.15,28630.736919260984,172899.06790180152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219470.0,504.7554846613313,294.15,294.179377900745,293.5789282014472,29216.41533965719,800.1023867238034,24.823882262772887,293.5792039915335,288.15,28711.659854995858,173033.69500916754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219500.0,504.74973035011766,294.15,294.1688021168547,293.5735438588986,29297.587417673345,800.1047296427852,24.85679971751229,293.5738180067521,288.15,28792.837687323226,173171.45584739393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219530.0,504.7438856155533,294.15,294.1583852117774,293.56818759396174,29378.868244101493,800.1069545403566,24.889694376183478,293.5684600034818,288.15,28874.12435848594,173312.10756937083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219560.0,504.73795505357725,294.15,294.1481241104951,293.5628612689436,29460.272341371485,800.1090708382105,24.922572147964065,293.5631318504709,288.15,28955.534386317908,173455.4861230105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219590.0,504.73193989618494,294.15,294.1380100821582,293.5575666220953,29541.8559826114,800.1110858712917,24.955455705905447,293.55783529769036,288.15,29037.124042715215,173601.67806889437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219620.0,504.72584670252104,294.15,294.1280437594515,293.5523052567774,29623.599225448506,800.1130029712143,24.988336913371267,293.55257195135704,288.15,29118.873378745986,173750.6448157573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219650.0,504.71968176324276,294.15,294.1182255672091,293.547078701773,29705.481255033126,800.1148261273729,25.021207349795247,293.5473433422705,288.15,29200.761573269883,173902.30227975955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219680.0,504.7134446038597,294.15,294.10854414806795,293.54188858281327,29787.640575871956,800.1166404294626,25.054122423505067,293.5421510408136,288.15,29282.927131268098,174056.63364077153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219710.0,504.69778756582554,294.15,294.08224260806077,293.53669636894836,30050.29023552158,800.1441764992052,25.158900235067993,293.5369664518462,288.15,29545.592447955754,174361.7960391681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219740.0,504.6662133031349,294.15,294.0267981423146,293.53095091406465,30609.831758912944,800.1881400804032,25.37989633892867,293.5312577165418,288.15,30105.16554560981,175120.56731393695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219770.0,504.6334530489281,294.15,293.96808902496224,293.52441503724276,31222.754222286487,800.2337906971084,25.61860239783788,293.52475979787516,288.15,30718.120769237557,175982.65339922666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219800.0,504.6000615909211,294.15,293.90673789585793,293.51704584766514,31886.44052076791,800.2797106625808,25.87323645383111,293.51743010644793,288.15,31381.840459176987,176921.50603346646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219830.0,504.5689942535486,294.15,293.84882106067977,293.5088559617123,32535.169031236856,800.3197713025307,26.118405828994305,293.50927591907913,288.15,32030.600036983305,177864.8797384327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219860.0,504.54100754398956,294.15,293.79641830074246,293.49996727512803,33145.54480435751,800.3551451934502,26.34583308600433,293.5004161322718,288.15,32641.003796813522,178761.3607029444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219890.0,504.52712431296123,294.15,293.7769663520862,293.4905398718749,33360.95333259098,800.3355784031166,26.425364216601732,293.49099634826035,288.15,32856.42620827802,179377.81413352344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219920.0,504.5368559320673,294.15,293.8137791698644,293.48175101695927,32937.57480040351,800.2804984869356,26.268695106408366,293.4821562878762,288.15,32433.03794447144,179134.42997393562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219950.0,504.53863468704094,294.15,293.8301109680311,293.47404993830725,32781.468385723136,800.2697031553654,26.21055740645503,293.4744163341427,288.15,32276.929751036092,178956.0951089886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10219980.0,504.52175958270726,294.15,293.80177598143405,293.4664980836503,33128.92325140004,800.2883911760509,26.339688048673576,293.4668735974186,288.15,32624.401491817334,179458.26124332496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220010.0,504.5068166774493,294.15,293.7781001634026,293.4586849757489,33417.86111893536,800.2931204984675,26.4463185174137,293.4590680968883,288.15,32913.35430225791,180013.076832489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220040.0,504.49781852115376,294.15,293.7692730745293,293.4509102754461,33541.02633852577,800.2882088946207,26.49156769333876,293.4512852132868,288.15,33036.52852000462,180351.3372174152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220070.0,504.4893556053636,294.15,293.7617349335289,293.44331396339084,33653.053123728685,800.2834889205392,26.532619401671326,293.4436796615116,288.15,33148.56376812332,180656.12465033436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220100.0,504.48092104381095,294.15,293.75418514575375,293.4358940580135,33767.49577289816,800.279116756016,26.57445320316735,293.43625090453094,288.15,33263.01485185435,180965.57148318808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220130.0,504.4714027767176,294.15,293.7436388084038,293.4286353202344,33923.17409112944,800.2804735250635,26.631193544906388,293.42898534789066,288.15,33418.70268835272,181306.29474397926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220160.0,504.4597216594101,294.15,293.7271228788125,293.4214195685809,34152.89659237278,800.2858806813325,26.714573169847828,293.42176945101403,288.15,33648.43687071337,181744.5532615937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220190.0,504.4528013243128,294.15,293.7237888566111,293.41422238970296,34213.88383155963,800.2683585969114,26.73664143121041,293.4145640788019,288.15,33709.43103023532,182080.50942107936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220220.0,504.4545080991173,294.15,293.7442127183855,293.4075264710406,33993.74227480733,800.235723409077,26.65685549698224,293.4078354094585,288.15,33489.287766708214,182044.8343291776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220250.0,504.45886283044433,294.15,293.7711340586665,293.40155522124223,33697.02121813974,800.1969636336916,26.548713924418635,293.4018279127534,288.15,33192.562355309296,181894.1142729667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220280.0,504.4665652449484,294.15,293.8059565122829,293.3964424824701,33313.146164480306,800.1553656181351,26.407769284693853,293.39667209073156,288.15,32808.67959923536,181602.18798775037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220310.0,504.46324138233047,294.15,293.80939193412473,293.39214098205247,33325.815543808756,800.16869055422,26.41244105526116,293.39234846288247,288.15,32821.35230242643,181568.5313839246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220340.0,504.4401765723618,294.15,293.75793026001566,293.3874976256047,33977.728500723795,800.217950894713,26.65104214850999,293.3877413353623,288.15,33473.288324151436,182404.43395293623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220370.0,504.4204381732964,294.15,293.71520006085274,293.38203345340855,34527.20015259602,800.2438444662478,26.849562661591982,293.382308767104,288.15,34022.77971442272,183292.3332865217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220400.0,504.40860473273136,294.15,293.69568858340483,293.3762359910902,34807.95688697063,800.2532586279634,26.95010840483725,293.37651715168175,288.15,34303.5482822379,183836.42908037486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220430.0,504.3975389751867,294.15,293.67835412710417,293.3703407019007,35069.92590745662,800.2620705093893,27.043392679152202,293.37062510165595,288.15,34565.528368481435,184329.2660911262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220460.0,504.3866004930516,294.15,293.66115954055846,293.3643697956985,35335.25701823619,800.2705911377,27.13735651512063,293.3646571912277,288.15,34830.870417743135,184830.25733007665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220490.0,504.3758272428916,294.15,293.64424818503534,293.3583258765007,35602.28740173123,800.2787111481829,27.231403125449596,293.35861587093217,288.15,35097.91157448834,185338.55115514464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220520.0,504.3652346966493,294.15,293.62766462207804,293.35221742735814,35870.42426071859,800.2863182209668,27.32532245296056,293.35250969634194,288.15,35366.05902602194,185853.2681585222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220550.0,504.3591287608373,294.15,293.6263012181012,293.3460939297155,35930.20974524796,800.2671795093399,27.346194675866716,293.3463787818876,288.15,35425.85061648712,186229.76295194624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220580.0,504.36080249781605,294.15,293.65130927907177,293.34050460598655,35653.54555732898,800.2302739492928,27.249401528488733,293.34075424425123,288.15,35149.18475483116,186180.67981394587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220610.0,504.36352301503575,294.15,293.6788890582511,293.33569948353045,35350.2754767375,800.194986889446,27.142667617103367,293.3359126042232,288.15,34845.91195372247,186036.52606871063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220640.0,504.36649505420496,294.15,293.7062382326784,293.331647343773,35052.91971080099,800.1616517876929,27.037363726513046,293.33182579566187,288.15,34548.55321574678,185879.8529389214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220670.0,504.3697967392233,294.15,293.73360699990246,293.32831138153,34758.0512921005,800.1299798423272,26.93229406230285,293.3284566618955,288.15,34253.68149536128,185708.56255718222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220700.0,504.3734619709314,294.15,293.76108210432704,293.32565870141,34464.41217764744,800.0997183112244,26.827012903795247,293.3257722376526,288.15,33960.038715676514,185521.08760318597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220730.0,504.3790621266705,294.15,293.79379207209865,293.3236740464868,34105.546184511615,800.0623985517959,26.6974506985317,293.3237538590047,288.15,33601.16712238495,185267.11724200778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220760.0,504.3879905038045,294.15,293.83568638559206,293.32249830150346,33643.04320447185,800.0206703657295,26.52899276514539,293.3225363463683,288.15,33138.65521396804,184849.90339850704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220790.0,504.398652114198,294.15,293.88086050922703,293.32218814686405,33148.73054265837,799.9772296224987,26.347064647510603,293.3221838656666,288.15,32644.33189054417,184360.26555031433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220820.0,504.41156556696563,294.15,293.93037871349844,293.32277817104875,32614.032965972176,799.9333729183629,26.148023088881978,293.3227289705666,288.15,32109.62140040521,183779.49587364902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220850.0,504.42411721041105,294.15,293.9758489009743,293.32424941375314,32137.855214978317,799.8992235061114,25.968743653805657,293.32415960089975,288.15,31633.431097767905,183203.9435424887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220880.0,504.43463165114827,294.15,294.01281615513125,293.326404102018,31759.89257304125,799.8725366392135,25.825051519417304,293.32628407994326,288.15,31255.4579413901,182740.04882673346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220910.0,504.4390067594258,294.15,294.030231117022,293.3290841570897,31609.335049717298,799.877069366642,25.76746418700501,293.32894759833465,288.15,31104.896042957873,182456.45105609155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220940.0,504.43195799970454,294.15,294.01438482290695,293.331650156778,31810.40237866001,799.9023825730542,25.844326863212377,293.3315317480246,288.15,31305.970420660306,182692.8134987622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10220970.0,504.419978514005,294.15,293.984198197615,293.3337872858819,32178.22007683443,799.9457056499526,25.984017237272866,293.33369625236105,288.15,31673.800098320426,183132.65749700821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221000.0,504.4015208789509,294.15,293.9343874687316,293.33511755217637,32771.19610615138,799.9995820161568,26.20677587455077,293.33507327901395,288.15,32266.79458527243,183914.1201078685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221030.0,504.3865471325554,294.15,293.89532617251484,293.33552554515416,33246.95638670348,800.03208506916,26.383376921951378,293.33552033532567,288.15,32742.569839570926,184657.3824639029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221060.0,504.3780185099714,294.15,293.87715689756567,293.33544206202464,33493.748536217405,800.0497738498703,26.474258156695534,293.33545258824824,288.15,32989.37051770743,185085.27157604118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221090.0,504.370026275067,294.15,293.86086251057213,293.33507736949394,33724.71322706656,800.0665064147064,26.55886813989496,293.3351009911427,288.15,33220.343200791496,185466.7353880628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221120.0,504.3620265931762,294.15,293.84463493039635,293.33444870520606,33958.50232361824,800.082482479987,26.64408213902223,293.3344848669327,288.15,33454.140297025064,185857.74381361922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221150.0,504.3550200120051,294.15,293.831932104385,293.33357697047245,34150.46553913602,800.0920740307369,26.713730903551593,293.3336229424839,288.15,33646.11051912401,186223.34248578013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221180.0,504.3497313584102,294.15,293.8252807003191,293.33258802299747,34272.679452584285,800.0971550793222,26.75792424676431,293.33263704980044,288.15,33768.32972122588,186499.23091168786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221210.0,504.3446181979854,294.15,293.8192466027171,293.3315478390523,34389.523579265784,800.1019739257766,26.80006824130551,293.33159911865823,288.15,33885.178961067795,186759.97512677946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221240.0,504.33951129423696,294.15,293.81322528320845,293.330461151072,34507.52722191461,800.1066678767438,26.842524313490742,293.3305145034108,288.15,34003.187710620376,187024.52412333613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221270.0,504.3293516256964,294.15,293.78857220612025,293.32928230663305,34874.851099668726,800.1433167576872,26.974004591439368,293.32934904215324,288.15,34370.52174804303,187474.8045197636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221300.0,504.3108540639856,294.15,293.7321000835543,293.32736765744687,35650.0219150718,800.2005784746417,27.24818275627022,293.32748129428927,288.15,35145.71106100781,188473.15356899044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221330.0,504.2960309064705,294.15,293.68917437627437,293.32446741463895,36257.9270078452,800.2288285059803,27.460168953700794,293.3246186473226,288.15,35753.63097693873,189439.71213067623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221360.0,504.2879410069204,294.15,293.673254914609,293.3211710824959,36527.48537623368,800.2370208798915,27.553339248496265,293.32132963769385,288.15,36023.19743522676,189978.1220667119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221390.0,504.2804888062298,294.15,293.659818662467,293.3177659064081,36771.73695038691,800.2445895010253,27.63733034757998,293.3179287529371,288.15,36267.45646158068,190449.0970517918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221420.0,504.273118329046,294.15,293.64656281138434,293.31426467304505,37018.003128039214,800.2517402328294,27.72160415084173,293.31443156450536,288.15,36513.73000971017,190925.72421138256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221450.0,504.2696426588134,294.15,293.6502400069123,293.31071441389724,37019.98154185559,800.2281960771927,27.72228070691054,293.31087453030415,288.15,36515.71189919677,191243.42241928802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221480.0,504.2730083784781,294.15,293.6831863162065,293.30774302118914,36632.073062352305,800.1847479674947,27.589357987506432,293.3078652758509,288.15,36127.80005397383,191053.02713820504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221510.0,504.2764194777877,294.15,293.7149115896016,293.30560892836667,36272.402135353506,800.1505868234833,27.46519160699277,293.3056942511368,288.15,35768.12571587572,190794.04714732888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221540.0,504.2782216879869,294.15,293.7385602125738,293.3041267781101,36020.35395496936,800.1238167374144,27.37764277896083,293.30418545636525,288.15,35516.075733281374,190652.4570112721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221570.0,504.2801388895726,294.15,293.7617917351866,293.303183370318,35774.08365715872,800.0982758986694,27.291667879314275,293.3032170218333,288.15,35269.803518269146,190516.7432674625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221600.0,504.28227462070066,294.15,293.78503787076306,293.3027542622582,35528.750816549065,800.0739117069887,27.205589445282868,293.30276400084074,288.15,35024.46854192836,190367.51922551254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221630.0,504.28506906505487,294.15,293.81011951510686,293.3028209576798,35259.442522689584,800.0474029396383,27.110597485496683,293.3028068126958,288.15,34755.15745362453,190186.52510182536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221660.0,504.2891747671558,294.15,293.83956766286445,293.30342815985,34937.0732379388,800.0189508925399,26.996189774940436,293.30338651695473,288.15,34432.784063171646,189922.839394228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221690.0,504.2935924288561,294.15,293.8689948129113,293.30459513139533,34617.99876984136,799.9922165520813,26.8821891048024,293.30452725466654,288.15,34113.70517741251,189634.4160819663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221720.0,504.29833455796927,294.15,293.89841667789506,293.3062895278541,34301.14210421117,799.9670778923612,26.768218082131742,293.3061964032654,288.15,33796.8437696532,189329.36630469686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221750.0,504.3006278189287,294.15,293.91672966869936,293.3084563039481,34129.60108316639,799.9617458505173,26.706194657219083,293.30834605855387,288.15,33625.30045534746,189118.96715378293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221780.0,504.2980988410388,294.15,293.91522016887694,293.3106955141937,34192.57445907037,799.969979146283,26.728990733366544,293.3105894932071,288.15,33688.27636022933,189232.55354035017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221810.0,504.2951487959225,294.15,293.91201628706085,293.312818964949,34274.0660141913,799.9780317621119,26.758444663364024,293.3127188617115,288.15,33769.77086539538,189403.65327837254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221840.0,504.2922374326615,294.15,293.908989652944,293.3148272474588,34353.64499353677,799.9855846743446,26.787157954271194,293.3147326215414,288.15,33849.35275610411,189574.8998138387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221870.0,504.2872001290769,294.15,293.89716838080307,293.31670778782427,34549.25499311643,800.0079835541653,26.85753011448148,293.31662369876864,288.15,34044.96779298736,189834.41149139762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221900.0,504.2784607934829,294.15,293.8699821291021,293.3181608388746,34935.19977185221,800.039733531636,26.9955264622543,293.31810317971514,288.15,34430.92131105873,190365.80733462365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221930.0,504.2735505999825,294.15,293.8595373735069,293.3190978850025,35100.147830959126,800.0395740223184,27.05416512527621,293.31905580304675,288.15,34595.874280359145,190778.58103968244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221960.0,504.2757839843771,294.15,293.87980194084724,293.3201567907927,34887.09399106377,800.0183947634785,26.97838833337101,293.3200972186425,288.15,34382.81820707939,190667.17684880106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10221990.0,504.2793655560839,294.15,293.9049383027424,293.3216273742845,34615.85520705269,799.9942141315271,26.88142575988858,293.3215467978202,288.15,34111.57584149661,190432.94869257906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222020.0,504.28411563915665,294.15,293.9338521430351,293.3235686442577,34300.41956185748,799.9685643143797,26.767962446612795,293.32346409295417,288.15,33796.13544621832,190121.28933757765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222050.0,504.29029306444147,294.15,293.9673086613171,293.3260040858013,33929.20953924447,799.9368734517996,26.63345520773579,293.32587376194186,288.15,33424.91924618003,189741.2996848093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222080.0,504.298954608607,294.15,294.0090215332328,293.32905436234125,33465.61632298017,799.9012538178722,26.463952673360314,293.3288908853145,288.15,32961.31736837156,189206.72625441273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222110.0,504.30894460138046,294.15,294.05355297163516,293.33276939393517,32974.88136775949,799.863775815262,26.28264357917643,293.33257237235716,288.15,32470.572423158104,188607.18462715478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222140.0,504.32080783311915,294.15,294.10245814024375,293.33718629388983,32443.01481046772,799.8254889239184,26.083893055247263,293.33695280909404,288.15,31938.694002634602,187914.43228436608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222170.0,504.32669003533556,294.15,294.1259644168838,293.34225369647646,32220.357811381342,799.8310855442907,25.999980303119404,293.34200038220564,288.15,31716.031121346008,187434.2167280305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222200.0,504.3205355185941,294.15,294.1038168154607,293.34709971402566,32493.93502521175,799.8651424675728,26.103023669459063,293.346874456399,288.15,31989.61448969316,187706.68653731217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222230.0,504.31340004557785,294.15,294.07839477644103,293.3513364358116,32804.162776938276,799.8977151328182,26.219105793174226,293.35114170207885,288.15,32299.8493768927,188111.20138526472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222260.0,504.3063388174,294.15,294.05367754913664,293.35498588532806,33112.24218311543,799.9284981564667,26.333591365985622,293.3548197920243,288.15,32607.935844298026,188521.1172290383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222290.0,504.2987643795547,294.15,294.0272829869489,293.35807134882066,33447.48023293386,799.9612872924226,26.457286983234734,293.35793355314036,288.15,32943.18146855431,188962.73175072504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222320.0,504.29008794504574,294.15,293.99673722591496,293.36054751659765,33838.3109091236,799.995673731131,26.600354970908896,293.36044132280574,288.15,33334.02082117855,189486.57049496972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222350.0,504.2814900075782,294.15,293.96679144682685,293.36239731946057,34230.43962255386,800.0280619654696,26.742688427364516,293.3623209416364,288.15,33726.15813254628,190030.46655632777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222380.0,504.27293660711405,294.15,293.93725616901355,293.3636543772599,34626.2427766228,800.0587611023919,26.885151575833927,293.36360637157054,288.15,34121.969840015685,190588.1142104494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222410.0,504.26557866325214,294.15,293.91318645717337,293.364359479623,34958.48650095027,800.0794320145314,27.00382142761014,293.3643351723614,288.15,34454.220922287015,191107.0157383502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222440.0,504.2603328870387,294.15,293.8987129995918,293.364714822696,35177.9648842254,800.0926656740124,27.081762896318786,293.3647032686496,288.15,34673.704551338364,191478.03709787293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222470.0,504.25524581380597,294.15,293.8851174696705,293.364825830526,35390.66040654911,800.1052181012648,27.15695739666893,293.3648255635928,288.15,34886.4051607353,191830.61852606558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222500.0,504.2501437332186,294.15,293.87159872609755,293.3647072392748,35605.61943104681,800.1172439502157,27.232617479894113,293.3647177396601,288.15,35101.369287313595,192190.04916250423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222530.0,504.2450517769728,294.15,293.85825764479165,293.36437099737867,35821.42884610505,800.1286761075835,27.30824207015346,293.36439165761277,288.15,35317.18379432808,192556.1407355815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222560.0,504.2399937399414,294.15,293.8451918012196,293.36382958678854,36036.9154235524,800.1394305489641,27.383422364669013,293.3638597515639,288.15,35532.67542981246,192927.10793144017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222590.0,504.2350128581936,294.15,293.83259945781197,293.3630938374538,36249.32364824602,800.1492349257708,27.457208212783474,293.3631327297595,288.15,35745.08863538782,193300.34571245912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222620.0,504.2301542739528,294.15,293.82068886737375,293.3621842245017,36455.8118209055,800.1580776074278,27.52863574586802,293.3622308121878,288.15,35951.58166663155,193671.55876922447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222650.0,504.22535706447457,294.15,293.8091497868702,293.36111841958336,36660.66429296932,800.1664094099177,27.59920638123509,293.3611719999125,288.15,36156.438935904844,194043.87237783734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222680.0,504.2205844251852,294.15,293.79778716323784,293.3599070879297,36866.27758381242,800.1742548443091,27.669750453494693,293.35996728440045,288.15,36362.056999387234,194421.19914792778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222710.0,504.21889866284477,294.15,293.8023376305823,293.35859904993345,36843.52463777132,800.153315259193,27.66195902174539,293.3586557207247,288.15,36339.30573910847,194639.40394985015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222740.0,504.2227421186629,294.15,293.8345542493167,293.3577640490884,36454.91699758189,800.113522494022,27.528329415828047,293.3577878295393,288.15,35950.694255463226,194365.62253690904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222770.0,504.2243024133838,294.15,293.853844266371,293.35762363282157,36258.494043621315,800.1032520307243,27.460390326349096,293.3576226022412,288.15,35754.26974120793,194142.71961919934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222800.0,504.2204105229104,294.15,293.8451830848523,293.35759322035943,36425.73048326963,800.1131739687709,27.518252144395763,293.35759814107837,288.15,35921.51007274672,194403.87021145487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222830.0,504.2160875339469,294.15,293.83440716054974,293.3573950276112,36620.06966083641,800.1228116616512,27.585248148773346,293.3574080113853,288.15,36115.85357330246,194750.33906562763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222860.0,504.211813473891,294.15,293.8239615227427,293.3570344110201,36812.67635784834,800.1318411722694,27.651391494719544,293.35705478397523,288.15,36308.464544374445,195100.19290374848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222890.0,504.20756236941196,294.15,293.8137006114705,293.35652203144167,37005.52687237599,800.1404224067251,27.71736692997809,293.35654930004506,288.15,36501.31931000658,195453.9422755751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222920.0,504.2033253752042,294.15,293.80356716855476,293.355866591676,37199.36947492795,800.1486253217845,27.783433676315834,293.35590032797813,288.15,36695.16614955275,195812.8277516984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222950.0,504.1988693428195,294.15,293.792275890647,293.35507258538865,37413.274730047546,800.158841284766,27.85605294372037,293.35511315436923,288.15,36909.075860704725,196190.76678382113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10222980.0,504.19397528328085,294.15,293.77860552804106,293.35410209621307,37663.25043731948,800.1705084813223,27.94054265324977,293.3541517835622,288.15,37159.0564620362,196618.31293612055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223010.0,504.1890899241163,294.15,293.76502088898667,293.3529367258363,37915.72809246807,800.1815119895067,28.02547251792255,293.3529950891977,288.15,37411.53900254395,197060.5275894672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223040.0,504.1842510680502,294.15,293.75171852491513,293.3515897018326,38168.412756508085,800.1918052368151,28.11006910877458,293.3516562199583,288.15,37664.228505440034,197507.55500762234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223070.0,504.18115751862086,294.15,293.7486345780691,293.3500992754179,38268.535558337986,800.1829565669657,28.14347934530773,293.3501671728011,288.15,37764.354400819364,197854.1604160203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223100.0,504.1812136140818,294.15,293.7637512065994,293.3488452120616,38113.20632772226,800.1609232761725,28.091622008539478,293.34889488864036,288.15,37609.02511410818,197871.09265348033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223130.0,504.18161720108884,294.15,293.7803027924648,293.3480064561255,37939.95405289688,800.1398901791079,28.033602895127558,293.34803709156813,288.15,37435.77243569579,197822.95221301622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223160.0,504.1821119321769,294.15,293.7967695076553,293.34756468101443,37768.10551275913,800.1199547242524,27.975866888437746,293.3475771899151,288.15,37263.923400826956,197764.77833318102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223190.0,504.18269411061067,294.15,293.81312901972893,293.3475001625767,37597.758799011375,800.101042035902,27.91845008801125,293.3474954453041,288.15,37093.57610490076,197698.26289489798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223220.0,504.183369038355,294.15,293.8294119109009,293.34779376932437,37428.39410948501,800.0830669181003,27.861179759915974,293.3477726546327,288.15,36924.21074044665,197623.4186209801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223250.0,504.18414540918997,294.15,293.8456673714251,293.34842748281136,37259.319038831774,800.065973147002,27.8038222668665,293.34839070641334,288.15,36755.13489342258,197538.65939646302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223280.0,504.18501655241386,294.15,293.86185350753664,293.34938435949783,37090.992347033134,800.0497337030131,27.746533363432814,293.34933266992226,288.15,36586.80733048072,197444.92103371382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223310.0,504.1859805790042,294.15,293.8779568169486,293.3506478926893,36923.50907414546,800.0343047029388,27.689346437053693,293.3505820210494,288.15,36419.32309356646,197342.82392220243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
