time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10223340.0,504.1870402180966,294.15,293.8939903413737,293.3522022415292,36756.6944822729,800.0196452847615,27.63220167563463,293.3521228687008,288.15,36252.507442054804,197232.17679808458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223370.0,504.1871546570473,294.15,293.90401411792664,293.3540196573621,36675.77307157227,800.0164130930085,27.604412885483537,293.35393104142156,288.15,36171.585916915225,197175.67808169866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223400.0,504.18548835057413,294.15,293.9035843589256,293.3558767675817,36732.47585340511,800.0207475703427,27.623890112626576,293.35579043579423,288.15,36228.290365054534,197305.1745100482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223430.0,504.1836804746653,294.15,293.9023118495521,293.35766952177124,36799.30139420687,800.0249343515716,27.646816291669527,293.3575863026173,288.15,36295.11771373221,197466.5617937601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223460.0,504.1818854574132,294.15,293.9010916346568,293.3593998501135,36865.639218651864,800.0288857187767,27.66954513588191,293.3593195539538,288.15,36361.45733319445,197628.4368155564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223490.0,504.18009676787557,294.15,293.89988450214247,293.3610712592477,36931.994101362936,800.0326421095657,27.692250096315544,293.3609937459596,288.15,36427.81400459506,197791.15661653684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223520.0,504.1783141560646,294.15,293.89868845205496,293.36268616397547,36998.40212223146,800.0362131784566,27.714943949389273,293.3626113008724,288.15,36494.223808075396,197954.76155149264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223550.0,504.1765378660592,294.15,293.89750437455314,293.3642472266971,37064.86355856358,800.0396078030791,27.737626860609627,293.36417488575415,288.15,36560.68702069752,198119.23388416725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223580.0,504.1747681520044,294.15,293.89633322467347,293.36575706478766,37131.37649679546,800.0428346791729,27.76029820706367,293.3656871224379,288.15,36627.20172864346,198284.54546348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223610.0,504.1730052262139,294.15,293.8951757185004,293.3672181985781,37197.94166865069,800.0459021317142,27.78295826894924,293.36715053574125,288.15,36693.768663424475,198450.67444891782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223640.0,504.1712462567472,294.15,293.8940140601501,293.36863305587406,37264.87670056851,800.0489414269335,27.805714992891144,293.3685674874907,288.15,36760.70545431176,198617.69868188753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223670.0,504.1680627761393,294.15,293.8841113138506,293.3699815918188,37461.2517886876,800.0676242737468,27.87231011129159,293.3699234762103,288.15,36957.08372591146,198881.27251134135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223700.0,504.16243514605645,294.15,293.8592534583539,293.37096044440074,37866.81394985774,800.0963858829149,28.009059357149376,293.3709256392656,288.15,37362.65151471168,199431.5110626453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223730.0,504.15888957090607,294.15,293.84785510261827,293.3714694359344,38073.46054085338,800.0975829382513,28.078335992752574,293.3714490337433,288.15,37569.301651282476,199885.2330693471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223760.0,504.1593076611841,294.15,293.8616378529413,293.37204443044254,37929.753814290285,800.0799739053052,28.03018862578119,293.37201091830906,288.15,37425.5945066291,199874.92132683835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223790.0,504.1601756465869,294.15,293.8777090405071,293.3729397723056,37756.78696840113,800.0628961511594,27.97206501404635,293.3728911735409,288.15,37252.62679275454,199772.54534942872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223820.0,504.1611001048443,294.15,293.89352340120837,293.3741452200573,37587.24103698958,800.046887800958,27.914906207407125,293.3740824290299,288.15,37083.07993688474,199662.9132572668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223850.0,504.1619035473483,294.15,293.9079741534559,293.37563741819554,37437.36955289601,800.0339368747286,27.864226686670335,293.375561933967,288.15,36933.20764934866,199560.2941389235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223880.0,504.16237404760034,294.15,293.91980801543406,293.3773593556354,37322.948762495645,800.0237253077306,27.825437279382896,293.3772744892714,288.15,36818.78638844805,199493.4106920035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223910.0,504.1628566199889,294.15,293.9312807918099,293.3792667404184,37212.22768146768,800.0139151124076,27.787821041694052,293.3791732954842,288.15,36708.064824847694,199433.4829457737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223940.0,504.1634251443408,294.15,293.94285879068735,293.38135138826954,37099.49799198501,800.0045449402428,27.749440008024987,293.38124960866634,288.15,36595.33456684067,199362.87137440956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10223970.0,504.1640390847014,294.15,293.9542838257512,293.38360422766,36988.119419087845,799.9956822533184,27.711436884705186,293.38349463430313,288.15,36483.95538000314,199287.7544888139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224000.0,504.1647096985951,294.15,293.9656288606157,293.38601506564703,36877.05937929884,799.9872497718474,27.673460705865264,293.3858980777454,288.15,36372.89466960024,199207.31030135223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224030.0,504.166696089591,294.15,293.9846782539577,293.3885935717106,36654.22025229163,799.9652052229212,27.59701105083493,293.3884649042027,288.15,36150.05355620204,199037.02141903384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224060.0,504.1710516400875,294.15,294.01720575414083,293.39160020842314,36255.49148054873,799.934961710367,27.459368177353632,293.39144587845215,288.15,35751.32042890864,198603.24061573783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224090.0,504.172645535444,294.15,294.0314994849242,293.3950990288578,36117.22954041424,799.9399338274324,27.41138166199038,293.39493106115947,288.15,35613.0568948788,198316.86063104475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224120.0,504.1687484234164,294.15,294.01234687858533,293.3984039159337,36411.96763464615,799.9684115260861,27.51351565038021,293.39825811164275,288.15,35907.798886222736,198646.17562288264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224150.0,504.1667206233332,294.15,294.00518011887266,293.40123264898796,36532.95593745112,799.9693082596381,27.555266618091423,293.4011022569867,288.15,36028.78921682779,198935.90966380006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224180.0,504.1689508181113,294.15,294.02412237568615,293.40411961117206,36312.05881853641,799.9514823565701,27.47896299031493,293.403976508481,288.15,35807.8898677183,198740.80897633117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224210.0,504.1745927554864,294.15,294.0627550874349,293.4073458701422,35821.5208584515,799.9037690439543,27.308298877050905,293.40717736930986,288.15,35317.34626569601,198266.13464470135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224240.0,504.1858828259752,294.15,294.1316381533627,293.4114930668235,34961.42364905192,799.8377810464863,27.0048951679581,293.41126879848605,288.15,34457.237766225946,197209.80043414774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224270.0,504.19384205358347,294.15,294.1767668110469,293.41673495735256,34440.90467111688,799.821212196299,26.818620968844748,293.41647038916545,288.15,33936.7108290633,196301.39893389295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224300.0,504.19349171148775,294.15,294.17379580782267,293.42211399106236,34500.586009015635,799.8380002988063,26.840082485490143,293.4218608843521,288.15,33996.39251730415,196243.5811158687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224330.0,504.19234505347254,294.15,294.16655639208113,293.4271834473034,34606.7295166342,799.8543618034962,26.878185108041947,293.4269459362783,288.15,34102.53717158073,196339.85083443226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224360.0,504.1912309068577,294.15,294.15973718955684,293.431947688743,34708.15390408691,799.8696507913298,26.914513972796637,293.43172469691564,288.15,34203.96267318005,196435.51392976596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224390.0,504.1900892445321,294.15,294.1529895011349,293.4364228335213,34809.15399884456,799.8841757136349,26.950613849278994,293.4362136930291,288.15,34304.963909600025,196533.80861209866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224420.0,504.18891226041575,294.15,294.1462649936909,293.4406210792483,34910.30417932336,799.89798492293,26.986690742982166,293.44042520062317,288.15,34406.11526706294,196636.24949752097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224450.0,504.1877027305368,294.15,294.13957549840563,293.44455625289226,35011.511820605025,799.9111176155409,27.02271177304008,293.44437306219476,288.15,34507.32411787449,196742.53259643566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224480.0,504.186462782599,294.15,294.13292978013686,293.4482353294097,35112.66621255628,799.9235375848103,27.05863792020754,293.4480643049818,288.15,34608.47974977368,196852.57358716402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224510.0,504.18700367921076,294.15,294.1367035745671,293.45169698868335,35074.056285115206,799.9174229564609,27.044934070131028,293.45153134647126,288.15,34569.869281436,196854.27020363783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224540.0,504.1908192666186,294.15,294.15869972488167,293.4552933902794,34810.666406634155,799.898909253861,26.951153571572913,293.4551139341056,288.15,34306.47558736754,196524.88148671246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224570.0,504.19513912780513,294.15,294.1823557170378,293.4591911323056,34529.89127713259,799.8811985383755,26.850610125301248,293.4589966989654,288.15,34025.69613800479,196121.7864930357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224600.0,504.1996182749222,294.15,294.20564046668665,293.4633767955583,34254.61582127569,799.8648291464764,26.751454097741544,293.4631682639165,288.15,33750.41620300077,195711.2589030669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224630.0,504.2016057118451,294.15,294.214217352121,293.46779679728263,34168.960441412084,799.8735116577399,26.7204814328858,293.467583957798,288.15,33664.75883570024,195445.51290367765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224660.0,504.19893472239954,294.15,294.19738003467876,293.47196203597053,34384.950765175,799.8989943773541,26.798473418615924,293.4717712548957,288.15,33880.7518304526,195634.45546194655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224690.0,504.1972192069102,294.15,294.18635192483225,293.47566238388987,34522.375023898756,799.9096878920557,26.847909706535663,293.4754903862621,288.15,34018.17780469185,195831.21378128973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224720.0,504.1980941825754,294.15,294.18979887658736,293.4791880792479,34486.781801825615,799.9104154527176,26.835119256586747,293.47901907548885,288.15,33982.58370764304,195768.90003524648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224750.0,504.19920176187253,294.15,294.1943586116137,293.48267138865276,34438.243064518276,799.9108851987164,26.817661294175146,293.4825040400542,288.15,33934.0438627564,195665.85357100514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224780.0,504.20030628120037,294.15,294.1987110950161,293.4861168014651,34391.47387758173,799.9114270596742,26.800822748148775,293.485951258506,288.15,33887.27357130053,195562.8724534282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224810.0,504.20143355513966,294.15,294.203003020436,293.4895232625785,34344.75873302222,799.9119511146405,26.783986929504806,293.4893595169013,288.15,33840.55729946708,195458.09275785548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224840.0,504.20258009365153,294.15,294.20721655221905,293.4928907900336,34298.25270565276,799.9124479288005,26.767209827292373,293.4927288534352,288.15,33794.05012555911,195352.80442601553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224870.0,504.20375036816154,294.15,294.2113773360376,293.49621954819247,34251.69826945508,799.9129161065131,26.750398585726014,293.4960594046415,288.15,33747.49451908692,195246.1356247401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224900.0,504.2049437047068,294.15,294.21548243781905,293.4995098193403,34205.14816902423,799.9133629029814,26.73357218747802,293.49935145631275,288.15,33700.94322531952,195138.0122977006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224930.0,504.20615887155157,294.15,294.2195260637837,293.5027618106478,34158.67103091685,799.9137899156617,26.716755440281442,293.5026052224389,288.15,33654.4648720453,195028.70920738654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224960.0,504.2073959558139,294.15,294.2235096516251,293.5059757076226,34112.25621226734,799.9141962817087,26.69994452621334,293.50582088746415,288.15,33608.04881631153,194918.3052424875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10224990.0,504.2086554101576,294.15,294.2274365256848,293.5091517235376,34065.876382344824,799.9145822328771,26.683129558964623,293.5089986614833,288.15,33561.66772693467,194806.75814796652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225020.0,504.20993727691206,294.15,294.23130771183406,293.51229009713165,34019.52996356525,799.9149492304064,26.666309963451997,293.512138782547,288.15,33515.32002628833,194694.06140768944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225050.0,504.2112414013979,294.15,294.23512315186053,293.5153910728575,33973.22637109848,799.9152986436758,26.64948915762599,293.51524149564534,288.15,33469.01512969708,194580.25190113194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225080.0,504.21256773404934,294.15,294.23888333555226,293.51845489550743,33926.96873268652,799.9156313304246,26.632668285650183,293.51830704554794,288.15,33422.756164952465,194465.365119263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225110.0,504.2139163208561,294.15,294.24258923039474,293.5214818149287,33880.75490175612,799.9159479782943,26.615846575488597,293.52133568156296,288.15,33376.54098543526,194349.4225027419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225140.0,504.2152872010363,294.15,294.24624172906044,293.52447208870393,33834.58343620981,799.9162493473008,26.59902350883407,293.5243276608144,288.15,33330.36814900878,194232.44223062915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225170.0,504.2166803862383,294.15,294.24984154376756,293.52742598096705,33788.454784699774,799.9165362299434,26.582199255253165,293.52728324718515,288.15,33284.23810431354,194114.44576040926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225200.0,504.2180958886525,294.15,294.2533893585298,293.53034376082695,33742.369656941366,799.9168093648337,26.565374080353486,293.5302027095794,288.15,33238.15156105271,193995.45601603098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225230.0,504.2195337344686,294.15,294.25688589962084,293.53322570191995,33696.32821852265,799.9170694279425,26.54854805186184,293.53308632139317,288.15,33192.10868478818,193875.49485817616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225260.0,504.2209936421475,294.15,294.26033029246673,293.53607210537234,33650.35546032513,799.9173294549885,26.531730323721334,293.535934375212,288.15,33146.13446668298,193754.59048931202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225290.0,504.2195616070688,294.15,294.24891249700005,293.53885274037805,33792.00267532778,799.9426556950378,26.58349276409331,293.53872532554675,288.15,33287.78311372071,193784.0925732123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225320.0,504.21291478268836,294.15,294.21119989970737,293.54107165593985,34245.34487761519,799.984156665515,26.74809976752423,293.54098140444626,288.15,33741.13196283251,194293.36152424267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225350.0,504.2096826366675,294.15,294.19227878517694,293.5425578293085,34459.88084649877,799.9893929982705,26.825442044026254,293.5424928252431,288.15,33955.6711638621,194682.60699146744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225380.0,504.2131492061937,294.15,294.2088049895006,293.5440260579961,34252.26507364655,799.970869015544,26.750599963736956,293.54394834726986,288.15,33748.051924440355,194445.27825316534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225410.0,504.2149620352518,294.15,294.21589275054373,293.545775937093,34172.996334119714,799.9737058267862,26.72193720301027,293.5456905467219,288.15,33668.781372084464,194221.0167262796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225440.0,504.2125978070874,294.15,294.20123797306326,293.54738144239525,34351.46169134537,799.9909498116223,26.786399575109318,293.5473110867068,288.15,33847.24909353828,194383.8218061956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225470.0,504.2097960583566,294.15,294.18475583866507,293.5486506356055,34552.35204641012,800.0076406663698,26.858669715308388,293.54859670101933,288.15,34048.14225035176,194620.73511072012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225500.0,504.20698871186767,294.15,294.16871076492816,293.5495942480707,34750.98542161063,800.0232900700481,26.929826550196424,293.54955569666674,288.15,34246.77843289876,194861.0353011943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225530.0,504.20784224453064,294.15,294.1726844592369,293.55027475697074,34686.88535333412,800.0040611079811,26.906896434560075,293.5502389025135,288.15,34182.67751108958,194901.48210125073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225560.0,504.21552249367267,294.15,294.211833744612,293.5513837679797,34200.63964315573,799.9620072325049,26.731937823564763,293.5513140743638,288.15,33696.42412066206,194309.50309180122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225590.0,504.22434857478476,294.15,294.2542184459827,293.5532270111838,33687.1085265724,799.9218111440617,26.54517500197322,293.55312165875245,288.15,33182.88417799762,193587.52863742906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225620.0,504.23373894190365,294.15,294.2965067831018,293.5557708576923,33182.76986274493,799.8839447556635,26.35971668695933,293.5556315914605,288.15,32678.536123803024,192845.3359760305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225650.0,504.2415907745038,294.15,294.32855218371895,293.5589520045406,32810.3989118942,799.8649263895436,26.221457714628933,293.5587865730996,288.15,32306.157321119696,192187.50445915697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225680.0,504.2458614933797,294.15,294.3419846100632,293.5623978785499,32646.313024482006,799.8587892639376,26.16016856729266,293.5622264153286,288.15,32142.067162988627,191839.55491674674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225710.0,504.2499672219431,294.15,294.35391912584004,293.5659291309109,32496.750723552752,799.8530195004429,26.104107370167863,293.5657534974566,288.15,31992.50075633081,191538.34460458785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225740.0,504.25422959854836,294.15,294.36588752638175,293.5695380401249,32346.519688797023,799.8475828663262,26.047604925944583,293.56935827326913,288.15,31842.265459198476,191231.01187862805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225770.0,504.25191750384573,294.15,294.34717166511524,293.5731514837473,32560.89305990454,799.8916488036667,26.128171865858512,293.57298611722734,288.15,32056.641142400695,191230.51357837243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225800.0,504.238271094335,294.15,294.27614924828345,293.57579405889726,33367.06813614247,799.9676365052777,26.427722603470958,293.57569625790427,288.15,32862.82986504814,192158.67874264932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225830.0,504.225956576826,294.15,294.2116845813719,293.5770534612118,34116.74060186916,800.0251709162953,26.70156268207312,293.5770182716163,288.15,33612.514645292336,193171.87957798952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225860.0,504.2171262311136,294.15,294.1649846325445,293.57729054056693,34681.34766437097,800.0688271929091,26.904910721561215,293.5772974616515,288.15,34177.130538139856,193918.7346399905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225890.0,504.21048232095814,294.15,294.1302019031139,293.5767288789692,35107.170373677865,800.093361668178,27.0566794549054,293.57676813338566,288.15,34602.959891356906,194535.96691628292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225920.0,504.20709830616516,294.15,294.11316734488224,293.5757561053235,35322.424208348086,800.1050424090367,27.132887407278368,293.57580797954415,288.15,34818.21711004192,194852.89408738344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225950.0,504.20395850190124,294.15,294.09784488128537,293.5745528776339,35521.3633689405,800.1158716025819,27.203018308068025,293.57461500973807,288.15,35017.1594104386,195127.08659070215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10225980.0,504.2007579995998,294.15,294.08257756728227,293.57313713074984,35722.86955463263,800.1262434479487,27.27376234658951,293.57320907812345,288.15,35218.66879663303,195409.49145791537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226010.0,504.19761706382366,294.15,294.0680071709067,293.5715216622348,35918.36938511078,800.1352772140483,27.342119783035336,293.5716025243325,288.15,35414.17176804696,195692.24951054383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226040.0,504.1946245779718,294.15,294.05460259254954,293.56973387274513,36101.873616303696,800.1430807399524,27.406036240967023,293.5698220872038,288.15,35597.67899172573,195965.38884817943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226070.0,504.1916320329037,294.15,294.0415139441067,293.5677963670531,36284.65521300188,800.1505409446596,27.469465716061595,293.5678913125694,288.15,35780.46358096898,196239.00630630762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226100.0,504.18860294245945,294.15,294.028521989982,293.5657177830144,36468.99892111352,800.1576603936945,27.53320156748695,293.56581909909755,288.15,35964.81031817106,196520.0173098117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226130.0,504.1855606614852,294.15,294.01574613869985,293.56350646984754,36653.55883401615,800.1644139565058,27.59677714922289,293.56361368361416,288.15,36149.373273354664,196806.03162622446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226160.0,504.18250406807084,294.15,294.0031645834943,293.56117292431435,36838.64088611395,800.1708420386925,27.660298534977425,293.5612856083361,288.15,36334.45838204588,197097.02586908752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226190.0,504.17943315496007,294.15,293.9907639951287,293.5587246076314,37024.389144045395,800.1769613720415,27.723816025148828,293.5588423643802,288.15,36520.209710890435,197393.29555863736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226220.0,504.176344453068,294.15,293.97851080704373,293.55616855112163,37211.22509537407,800.1828317710165,27.78747547301092,293.55629101962455,288.15,36707.04875092101,197695.24307350424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226250.0,504.17322043780547,294.15,293.96628768823115,293.55351037176246,37400.9298163467,800.1886401834754,27.85187879934953,293.55363729498987,288.15,36896.7565959089,198004.5176996987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226280.0,504.17005513894566,294.15,293.95404517077884,293.5507540330303,37594.16933480818,800.1943838837824,27.917242503648275,293.5508852423893,288.15,37089.99927966924,198322.25201281576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226310.0,504.1668672969819,294.15,293.94188355844585,293.5479040418616,37789.57778578086,800.1999140952935,27.983096274949666,293.5480392997699,288.15,37285.410918483874,198647.42027475618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226340.0,504.1636730584402,294.15,293.9298892043173,293.5449664631901,37985.87622804355,800.205172279603,28.04900576085452,293.5451054429323,288.15,37481.712554985104,198978.39738386197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226370.0,504.16047948624913,294.15,293.918093442226,293.5419481665125,38182.652191546105,800.2101621937355,28.11483229807568,293.5420905199381,288.15,37678.491712059855,199314.3312525241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226400.0,504.1572892574783,294.15,293.9065027541543,293.5388540498359,38379.90104650574,800.2148793872263,28.18057493654687,293.5389994502278,288.15,37875.74375724827,199655.03089169314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226430.0,504.1564202682439,294.15,293.91005429521834,293.53573078802714,38347.62166881177,800.1914343076033,28.16983323809819,293.5358698462954,288.15,37843.46524854353,199836.24985685357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226460.0,504.15974583911793,294.15,293.93996367874854,293.5331332778798,37946.16159774283,800.1496055679474,28.035692281405684,293.5332379610697,288.15,37442.00185190371,199522.11383819807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226490.0,504.16148462766796,294.15,293.95847897213537,293.5312803748079,37724.565472944945,800.1350628169082,27.961215963909144,293.5313579863099,288.15,37220.40398831728,199250.39235847697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226520.0,504.1594150821305,294.15,293.95252935527606,293.52963239695333,37840.49505973997,800.1390670791216,28.00021798260195,293.5297103188436,288.15,37336.33564465784,199425.6218341141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226550.0,504.157010978785,294.15,293.9445911994894,293.5279335691533,37983.004254300686,800.1431206787092,28.04804546375627,293.5280140119899,288.15,37478.8472433219,199680.61598679557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226580.0,504.1546262565632,294.15,293.93692234158306,293.5261834423244,38123.70386055264,800.146852171724,28.095140280419148,293.5262660196026,288.15,37619.54923429608,199937.6203965115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226610.0,504.1522435558217,294.15,293.9294019853226,293.52438809816124,38264.31292484739,800.1503932620093,28.142081225389376,293.5244725678219,288.15,37760.16068129157,200196.93000256483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226640.0,504.149857010587,294.15,293.92198392614694,293.5225519461019,38405.44336321973,800.153758474383,28.189072868393183,293.5226381452655,288.15,37901.29350620914,200459.71944451678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226670.0,504.1495235734078,294.15,293.92830560313075,293.5207094805797,38337.27596953471,800.131492609602,28.166391312501663,293.52078891621767,288.15,37833.1264459613,200576.14887830746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226700.0,504.152891936135,294.15,293.95840567930264,293.5193686391673,37936.04358486879,800.092904797596,28.032300809908335,293.5194159283255,288.15,37431.890692932655,200237.17724078282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226730.0,504.1536285240969,294.15,293.97004324378685,293.5186973609539,37819.57382952331,800.093760238357,27.993187866591274,293.51872431399664,288.15,37315.420200999215,200025.695459512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226760.0,504.14886553109443,294.15,293.9456453193402,293.5179173973576,38204.60458219891,800.1213884410093,28.122164686184682,293.51796337059073,288.15,37700.45571666781,200489.72065044372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226790.0,504.14061950618833,294.15,293.89789507421216,293.51662227466215,38953.8580485536,800.1862962218175,28.3705188576832,293.51670252338147,288.15,38449.717429047414,201311.17051818807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226820.0,504.1277619533218,294.15,293.8172677013291,293.5140721700316,40222.8400032082,800.2741512098202,28.783523450460883,293.51422143372935,288.15,39718.71224125488,202821.63335488073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226850.0,504.1161473459524,294.15,293.74386509027806,293.50998978436235,41432.85318765142,800.3431139298507,29.168845805607653,293.51020180295774,288.15,40928.73704030547,204390.5163381237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226880.0,504.1067636347378,294.15,293.6861181062356,293.50474744491976,42447.118990922165,800.3976549404728,29.4857766534909,293.5050030457301,288.15,41943.01222728743,205721.00618563723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226910.0,504.10102110965533,294.15,293.65725475206654,293.498626298618,42984.66388678309,800.3963056458329,29.6515948337354,293.4989044742677,288.15,42480.56286567343,206725.49161955688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226940.0,504.10089130603336,294.15,293.67437969629077,293.49273939825133,42763.68024483402,800.357901998221,29.583604979310362,293.49298800127485,288.15,42259.57935352798,206826.069089496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10226970.0,504.098848704598,294.15,293.6749729680981,293.48754405031275,42850.68722274093,800.36225172622,29.610404297088625,293.48777285573783,288.15,42346.588374036335,206993.24343404008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227000.0,504.09259241779847,294.15,293.64004479789935,293.48219414478257,43539.45096861613,800.3960083492959,29.821216734054275,293.48244340532665,288.15,43035.35837619833,207882.98260170114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227030.0,504.08617675681535,294.15,293.6033205619033,293.476297164931,44274.9765203482,800.4269450012978,30.043782769730402,293.476568773371,288.15,43770.89034359139,208912.010282278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227060.0,504.08012293466237,294.15,293.5692973593855,293.4699133296887,44986.028528682444,800.4548247432331,30.256503661187107,293.470203469449,288.15,44481.94840574778,209923.9666034341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227090.0,504.0742377843349,294.15,293.5362724182044,293.46309577226555,45701.46129047668,800.4812891681073,30.46818435348183,293.4634026707889,288.15,45197.38705269234,210947.02930383055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227120.0,504.0684979674173,294.15,293.50402133081553,293.45587595839964,46424.956780915374,800.5065287905487,30.679920096024357,293.4561981431446,288.15,45920.888282947955,211987.43632963137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227150.0,504.06258398311644,294.15,293.46932940817135,293.4482775737086,47211.71827454008,800.5486537827564,30.9075870509026,293.4486135034617,288.15,46707.65569055696,213117.4567481525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227180.0,504.0604450421068,294.15,293.47275547084115,293.4408740192146,47267.4758515102,800.6628742592745,30.923622122188103,293.44117931373245,288.15,46763.41540646809,213657.3083279238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227210.0,504.0586980758415,294.15,293.4797694903057,293.4341606225489,47266.36503800131,800.8482200469642,30.923303310752562,293.4344396741046,288.15,46762.306339925475,213999.12860374706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227240.0,504.0569954722418,294.15,293.4867949392551,293.4280252093077,47267.19236190186,801.061828865271,30.92354162257822,293.4282796314935,288.15,46763.13536642962,214335.5181925832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227270.0,504.0553471844843,294.15,293.4939423510416,293.422447272026,47267.46570445799,801.3031210492437,30.923620670762162,293.4226780237421,288.15,46763.410357273504,214664.0172067957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227300.0,504.05375127900766,294.15,293.5012014363134,293.4173975147759,47267.33005138091,801.5688908259967,30.923582135060737,293.41760600524657,288.15,46763.2763001019,214985.73668262587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227330.0,504.05220076115626,294.15,293.50850655509896,293.41277022765786,47267.310953009626,801.8203631973233,30.923577090798187,293.4129629838546,288.15,46763.25875224847,215301.39606190688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227360.0,504.0506929529039,294.15,293.51583830855935,293.4084973888023,47267.31402059764,802.0351969399325,30.923578406030245,293.4086753319852,288.15,46763.26332764473,215611.78867178268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227390.0,504.0492289480386,294.15,293.52321811257633,293.40464974003163,47267.312944192825,802.2527279994032,30.92357851744884,293.40480704805816,288.15,46763.263715244786,215916.4684441143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227420.0,504.04780944641743,294.15,293.5306626109435,293.40128400605045,47267.31143399337,802.5064505925758,30.923578491377217,293.4014202040844,288.15,46763.26362454695,216214.7647649863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227450.0,504.0464331268475,294.15,293.53816591147194,293.3983864548467,47267.31004810566,802.7974405157806,30.92357848862686,293.3985028118086,288.15,46763.263614978816,216506.63215554622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227480.0,504.0450984451807,294.15,293.5457190431399,293.39593532610695,47267.308715667845,803.1236831294561,30.923578489271684,293.3960327281601,288.15,46763.26361722266,216792.1964227764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227510.0,504.0438040225792,294.15,293.5533148317392,293.39391364753675,47267.30742155489,803.4841335049035,30.923578489360843,293.39399286475816,288.15,46763.26361753231,217071.55540395336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227540.0,504.04254874011144,294.15,293.56094874223555,293.3923120147087,47267.30616614746,803.8810023811775,30.92357848932484,293.3923731364247,288.15,46763.26361740735,217344.76357793098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227570.0,504.0413324189342,294.15,293.56862659290164,293.3911558034649,47267.30494976695,804.3329395584259,30.923578489307808,293.3911962496307,288.15,46763.26361734801,217611.65771423263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227600.0,504.04015533263055,294.15,293.57635923235637,293.3904849393291,47267.30377271327,804.8647203252904,30.923578489317215,293.3905040865474,288.15,46763.26361738064,217871.82020280632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227630.0,504.0390157368215,294.15,293.58412231551216,293.3902343178943,47267.302633143794,805.4487510205569,30.923578489324814,293.39023953010275,288.15,46763.26361740697,218125.28097673578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227660.0,504.03790851848714,294.15,293.59188461357246,293.3902852952522,47267.3015259249,806.0475231918844,30.923578489324658,293.39027663308275,288.15,46763.26361740641,218373.4454508403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227690.0,504.03683697464203,294.15,293.59968328799874,293.390776069832,47267.300454381024,806.7236545681621,30.923578489324658,293.3907442342651,288.15,46763.26361740638,218615.39257276192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227720.0,504.035803322251,294.15,293.6075512606322,293.39181255466315,47267.29942072863,807.5298120403196,30.923578489324658,293.39175693202407,288.15,46763.26361740638,218849.9512182239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227750.0,504.03480416647926,294.15,293.615453624126,293.39328280345967,47267.29842157286,808.4214172673891,30.923578489324658,293.3932136746902,288.15,46763.26361740638,219077.55619131797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227780.0,504.0338355181981,294.15,293.6233483353642,293.3950605019535,47267.29745292458,809.3473762494078,30.923578489324658,293.394978225287,288.15,46763.26361740638,219299.42725744314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227810.0,504.03289552099324,294.15,293.6312194938083,293.39709564499793,47267.29651292737,810.2906394922686,30.923578489324658,293.3970035698095,288.15,46763.26361740638,219516.05717287608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227840.0,504.0319826542278,294.15,293.6390552939652,293.3993526546481,47267.29560006061,811.2400108910513,30.923578489324658,293.39925105056415,288.15,46763.26361740638,219727.7246358848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227870.0,504.0310960031095,294.15,293.6468514198137,293.40181801972864,47267.294713409494,812.1939670622082,30.923578489324658,293.40170735403655,288.15,46763.26361740638,219934.56418047508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227900.0,504.03023435790624,294.15,293.6545997216378,293.40446451387606,47267.29385176429,813.1446946716231,30.923578489324658,293.40434666454894,288.15,46763.26361740638,220136.76131356822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227930.0,504.0293951470284,294.15,293.6622747310552,293.40720704011824,47267.29301255341,814.0583603492541,30.923578489324658,293.4070873726358,288.15,46763.26361740638,220334.9060661977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227960.0,504.0285764071431,294.15,293.6698586946748,293.40998739934827,47267.292193813526,814.9128752123175,30.923578489324658,293.4098671148163,288.15,46763.26361740638,220529.62060645208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10227990.0,504.0277801266576,294.15,293.6773844701969,293.4129189449925,47267.29139753304,815.762535371021,30.923578489324658,293.4127862691668,288.15,46763.26361740638,220720.43464127588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228020.0,504.0270099310374,294.15,293.68490540196774,293.4161664383776,47267.29062733742,816.6846480592322,30.923578489324658,293.41601866714984,288.15,46763.26361740638,220905.7896348413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228050.0,504.02626438109064,294.15,293.6924083155578,293.4196828005441,47267.289881787474,817.6620877229033,30.923578489324658,293.41952699401014,288.15,46763.26361740638,221085.60464544635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228080.0,504.0255406777563,294.15,293.69986233501646,293.42337132325156,47267.28915808414,818.655376336664,30.923578489324658,293.42320890188506,288.15,46763.26361740638,221260.830255717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228110.0,504.02483772936904,294.15,293.70725918063465,293.42720681345884,47267.28845513575,819.6567020108123,30.923578489324658,293.4270379437054,288.15,46763.26361740638,221431.79687496627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228140.0,504.02415509067515,294.15,293.714599087993,293.43118753210564,47267.28777249705,820.6685542139242,30.923578489324658,293.4310123527203,288.15,46763.26361740638,221598.51776849743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228170.0,504.0234925919646,294.15,293.7218857410848,293.43532440201415,47267.287109998346,821.6989772411207,30.923578489324658,293.4351421200501,288.15,46763.26361740638,221760.94442694116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228200.0,504.02284976286984,294.15,293.72911860960005,293.43961410793236,47267.28646716925,822.7495838822252,30.923578489324658,293.43942538609184,288.15,46763.26361740638,221919.07231326232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228230.0,504.0222248281792,294.15,293.73627957498803,293.4439940070245,47267.28584223456,823.7953838610174,30.923578489324658,293.44380328118103,288.15,46763.26361740638,222073.3028515139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228260.0,504.0216158524236,294.15,293.74334844312773,293.44839683451534,47267.28523325881,824.8091194811658,30.923578489324658,293.44820665101594,288.15,46763.26361740638,222224.257544863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228290.0,504.0210219492581,294.15,293.75031935896493,293.45280039581496,47267.28463935564,825.7834358445708,30.923578489324658,293.45261012614714,288.15,46763.26361740638,222372.29589949202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228320.0,504.0204427820784,294.15,293.75719395023964,293.45720978719805,47267.28406018846,826.7230408594996,30.923578489324658,293.45701874632,288.15,46763.26361740638,222517.41869035678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228350.0,504.01987913289054,294.15,293.76398893220806,293.4616745691801,47267.28349653927,827.6524152875951,30.923578489324658,293.46147963777076,288.15,46763.26361740638,222659.31990497117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228380.0,504.01933134904584,294.15,293.7707146847672,293.4662243832266,47267.282948755426,828.5871410226505,30.923578489324658,293.46602529014524,288.15,46763.26361740638,222797.69995797327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228410.0,504.01879729062387,294.15,293.77734706166325,293.47077605713883,47267.282414697,829.492399718885,30.923578489324658,293.47057978661536,288.15,46763.26361740638,222932.99965887278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228440.0,504.0182745806147,294.15,293.78385882273403,293.4752318312469,47267.281891987,830.3266017574722,30.923578489324658,293.4750421025024,288.15,46763.26361740638,223066.1728559102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228470.0,504.0177620763615,294.15,293.79024023457316,293.47956244253646,47267.281379482745,831.0785000307374,30.923578489324658,293.47937796836754,288.15,46763.26361740638,223197.70937512186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228500.0,504.0172593678152,294.15,293.7964919377446,293.4837656158763,47267.280876774195,831.7487798620791,30.923578489324658,293.4835862134659,288.15,46763.26361740638,223327.66416942695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228530.0,504.0167664466302,294.15,293.8026201137915,293.48785345479814,47267.28038385301,832.3444563946396,30.923578489324658,293.4876786246253,288.15,46763.26361740638,223455.98737776163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228560.0,504.0162831913139,294.15,293.80862912769004,293.49183472636145,47267.27990059769,832.8710013844125,30.923578489324658,293.49166435410405,288.15,46763.26361740638,223582.64531249486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228590.0,504.015809059656,294.15,293.81451719101295,293.4956971957748,47267.27942646603,833.32445255551,30.923578489324658,293.4955324433394,288.15,46763.26361740638,223707.74768768568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228620.0,504.0153435141699,294.15,293.8202824764892,293.499429138529,47267.27896092055,833.7009823614429,30.923578489324658,293.49927031926075,288.15,46763.26361740638,223831.46688652577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228650.0,504.014886526663,294.15,293.82593032807847,293.503044243692,47267.27850393304,834.0080319948756,30.923578489324658,293.5028899323334,288.15,46763.26361740638,223953.7996462611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228680.0,504.01443827005585,294.15,293.83146878475924,293.5065645273059,47267.278055676434,834.2567348963266,30.923578489324658,293.50641372643065,288.15,46763.26361740638,224074.59516293206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228710.0,504.01399900498944,294.15,293.8369068900982,293.5100134747805,47267.27761641137,834.4588607344044,30.923578489324658,293.50986527479955,288.15,46763.26361740638,224193.69088024597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228740.0,504.013569147688,294.15,293.8422556382397,293.5134232462713,47267.27718655407,834.6300434608788,30.923578489324658,293.5132760186303,288.15,46763.26361740638,224310.87463142286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228770.0,504.01314978396186,294.15,293.847535359977,293.51685761484555,47267.27676719034,834.800049288182,30.923578489324658,293.5167077067026,288.15,46763.26361740638,224425.7096552354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228800.0,504.01274210225114,294.15,293.85276737651066,293.5203835810809,47267.27635950863,835.000159300171,30.923578489324658,293.5202282662148,288.15,46763.26361740638,224537.6290561983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228830.0,504.01234685928625,294.15,293.8579661777965,293.5240475139577,47267.27596426567,835.2525347812536,30.923578489324658,293.52388553416245,288.15,46763.26361740638,224646.17497791947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228860.0,504.0119641357638,294.15,293.8631359526176,293.527858122323,47267.27558154215,835.5625455470592,30.923578489324658,293.5276900763948,288.15,46763.26361740638,224751.21920956046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228890.0,504.0115916936342,294.15,293.86824675214575,293.5317146556046,47267.275209100015,835.8866379617028,30.923578489324658,293.53154785005074,288.15,46763.26361740638,224853.3834457349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228920.0,504.0112273554405,294.15,293.8732700238541,293.53552196248535,47267.27484476182,836.1835233265643,30.923578489324658,293.5353593894863,288.15,46763.26361740638,224953.5944264297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228950.0,504.0108716584795,294.15,293.87821784233074,293.5393153490334,47267.27448906486,836.4699064367345,30.923578489324658,293.5391512405683,288.15,46763.26361740638,225051.9715789941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10228980.0,504.0105255244053,294.15,293.88310781009966,293.5431621328107,47267.274142930786,836.7768824791012,30.923578489324658,293.542993678785,288.15,46763.26361740638,225147.85771469114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229010.0,504.0101897656096,294.15,293.88795543995553,293.5470986059483,47267.273807171994,837.1217529617322,30.923578489324658,293.54692586572685,288.15,46763.26361740638,225240.8553516324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229040.0,504.00986440128696,294.15,293.8927639610525,293.5511352129723,47267.27348180767,837.5102896098587,30.923578489324658,293.55095831795103,288.15,46763.26361740638,225330.87170621098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229070.0,504.0095485470297,294.15,293.89752291267985,293.55523428897106,47267.27316595341,837.9267624371589,30.923578489324658,293.55505598607067,288.15,46763.26361740638,225418.16034290596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229100.0,504.0092411876127,294.15,293.90222002691326,293.559352766594,47267.27285859399,838.3529030833988,30.923578489324658,293.55917464606705,288.15,46763.26361740638,225503.13491847203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229130.0,504.00894180258985,294.15,293.9068507240151,293.5634756445519,47267.27255920897,838.7828629752788,30.923578489324658,293.56329732537125,288.15,46763.26361740638,225586.01749558398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229160.0,504.00865011662984,294.15,293.91141422826934,293.567598488561,47267.27226752301,839.2154583238032,30.923578489324658,293.5674200641208,288.15,46763.26361740638,225666.85934717793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229190.0,504.00836598227335,294.15,293.9159116838877,293.57172022521144,47267.27198338865,839.6509524160481,30.923578489324658,293.57154182325314,288.15,46763.26361740638,225745.6952436952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229220.0,504.0080890872406,294.15,293.9203416652066,293.57583319779985,47267.27170649362,840.0866272397164,30.923578489324658,293.5756553949457,288.15,46763.26361740638,225822.60255742885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229250.0,504.0078186548999,294.15,293.9246956802353,293.57990512521786,47267.27143606128,840.508713003784,30.923578489324658,293.57973001388154,288.15,46763.26361740638,225897.83259498418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229280.0,504.0075538985665,294.15,293.9289652317858,293.5839032855115,47267.27117130495,840.9031304333753,30.923578489324658,293.5837320839526,288.15,46763.26361740638,225971.72674380188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229310.0,504.00729444008783,294.15,293.9331482320575,293.58781899931546,47267.27091184647,841.266445566424,30.923578489324658,293.587651274621,288.15,46763.26361740638,226044.4558796663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229340.0,504.0070403337754,294.15,293.93724924242036,293.59166492373873,47267.270657740155,841.6047241294627,30.923578489324658,293.59149967756946,288.15,46763.26361740638,226115.96709489677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
