time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10229370.0,504.00679262539995,294.15,293.941287857809,293.5955022623742,47267.27041003178,841.945719569542,30.923578489324658,293.5953356250906,288.15,46763.26361740638,226185.86961164087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229400.0,504.0065520806264,294.15,293.9452788499576,293.5993749079718,47267.270169487005,842.3095414150258,30.923578489324658,293.5992059359413,288.15,46763.26361740638,226253.7401763926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229430.0,504.0063173648283,294.15,293.94920421777476,293.60321756901715,47267.26993477121,842.667583634112,30.923578489324658,293.60305240454136,288.15,46763.26361740638,226319.8872801181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229460.0,504.00608672119307,294.15,293.95303977182687,293.60694829136406,47267.269704127575,842.9836483052295,30.923578489324658,293.6067900628443,288.15,46763.26361740638,226385.08397442324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229490.0,504.00585949232425,294.15,293.9567789288441,293.6105431854276,47267.269476898706,843.2472770142647,30.923578489324658,293.61039068206065,288.15,46763.26361740638,226449.76557268592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229520.0,504.005635502348,294.15,293.96042281439543,293.61400102852866,47267.26925290873,843.458046705763,30.923578489324658,293.61385406596924,288.15,46763.26361740638,226513.99363305024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229550.0,504.00541477096783,294.15,293.96397556766937,293.617330756274,47267.26903217735,843.6200418510612,30.923578489324658,293.6171890321655,288.15,46763.26361740638,226577.71600736992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229580.0,504.0051975385347,294.15,293.96744460484155,293.62055283118764,47267.26881494492,843.7424990200323,30.923578489324658,293.62041523391673,288.15,46763.26361740638,226640.81839490047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229610.0,504.0049847164663,294.15,293.97084754481745,293.62372293859215,47267.268602122844,843.8504266672954,30.923578489324658,293.62358609359626,288.15,46763.26361740638,226702.93942981862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229640.0,504.00477723619747,294.15,293.97420181265,293.62689516328356,47267.268394642575,843.9682253029447,30.923578489324658,293.6267570822644,288.15,46763.26361740638,226763.60825922366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229670.0,504.00457529593353,294.15,293.9775128250734,293.6300834997212,47267.268192702315,844.1024860279538,30.923578489324658,293.6299448888355,288.15,46763.26361740638,226822.61323304646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229700.0,504.0043786369184,294.15,293.9807785952177,293.6332789857339,47267.2679960433,844.2495615414828,30.923578489324658,293.633140595466,288.15,46763.26361740638,226880.02230959566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229730.0,504.00418631379756,294.15,293.9839863620434,293.63643602621016,47267.26780372018,844.3893971791266,30.923578489324658,293.6363006238938,288.15,46763.26361740638,226936.18490368107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229760.0,504.00399734691086,294.15,293.9871231468062,293.6395089981649,47267.26761475329,844.5018039256424,30.923578489324658,293.6393782223767,288.15,46763.26361740638,226991.5460491671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229790.0,504.0038113702117,294.15,293.99018601606736,293.6424860129231,47267.26742877659,844.5815441660353,30.923578489324658,293.64235925331445,288.15,46763.26361740638,227046.32807114342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229820.0,504.00362847091657,294.15,293.99317931152905,293.64537819706476,47267.267245877294,844.633616302223,30.923578489324658,293.6452545538414,288.15,46763.26361740638,227100.4951948937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229850.0,504.003449539999,294.15,293.996119964299,293.6482395621573,47267.26706694638,844.6821923376903,30.923578489324658,293.6481156938715,288.15,46763.26361740638,227153.68926453812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229880.0,504.00327532415423,294.15,293.99902213158316,293.65111378615615,47267.266892730535,844.746936348679,30.923578489324658,293.6509885031176,288.15,46763.26361740638,227205.49501060598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229910.0,504.00310516266427,294.15,294.00187716251867,293.65396701278235,47267.266722569046,844.8129501806792,30.923578489324658,293.6538441719619,288.15,46763.26361740638,227256.0275114113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229940.0,504.00293805946495,294.15,294.0046712079534,293.6567510809401,47267.266555465845,844.8588579212042,30.923578489324658,293.65663254740394,288.15,46763.26361740638,227305.75247802114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10229970.0,504.00277360419807,294.15,294.0074001280911,293.65945122965434,47267.26639101058,844.8780906511913,30.923578489324658,293.6593362641845,288.15,46763.26361740638,227354.938417352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230000.0,504.0026116662758,294.15,294.01006441583763,293.6620656858388,47267.26622907266,844.8698293221172,30.923578489324658,293.66195422214366,288.15,46763.26361740638,227403.63020631572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230030.0,504.0024521968176,294.15,294.01266586820594,293.6645970107495,47267.266069603196,844.8351729397158,30.923578489324658,293.66448903616174,288.15,46763.26361740638,227451.8183900141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230060.0,504.00229534815367,294.15,294.0152094284744,293.6670586684924,47267.265912754534,844.7800870362114,30.923578489324658,293.66695332928765,288.15,46763.26361740638,227499.43970348148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230090.0,504.00214194435216,294.15,294.0177106377539,293.6695009240571,47267.26575935073,844.7270080221567,30.923578489324658,293.6693950172352,288.15,46763.26361740638,227546.1699404892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230120.0,504.0019925186822,294.15,294.02017991226836,293.67195526967885,47267.26560992506,844.6900898086764,30.923578489324658,293.6718483169409,288.15,46763.26361740638,227591.6760280658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230150.0,504.0018457450717,294.15,294.02259741888474,293.6743497557341,47267.26546315145,844.6373169281701,30.923578489324658,293.6742479729761,288.15,46763.26361740638,227636.3406923471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230180.0,504.00170023492507,294.15,294.02494278605195,293.67661576155416,47267.26531764131,844.5380009448247,30.923578489324658,293.6765211409724,288.15,46763.26361740638,227680.87023285756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230210.0,504.0015568069931,294.15,294.0272318505169,293.6788063419905,47267.265174213375,844.415652380767,30.923578489324658,293.67871259401085,288.15,46763.26361740638,227725.1744179171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230240.0,504.0014167673253,294.15,294.02948798599925,293.68099778661207,47267.2650341737,844.3042838823178,30.923578489324658,293.6809019057066,288.15,46763.26361740638,227768.55987017578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230270.0,504.001280574976,294.15,294.0317201632919,293.6832141573215,47267.26489798136,844.2147274479346,30.923578489324658,293.68311727830024,288.15,46763.26361740638,227810.64421197283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230300.0,504.0011480927923,294.15,294.03392731613843,293.68545003756014,47267.264765499174,844.1446916513144,30.923578489324658,293.68535289886864,288.15,46763.26361740638,227851.46164774423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230330.0,504.0010184472384,294.15,294.03609640381694,293.68766025605316,47267.26463585362,844.0741056508928,30.923578489324658,293.6875655841766,288.15,46763.26361740638,227891.35901637445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230360.0,504.0008906987718,294.15,294.0382136757898,293.68979697082517,47267.26450810515,843.9815900113143,30.923578489324658,293.689706541655,288.15,46763.26361740638,227930.79031482222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230390.0,504.00076437043197,294.15,294.040273342329,293.69183954072935,47267.26438177681,843.8577996463741,30.923578489324658,293.69175329675676,288.15,46763.26361740638,227970.02915031076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230420.0,504.00063921973447,294.15,294.04227365408804,293.69377930355375,47267.26425662611,843.6986833243361,30.923578489324658,293.69369747774294,288.15,46763.26361740638,228009.18037357295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230450.0,504.000515192234,294.15,294.04421599100675,293.69561756556965,47267.26413259861,843.5046133689906,30.923578489324658,293.6955399878563,288.15,46763.26361740638,228048.26818740866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230480.0,504.0003920401123,294.15,294.0460985272243,293.6973447910269,47267.264009446495,843.2711143459305,30.923578489324658,293.69727230409745,288.15,46763.26361740638,228087.3683481573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230510.0,504.00026869314803,294.15,294.04790602595364,293.6989051651965,47267.26388609953,842.9730001679923,30.923578489324658,293.69884152415284,288.15,46763.26361740638,228126.8864597091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230540.0,504.0001441181008,294.15,294.0496242665082,293.70024760300686,47267.26376152448,842.5870629311298,30.923578489324658,293.7001944795306,288.15,46763.26361740638,228167.35416392132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230570.0,504.00001841346534,294.15,294.05125800894683,293.70138648889156,47267.26363581984,842.1192369518091,30.923578489324658,293.7013411674868,288.15,46763.26361740638,228208.8583590395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230600.0,503.9998916772111,294.15,294.05281192698556,293.7023315726458,47267.26350908359,841.5734058136787,30.923578489324658,293.70229431520505,288.15,46763.26361740638,228251.2887116111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230630.0,503.99976243512066,294.15,294.05426470967734,293.70300448348075,47267.263379841505,840.9140962979359,30.923578489324658,293.7029815332201,288.15,46763.26361740638,228295.12171510587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230660.0,503.9996294954595,294.15,294.0556002198442,293.7033470824753,47267.26324690184,840.1147028852124,30.923578489324658,293.70333961684764,288.15,46763.26361740638,228341.0391183671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230690.0,503.9994946222793,294.15,294.05685149602715,293.70346961925696,47267.26311202866,839.2237386430766,30.923578489324658,293.7034676294436,288.15,46763.26361740638,228388.58144174976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230720.0,503.99936031134064,294.15,294.05806280424775,293.70351843929456,47267.26297771772,838.3061290872458,30.923578489324658,293.70351590614086,288.15,46763.26361740638,228436.441131173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230750.0,503.9992283047382,294.15,294.0592645971067,293.70358765824017,47267.26284571112,837.4037961732449,30.923578489324658,293.7035829293512,288.15,46763.26361740638,228483.60992415182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230780.0,503.99909967886725,294.15,294.0604752485304,293.7037374804644,47267.26271708525,836.543734911581,30.923578489324658,293.70372860658165,288.15,46763.26361740638,228529.53694508405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230810.0,503.99897461607173,294.15,294.0616976653488,293.703977823942,47267.26259202245,835.7306204136858,30.923578489324658,293.7039654187843,288.15,46763.26361740638,228574.04891477613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230840.0,503.99885334487175,294.15,294.06293536822903,293.7043211767117,47267.26247075125,834.9702976372693,30.923578489324658,293.70430415065493,288.15,46763.26361740638,228617.0699261859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230870.0,503.99873707715835,294.15,294.06420811479296,293.7048373379841,47267.26235448354,834.2942500979933,30.923578489324658,293.704810816183,288.15,46763.26361740638,228658.12145322675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230900.0,503.9986270107898,294.15,294.0655349279824,293.7055910696359,47267.26224441717,833.7318550187351,30.923578489324658,293.7055537228186,288.15,46763.26361740638,228696.5279730558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230930.0,503.9985203048192,294.15,294.0668666999719,293.7064090627303,47267.2621377112,833.2062706226515,30.923578489324658,293.7063767712783,288.15,46763.26361740638,228733.13419673668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230960.0,503.9984130983951,294.15,294.06813896695394,293.7070831842385,47267.262030504775,832.6246227269605,30.923578489324658,293.7070576306727,288.15,46763.26361740638,228770.0893643344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10230990.0,503.99830552984776,294.15,294.0693562459478,293.7076282548371,47267.26192293623,831.9931504103632,30.923578489324658,293.7076064283828,288.15,46763.26361740638,228807.67406249305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231020.0,503.998198362202,294.15,294.07053338002817,293.7080898777677,47267.26181576859,831.3318845416405,30.923578489324658,293.7080710301173,288.15,46763.26361740638,228845.41444419223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231050.0,503.9980945732115,294.15,294.07172183525637,293.70864537949615,47267.26171197959,830.7198343097821,30.923578489324658,293.70861642053944,288.15,46763.26361740638,228882.17018023782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231080.0,503.9979968271578,294.15,294.07296599390827,293.70943736040954,47267.26161423354,830.220956010432,30.923578489324658,293.7093982802189,288.15,46763.26361740638,228916.354627914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231110.0,503.9979025277471,294.15,294.0742203799461,293.710308232297,47267.26151993413,829.7654132564188,30.923578489324658,293.7102723720061,288.15,46763.26361740638,228948.67306231792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231140.0,503.99780831470235,294.15,294.07542835031194,293.71107365034345,47267.26142572108,829.2709705062562,30.923578489324658,293.711043997645,288.15,46763.26361740638,228981.03900461594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231170.0,503.9977119852075,294.15,294.0765545099543,293.71161052951174,47267.261329391586,828.6823296074812,30.923578489324658,293.71159375243946,288.15,46763.26361740638,229014.56365746155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231200.0,503.99761179197793,294.15,294.0775724465873,293.7118285605776,47267.26122919836,827.9585049971342,30.923578489324658,293.7118255714244,288.15,46763.26361740638,229050.18193689585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231230.0,503.99750935051316,294.15,294.07851220098956,293.711820442627,47267.261126756894,827.1402511221349,30.923578489324658,293.71182285630306,288.15,46763.26361740638,229087.50231097106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231260.0,503.99740686041093,294.15,294.0794158509827,293.7117066048418,47267.261024266794,826.2803679411547,30.923578489324658,293.7117135862768,288.15,46763.26361740638,229125.16595757686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231290.0,503.99730616155625,294.15,294.08031467465594,293.7115968559255,47267.260923567934,825.427771442634,30.923578489324658,293.71159962105065,288.15,46763.26361740638,229162.4338388349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231320.0,503.9972088845343,294.15,294.08123641417063,293.7115802155583,47267.26082629091,824.6221895327088,30.923578489324658,293.71157866315014,288.15,46763.26361740638,229198.31859736785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231350.0,503.99711408951515,294.15,294.0821644904513,293.7115993314942,47267.260731495895,823.8381325811511,30.923578489324658,293.7115992844376,288.15,46763.26361740638,229232.99641873568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231380.0,503.9970204100998,294.15,294.08307562757284,293.71157961049767,47267.26063781648,823.0422668622302,30.923578489324658,293.71158179744907,288.15,46763.26361740638,229267.2596180191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231410.0,503.99692750396986,294.15,294.08396466976245,293.71150390310936,47267.26054491035,822.2267529841704,30.923578489324658,293.7115083714865,288.15,46763.26361740638,229301.38151546134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231440.0,503.99683531054205,294.15,294.08483147009804,293.7113711388965,47267.260452716924,821.3908886771874,30.923578489324658,293.7113780139051,288.15,46763.26361740638,229335.3648590566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231470.0,503.9967438285516,294.15,294.0856768729447,293.7111836759157,47267.260361234934,820.5355109009794,30.923578489324658,293.71119284929466,288.15,46763.26361740638,229369.21048545366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231500.0,503.99665300038134,294.15,294.0865007278975,293.71094035957987,47267.26027040676,819.6598986852226,30.923578489324658,293.7109520051211,288.15,46763.26361740638,229402.93747902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231530.0,503.99656240579395,294.15,294.08729671442694,293.7106185769938,47267.260179812176,818.753743287811,30.923578489324658,293.71063430036804,288.15,46763.26361740638,229436.70840265413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231560.0,503.9964718826057,294.15,294.0880630963982,293.71021314916806,47267.26008928899,817.8144817548779,30.923578489324658,293.71023187229673,288.15,46763.26361740638,229470.6603273013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231590.0,503.9963842466198,294.15,294.08884910624624,293.7098956317383,47267.260001653,816.9185031493237,30.923578489324658,293.70990395646055,288.15,46763.26361740638,229503.77145900286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231620.0,503.996302695971,294.15,294.0897087098283,293.7098433354142,47267.259920102355,816.1452248378149,30.923578489324658,293.7098397558582,288.15,46763.26361740638,229534.17047642008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231650.0,503.99622634537576,294.15,294.0906242772666,293.70999612849755,47267.25984375176,815.4683775097009,30.923578489324658,293.70998748201066,288.15,46763.26361740638,229561.891875014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231680.0,503.99615341836994,294.15,294.09156353884754,293.71025199533847,47267.25977082475,814.8428132523017,30.923578489324658,293.7102394111878,288.15,46763.26361740638,229587.98214690888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231710.0,503.99607901421416,294.15,294.09244171450905,293.71031521049224,47267.259696420595,814.1365880051832,30.923578489324658,293.7103218836269,288.15,46763.26361740638,229614.36316756884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231740.0,503.9959985133564,294.15,294.0931819061999,293.7099366324724,47267.259615919735,813.2378156257261,30.923578489324658,293.70996219885166,288.15,46763.26361740638,229643.82561742832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231770.0,503.99591409749473,294.15,294.09382654797,293.709259820601,47267.25953150388,812.2094830561186,30.923578489324658,293.70929188810726,288.15,46763.26361740638,229675.9318832926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231800.0,503.9958288050362,294.15,294.0944311772149,293.7084624475676,47267.259446211414,811.1302286301019,30.923578489324658,293.7084978448068,288.15,46763.26361740638,229708.85226587145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231830.0,503.99574554446065,294.15,294.09504727677125,293.70772026487305,47267.25936295084,810.0782720244938,30.923578489324658,293.7077482460783,288.15,46763.26361740638,229741.21256237777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231860.0,503.99566695058604,294.15,294.09571970177336,293.7071816317718,47267.259284356966,809.1200592453823,30.923578489324658,293.70720025988476,288.15,46763.26361740638,229771.51560998283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231890.0,503.9955934682514,294.15,294.0964542063307,293.7068679089232,47267.25921087463,808.2656158051556,30.923578489324658,293.70687700238443,288.15,46763.26361740638,229799.34877887816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231920.0,503.9955251902704,294.15,294.0972502687447,293.70678151379065,47267.25914259665,807.5165447956147,30.923578489324658,293.70678072744994,288.15,46763.26361740638,229824.69820232713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231950.0,503.99546244335534,294.15,294.0981114333866,293.70693863842996,47267.25907984973,806.8805946475402,30.923578489324658,293.7069268348646,288.15,46763.26361740638,229847.42525741667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10231980.0,503.9954054121209,294.15,294.09903869247415,293.70734586613526,47267.2590228185,806.3612419028138,30.923578489324658,293.70732319986826,288.15,46763.26361740638,229867.4035272872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232010.0,503.9953531903806,294.15,294.100014197461,293.70794429257995,47267.25897059676,805.9327001883689,30.923578489324658,293.70791524597,288.15,46763.26361740638,229884.9639382262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232040.0,503.99530461785633,294.15,294.1010162546775,293.70866467405943,47267.25892202424,805.564431053496,30.923578489324658,293.70863194602856,288.15,46763.26361740638,229900.72358585874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232070.0,503.99525956768684,294.15,294.10204172792425,293.70950130141506,47267.25887697407,805.2541233522436,30.923578489324658,293.7094629755216,288.15,46763.26361740638,229914.90830177994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232100.0,503.9952183862435,294.15,294.1030958398743,293.7104731620162,47267.25883579262,805.0104666923734,30.923578489324658,293.7104281830506,288.15,46763.26361740638,229927.35927883134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232130.0,503.99518169075077,294.15,294.10418833502473,293.7116153474782,47267.25879909713,804.8493862925255,30.923578489324658,293.71156209311573,288.15,46763.26361740638,229937.7610353569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232160.0,503.9951499435795,294.15,294.105325929728,293.71295241209026,47267.25876734996,804.7821788678333,30.923578489324658,293.7128903608285,288.15,46763.26361740638,229945.84654050542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232190.0,503.9951223959885,294.15,294.1064941460494,293.71443569669975,47267.25873980237,804.7874759013438,30.923578489324658,293.71436909719546,288.15,46763.26361740638,229951.85394590322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232220.0,503.99509789640894,294.15,294.1076719642371,293.7159966171875,47267.25871530279,804.8349058930805,30.923578489324658,293.7159283581136,288.15,46763.26361740638,229956.386912588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232250.0,503.9950753580359,294.15,294.10884021113117,293.7175724165285,47267.258692764415,804.8965364040923,30.923578489324658,293.7175047343244,288.15,46763.26361740638,229960.04270109895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232280.0,503.9950538954306,294.15,294.10998391223967,293.7191129425649,47267.25867130181,804.9499096327024,30.923578489324658,293.71904757634144,288.15,46763.26361740638,229963.29830314333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232310.0,503.9950332780426,294.15,294.11109998047976,293.72060834584374,47267.25865068442,804.990459051638,30.923578489324658,293.7205446879264,288.15,46763.26361740638,229966.34247010012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232340.0,503.99501348282774,294.15,294.1121890734838,293.722059889596,47267.258630889206,805.0185538067701,30.923578489324658,293.72199790062456,288.15,46763.26361740638,229969.18090384244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232370.0,503.9949945227475,294.15,294.1132524498159,293.7234707488465,47267.25861192913,805.0354256719344,30.923578489324658,293.72341043211975,288.15,46763.26361740638,229971.79453542613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232400.0,503.99497646100656,294.15,294.11429217545003,293.72484732936607,47267.25859386739,805.0437662658363,30.923578489324658,293.7247883351676,288.15,46763.26361740638,229974.15490919014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232430.0,503.99495991470224,294.15,294.11531981604384,293.7262293284542,47267.25857732108,805.0611698734288,30.923578489324658,293.72616893111785,288.15,46763.26361740638,229976.01399169973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232460.0,503.99494544402063,294.15,294.1163455620716,293.7276504792371,47267.2585628504,805.1026549523726,30.923578489324658,293.7275877463054,288.15,46763.26361740638,229977.04267419057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232490.0,503.994932934061,294.15,294.11736753879813,293.72910321869745,47267.25855034044,805.1648666264391,30.923578489324658,293.729039741845,288.15,46763.26361740638,229977.2049324493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232520.0,503.99492210015103,294.15,294.11838094716796,293.7305720088789,47267.25853950653,805.240881234478,30.923578489324658,293.73050830824565,288.15,46763.26361740638,229976.66082960632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232550.0,503.9949128018924,294.15,294.11938364866506,293.7320505454961,47267.25853020827,805.3278664860637,30.923578489324658,293.7319864479618,288.15,46763.26361740638,229975.51352455834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232580.0,503.9949049844969,294.15,294.1203750851363,293.73353690479985,47267.258522390875,805.4249284732985,30.923578489324658,293.7334724295783,288.15,46763.26361740638,229973.78993732372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232610.0,503.99489861829375,294.15,294.12135516699925,293.7350306542641,47267.258516024674,805.5318340056766,30.923578489324658,293.7349658465142,288.15,46763.26361740638,229971.49937719278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232640.0,503.9948936241899,294.15,294.1223229532949,293.7365285019026,47267.25851103057,805.6470718651277,30.923578489324658,293.7364636114279,288.15,46763.26361740638,229968.6731891208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232670.0,503.9948894949352,294.15,294.1232701182903,293.738001268275,47267.258506901315,805.7575534544286,30.923578489324658,293.73793832004947,288.15,46763.26361740638,229965.51741701402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232700.0,503.99488573968415,294.15,294.12418889309976,293.73942293587675,47267.25850314606,805.8515418911796,30.923578489324658,293.73936275089073,288.15,46763.26361740638,229962.3020463934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232730.0,503.9948821995881,294.15,294.12507754652347,293.74078749713493,47267.25849960597,805.9261833624654,30.923578489324658,293.7407296700938,288.15,46763.26361740638,229959.15475217433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232760.0,503.99487884414725,294.15,294.12593666426085,293.74209580718656,47267.25849625053,805.9816740733785,30.923578489324658,293.74204027082027,288.15,46763.26361740638,229956.08772032656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232790.0,503.9948756689209,294.15,294.1267672714017,293.74335037070296,47267.2584930753,806.0189516161234,30.923578489324658,293.7432970884358,288.15,46763.26361740638,229953.09020751793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232820.0,503.9948726441784,294.15,294.12756991266497,293.7445520884922,47267.25849005056,806.0382473975942,30.923578489324658,293.74450109408775,288.15,46763.26361740638,229950.16864693855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232850.0,503.99486954388544,294.15,294.1283417056062,293.74568993245634,47267.25848695027,806.0344678240832,30.923578489324658,293.745642050834,288.15,46763.26361740638,229947.41151326775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232880.0,503.994866129548,294.15,294.129079641071,293.7467530173419,47267.25848353593,806.0025634945431,30.923578489324658,293.7467086176625,288.15,46763.26361740638,229944.94312335356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232910.0,503.9948621672957,294.15,294.1297809008619,293.74773066337383,47267.25847957368,805.9375541380177,30.923578489324658,293.747690164219,288.15,46763.26361740638,229942.882303497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232940.0,503.9948575450984,294.15,294.1304448841702,293.74861986404244,47267.25847495148,805.837867129682,30.923578489324658,293.74858317150273,288.15,46763.26361740638,229941.29535910607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10232970.0,503.9948527707543,294.15,294.1310817569973,293.74945502832423,47267.258470177134,805.7186504437267,30.923578489324658,293.74941958289844,288.15,46763.26361740638,229939.98995215382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233000.0,503.99484837214175,294.15,294.131701703237,293.75026887280825,47267.25846577852,805.5943744532173,30.923578489324658,293.750233621997,288.15,46763.26361740638,229938.6650717298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233030.0,503.9948444946069,294.15,294.1323079009575,293.7510710041149,47267.25846190099,805.4692631273618,30.923578489324658,293.7510363385801,288.15,46763.26361740638,229937.18081309163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233060.0,503.9948411644737,294.15,294.13290130982784,293.75186481255923,47267.258458570854,805.3447951128861,30.923578489324658,293.75183057143784,288.15,46763.26361740638,229935.52275992456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233090.0,503.99483865901897,294.15,294.1334871891499,293.75266868496567,47267.2584560654,805.2291648147858,30.923578489324658,293.75263348955434,288.15,46763.26361740638,229933.5904229054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233120.0,503.99483724552385,294.15,294.1340704556283,293.75349895549914,47267.25845465191,805.1296897864938,30.923578489324658,293.7534622685314,288.15,46763.26361740638,229931.23152425254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233150.0,503.99483697735457,294.15,294.1346521424352,293.75435907541817,47267.25845438374,805.0479681763948,30.923578489324658,293.75432117780707,288.15,46763.26361740638,229928.38261204513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233180.0,503.99483781855423,294.15,294.13523168003553,293.7552476946575,47267.25845522493,804.9834634845613,30.923578489324658,293.75520867660657,288.15,46763.26361740638,229925.0592675003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233210.0,503.99483964642303,294.15,294.13580701091615,293.7561581726684,47267.258457052805,804.9332717887742,30.923578489324658,293.75611839987016,288.15,46763.26361740638,229921.32073592368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233240.0,503.9948423435403,294.15,294.1363762425631,293.7570845898213,47267.25845974992,804.8947955532257,30.923578489324658,293.7570442472586,288.15,46763.26361740638,229917.23087120656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233270.0,503.9948458524044,294.15,294.1369385947383,293.7580246844576,47267.25846325878,804.8670570744994,30.923578489324658,293.75798375165743,288.15,46763.26361740638,229912.82612291205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233300.0,503.99485025678274,294.15,294.1374957697201,293.75898469000373,47267.25846766317,804.8528694362047,30.923578489324658,293.7589426732389,288.15,46763.26361740638,229908.0778031045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233330.0,503.9948566401332,294.15,294.1380667289494,293.7600312730624,47267.25847404652,804.8820745479212,30.923578489324658,293.7599835363115,288.15,46763.26361740638,229902.55106038446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233360.0,503.9948660097883,294.15,294.13866847762637,293.7612213931894,47267.25848341617,804.9803212721291,30.923578489324658,293.7611662556375,288.15,46763.26361740638,229895.677147001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233390.0,503.9948783118547,294.15,294.13929899118585,293.76254800373647,47267.25849571823,805.1447858864889,30.923578489324658,293.76248782814275,288.15,46763.26361740638,229887.33538966574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233420.0,503.99489298659364,294.15,294.13994746457786,293.76397691747,47267.258510392974,805.3605114837844,30.923578489324658,293.7639134496295,288.15,46763.26361740638,229877.80110612206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233450.0,503.9949077871671,294.15,294.14057426005263,293.7653719397752,47267.258525193545,805.5668606418257,30.923578489324658,293.76531373325514,288.15,46763.26361740638,229868.05482495128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233480.0,503.9949206950524,294.15,294.14114508107775,293.76661987466696,47267.258538101436,805.713162921801,30.923578489324658,293.7665702955076,288.15,46763.26361740638,229859.231520233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233510.0,503.9949316663087,294.15,294.1416611333659,293.7677267289774,47267.25854907269,805.8017506670053,30.923578489324658,293.76768177288284,288.15,46763.26361740638,229851.6200674262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233540.0,503.9949412000019,294.15,294.1421331477483,293.7687249570935,47267.25855860638,805.8467643479937,30.923578489324658,293.7686834598436,288.15,46763.26361740638,229844.93773105872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233570.0,503.9949495163439,294.15,294.1425666633443,293.76963068798375,47267.25856692273,805.8551259932714,30.923578489324658,293.76959304830393,288.15,46763.26361740638,229838.97086286952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233600.0,503.9949566747665,294.15,294.1429641708683,293.770451139565,47267.25857408115,805.8298312361067,30.923578489324658,293.77041721265596,288.15,46763.26361740638,229833.67670202107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233630.0,503.9949627090802,294.15,294.14332758415685,293.7711916272536,47267.258580115464,805.7730562580587,30.923578489324658,293.7711610874086,288.15,46763.26361740638,229829.04900423696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233660.0,503.99496763769554,294.15,294.14365847144876,293.77185624724206,47267.258585044074,805.6864515811048,30.923578489324658,293.7718289202493,288.15,46763.26361740638,229825.07155012692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233690.0,503.99497145398095,294.15,294.14395791221506,293.7724475209008,47267.258588860364,805.5709773936438,30.923578489324658,293.7724233386508,288.15,46763.26361740638,229821.73509533977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233720.0,503.9949741448851,294.15,294.1442268368693,293.7729675892575,47267.25859155127,805.4274334117484,30.923578489324658,293.77294645548864,288.15,46763.26361740638,229819.03954886665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233750.0,503.9949756974253,294.15,294.1444661439894,293.77341851827515,47267.258593103805,805.2565943567682,30.923578489324658,293.77340033772197,288.15,46763.26361740638,229816.9865570448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233780.0,503.99497609949105,294.15,294.1446767145891,293.7738023567363,47267.258593505874,805.0592357091596,30.923578489324658,293.7737870402101,288.15,46763.26361740638,229815.57678719878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233810.0,503.9949753395258,294.15,294.1448594065065,293.77412111810816,47267.25859274591,804.8361255838352,30.923578489324658,293.7741085795141,288.15,46763.26361740638,229814.81053659573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233840.0,503.99497341033975,294.15,294.1450151208063,293.7743770152201,47267.258590816724,804.5881294986417,30.923578489324658,293.77436715240657,288.15,46763.26361740638,229814.68668872747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233870.0,503.9949703402927,294.15,294.1451453396628,293.77457434117537,47267.25858774668,804.3170514985261,30.923578489324658,293.7745669068114,288.15,46763.26361740638,229815.1900261303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233900.0,503.9949661561832,294.15,294.145251465344,293.7747170495852,47267.258583562565,804.0245568451569,30.923578489324658,293.77471189941826,288.15,46763.26361740638,229816.3002730201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233930.0,503.9949608569173,294.15,294.14533436482424,293.77480735944306,47267.258578263296,803.7115479601581,30.923578489324658,293.77480445408565,288.15,46763.26361740638,229818.00920960793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233960.0,503.99495443063364,294.15,294.145394683512,293.77484685718804,47267.25857183702,803.3786530779662,30.923578489324658,293.77484613163733,288.15,46763.26361740638,229820.3184435486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10233990.0,503.99494686327847,294.15,294.14543300353535,293.77483693461437,47267.25856426966,803.0264199198042,30.923578489324658,293.77483832370507,288.15,46763.26361740638,229823.23170310142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234020.0,503.9949379731508,294.15,294.1454469845861,293.7747687164994,47267.25855537953,802.6508122353868,30.923578489324658,293.774772912114,288.15,46763.26361740638,229826.8166648278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234050.0,503.99492615683783,294.15,294.1454097581205,293.77454748457103,47267.25854356322,802.2094034107935,30.923578489324658,293.77456110424794,288.15,46763.26361740638,229831.71504247698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234080.0,503.99491002442113,294.15,294.1452990246213,293.77409862858997,47267.2585274308,801.6685537514603,30.923578489324658,293.77412359880213,288.15,46763.26361740638,229838.7222887896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234110.0,503.994890351277,294.15,294.1451308339593,293.77347893218496,47267.25850775766,801.0531693810765,30.923578489324658,293.77350692363643,288.15,46763.26361740638,229847.78206069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234140.0,503.9948864366573,294.15,294.1452476077515,293.772802950179,47254.221410071405,800.4139269273903,30.91983052008939,293.77283279871415,288.15,46750.226523634745,229857.6038900392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234170.0,504.0133326574593,294.15,294.437033686833,293.7756601326059,41888.33695291942,799.9991576116169,29.31186967433748,293.77537640499276,288.15,41384.32362026196,224554.34904221795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234200.0,504.02210647260546,294.15,294.5477894711902,293.78345746569863,40142.98137462442,799.9181599386401,28.75784097049216,293.7830732726812,288.15,39638.95926815181,221039.4815595787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234230.0,504.02690820039334,294.15,294.5961656101107,293.79212350745075,39350.033668224496,799.8623651877232,28.500505112804266,293.7917134368572,288.15,38846.0067600241,219666.23373192202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234260.0,504.0324313062866,294.15,294.64934281755706,293.80132924257066,38496.46687097143,799.8043788809088,28.219353916053773,293.80088952382425,288.15,37992.43443966514,218231.45731444645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234290.0,504.0375034280938,294.15,294.69226825695813,293.8110827625282,37817.304370901424,799.7699955696153,27.992463928884494,293.8106206789448,288.15,37313.26686747333,216886.63175530627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234320.0,504.0412220931586,294.15,294.7158900773371,293.82097460685964,37415.97986511937,799.7519858245358,27.857022801391604,293.82051163298866,288.15,36911.93864302621,215963.54308761263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234350.0,504.04491443638045,294.15,294.7372452993868,293.8308079114651,37042.964071795854,799.7351843407231,27.73020102095432,293.8303464617141,288.15,36538.91915735947,215111.88728947277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234380.0,504.0487817028098,294.15,294.7586860158878,293.8405743454079,36669.93530226361,799.7188440322484,27.6024540038339,293.8401145399091,288.15,36165.8865205608,214254.06140584763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234410.0,504.05388883509175,294.15,294.79156378803197,293.8502953198175,36137.17641706284,799.6829271052158,27.41835405972088,293.8498303787513,288.15,35633.122528227745,213244.1511351092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234440.0,504.0613745514953,294.15,294.8456729414334,293.8603437798532,35342.38664759084,799.6339435234502,27.139988998983302,293.8598524239188,288.15,34838.32527303935,211767.94853558292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234470.0,504.0689780022349,294.15,294.8953666091037,293.87087433451154,34628.881524998695,799.5987361217494,26.886170425627586,293.8703596581637,288.15,34124.81254699646,210269.8021935186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234500.0,504.07587875525167,294.15,294.93345649664377,293.8816504459673,34067.666185163616,799.5735364631655,26.683826902076365,293.8811253978024,288.15,33563.59030640836,209001.05363648775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234530.0,504.0812557243783,294.15,294.9538027066664,293.8925238966117,33736.255759561885,799.5774833810914,26.56319075805616,293.89200006374324,288.15,33232.17450383751,207962.30346436374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234560.0,504.08359293736856,294.15,294.9451741309274,293.9029690120294,33741.40891319152,799.6004005047732,26.56507228481003,293.90247559560163,288.15,33237.325320254145,207522.38018122915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234590.0,504.08561967947105,294.15,294.9338898721235,293.9127575119509,33774.36115048406,799.6225059891584,26.577103602822827,293.9122960303742,288.15,33270.27553080459,207195.8355382501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234620.0,504.0876508313503,294.15,294.9228643062333,293.92191141430845,33804.191401162076,799.6433664552985,26.58798756631733,293.9214802750334,288.15,33300.10375033072,206874.30386806358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234650.0,504.0896589139875,294.15,294.91185425611246,293.9304596633717,33833.73177453022,799.6631958013483,26.598758844600134,293.9300575924734,288.15,33329.64211561623,206561.76855852344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234680.0,504.09164124388394,294.15,294.90084634166,293.9384258573212,33863.19555328499,799.6820645309718,26.609495352032706,293.93805162732116,288.15,33359.10391204111,206258.54373890755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234710.0,504.0926298186836,294.15,294.8815787817061,293.94581263587764,33997.9218752717,799.7138534101468,26.65850526474304,293.9454698351916,288.15,33493.82924545302,206063.29665517824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234740.0,504.0918572140964,294.15,294.8480522800004,293.9523917573331,34303.9509656195,799.7537931482351,26.76930628147496,293.95209365748343,288.15,33799.859108405406,206170.403961684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234770.0,504.0930520987532,294.15,294.8326812427989,293.95810532250476,34377.01542551935,799.7595270949611,26.79565257956431,293.9578399767084,288.15,33872.922373420595,206122.6368916237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234800.0,504.0982075376083,294.15,294.85076687082056,293.96360032200903,34052.53462074984,799.7425071697533,26.67832961869222,293.96333236894196,288.15,33548.43641321223,205407.11258760648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234830.0,504.1039598525539,294.15,294.871813707429,293.9691870057404,33698.77086165499,799.7261191372609,26.549483374487885,293.96891354381887,288.15,33194.66690180244,204566.91396356735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234860.0,504.1099419606624,294.15,294.89260757755534,293.9748557935555,33350.842667570105,799.7107432579828,26.421793597562424,293.9745773669818,288.15,32846.73272560944,203723.86660885092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234890.0,504.11333241052637,294.15,294.8913488213515,293.9805562590901,33276.35932655459,799.7322477796164,26.394330849475395,293.98028596401224,288.15,32772.24599414407,203129.45314828283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234920.0,504.11176324705485,294.15,294.8519257702969,293.9855975501678,33638.28841316976,799.7777447872073,26.52735330650227,293.98537361956903,288.15,33134.1766499227,203294.27365101522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234950.0,504.1094110865981,294.15,294.8077733411592,293.9896651278719,34063.347800374366,799.8249035769716,26.682248367296996,293.9894896975757,288.15,33559.23838928777,203629.3750731472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10234980.0,504.10649642176776,294.15,294.76059442532096,293.9927272852126,34536.468179467585,799.8722101449371,26.853003881987316,293.9926016105954,288.15,34032.36168304582,204058.71846851686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235010.0,504.10373571705765,294.15,294.7160821545157,293.9948019432,34988.39496892751,799.9135707644116,27.014520881295024,293.99472232304635,288.15,34484.29123321045,204493.12206642737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235040.0,504.10139819292107,294.15,294.6763439712074,293.9960060053731,35393.60198361893,799.9500628986675,27.158049259732095,293.99596575875813,288.15,34889.50058542601,204866.44881312907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235070.0,504.0990069895713,294.15,294.63739997212826,293.9964207704809,35799.95215125077,799.9848661592541,27.300782334031723,293.9964175300028,288.15,35295.8531442612,205244.06264184392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235100.0,504.0965452291211,294.15,294.5990651482543,293.99608283257174,36209.27098745872,800.0179370250638,27.443367364055398,293.996114549824,288.15,35705.1744422296,205638.81776943503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235130.0,504.09604370316447,294.15,294.5784903889976,293.99506565285174,36378.25494893982,800.0188560165122,27.50188929035356,293.995120198742,288.15,35874.158905236654,205847.83866182706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235160.0,504.0990914957094,294.15,294.58802765073784,293.99400430283026,36158.75334162396,799.9986534337162,27.42583275132427,293.99404939790645,288.15,35654.65425012825,205459.93544146646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235190.0,504.10150310535687,294.15,294.59156575426687,293.9931710971353,36029.595042117886,799.994371487782,27.380922054277136,293.9932094932711,288.15,35525.49353901253,205063.74729729697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235220.0,504.102033957629,294.15,294.5796082417219,293.9922599528768,36099.45074899841,800.0011221213031,27.405226082433213,293.9923080326625,288.15,35595.34871504078,204976.09733292914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235250.0,504.10238077754343,294.15,294.5666053429222,293.99112619726657,36182.71262257697,800.0076014059663,27.434149654844724,293.9911846980806,288.15,35678.610241799426,204944.1946732111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235280.0,504.102695245086,294.15,294.5538144834281,293.98977970090596,36264.873027736845,800.0136689515921,27.462643034909938,293.98984800043775,288.15,35760.77033249176,204917.68166178634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235310.0,504.1045559732214,294.15,294.5540201462268,293.9882638278928,36166.36602217616,799.9966627904413,27.428474216492173,293.9883337897289,288.15,35662.26146620294,204746.70581726584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235340.0,504.1093247485678,294.15,294.57693010744674,293.9870327627123,35778.039312765686,799.9645052505984,27.293112004982177,293.9870807675435,288.15,35273.92998801712,204126.27600641866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235370.0,504.114597579914,294.15,294.60197202509414,293.98629521309005,35369.66816918319,799.9337973630307,27.14960050383597,293.9863200539138,288.15,34865.553571603275,203412.32240282773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
