time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10235400.0,504.1201091866732,294.15,294.6268752097157,293.9860290807569,34967.7198121513,799.9048406302492,27.00715925548057,293.98603199317466,288.15,34463.599702964624,202688.81006234066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235430.0,504.12530332719655,294.15,294.64748745311095,293.9861966472971,34626.56040658397,799.8847852131705,26.88531833422848,293.9861812411382,288.15,34122.43510325678,202002.38438047087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235460.0,504.1295974401138,294.15,294.66008033008785,293.9866267375506,34384.054755382385,799.8711614327287,26.79817560275553,293.98660210848567,288.15,33879.92515794227,201461.35741238503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235490.0,504.1345848259353,294.15,294.6765161940851,293.9872394768921,34092.13699595393,799.8506662725681,26.692678969516216,293.98720412882966,288.15,33588.00241112799,200890.98800055517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235520.0,504.14099490448166,294.15,294.7012569186001,293.9881752095396,33705.881883403774,799.8257513443042,26.552069460065617,293.9881212046078,288.15,33201.74088849929,200155.49541581603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235550.0,504.14815051275525,294.15,294.728836463742,293.98949739515126,33290.18092385392,799.7984108944329,26.399417330871067,293.9894237070545,288.15,32786.03277334117,199360.53313561334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235580.0,504.15634922305856,294.15,294.7606604221682,293.99125936349617,32832.247642558694,799.7697792079776,26.229633235822043,293.99116269004884,288.15,32328.091293335638,198475.1995570779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235610.0,504.16508834234406,294.15,294.7929241191483,293.9934738516969,32376.511957901377,799.7426183643237,26.058933697880708,293.99335489977585,288.15,31872.346869559035,197563.1443543539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235640.0,504.17435822357515,294.15,294.82532869809654,293.99611642546824,31925.853093352645,799.7168558365591,25.88839629604185,293.99597618269684,288.15,31421.67873512907,196637.20777686578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235670.0,504.18295001723067,294.15,294.8506634988555,293.999148908822,31562.11661218055,799.7037673065621,25.74946077353008,293.99899250219613,288.15,31057.93366216332,195775.4897713754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235700.0,504.18971052056486,294.15,294.8632940938684,294.0023257634355,31333.33360043409,799.6993225039818,25.66147051881973,294.0021666853043,288.15,30829.143889913525,195134.6666736768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235730.0,504.1899554595044,294.15,294.8381223289182,294.0054476217966,31528.067240212495,799.7521828533762,25.73639270117409,294.0053087117839,288.15,31023.87728475299,194922.66101184854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235760.0,504.1791657405085,294.15,294.75099693610235,294.0073675206949,32386.84700142781,799.8412672923251,26.06281883637809,294.0073107653906,288.15,31882.6678356873,195871.13835241253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235790.0,504.17319526766255,294.15,294.6939086726951,294.0076663178447,32913.16626839324,799.8731552304203,26.25975349357837,294.0076724292009,288.15,32408.993073125574,196683.57626133077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235820.0,504.17672754466474,294.15,294.69488546646926,294.00749472190176,32805.26798670112,799.8667147057946,26.219568856025685,294.0075020951278,288.15,32301.091259156452,196452.65990402963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235850.0,504.18116813430123,294.15,294.7007633278913,294.00739135127105,32648.92597911592,799.8602052622764,26.161170501047245,294.00739478572126,288.15,32144.744810981618,196042.61910457295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235880.0,504.1856665503597,294.15,294.7063354263411,294.0073606638049,32496.88763924031,799.8542696544198,26.104182917839985,294.0073606724345,288.15,31992.701972689953,195633.1400256132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235910.0,504.1902523151283,294.15,294.71177255062184,294.00739567506866,32346.686736050448,799.8486633483998,26.04769196004518,294.007392568107,288.15,31842.496483735318,195225.81199751628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235940.0,504.19495678423306,294.15,294.7172404442201,294.0074922821395,32196.727240507924,799.8433256823034,25.991099780039495,294.00748618640756,288.15,31692.53228372369,194816.37839279458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10235970.0,504.1997786603915,294.15,294.7227112504205,294.0076474080747,32047.32119410045,799.8382616052991,25.934524097608257,294.00763847369115,288.15,31543.12141544006,194405.25002359593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236000.0,504.20471915793695,294.15,294.72817231607684,294.00785779119815,31898.563489173266,799.8334413073188,25.87800159835635,294.0078461963483,288.15,31394.35877001533,193992.95711244727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236030.0,504.2132404112177,294.15,294.75177280149535,294.0081591412978,31543.17955241464,799.8003021658133,25.742183920043978,294.0081342966514,288.15,31038.966312003424,193391.1489389625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236060.0,504.228693395465,294.15,294.8075949417505,294.00913524103413,30864.553411388963,799.7493744321687,25.47968601147339,294.00906552571007,288.15,30360.3247179935,192206.25581273326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236090.0,504.2461358665443,294.15,294.8668188531163,294.0110262655646,30173.23664263189,799.7009214303885,25.207892336259384,294.01091057045636,288.15,29668.990506765345,190897.516523856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236120.0,504.26518625041086,294.15,294.9265595743909,294.01378656172665,29496.047419681538,799.6551301854122,24.93718956156977,294.01362681586653,288.15,28991.782233431128,189562.3584925335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236150.0,504.28265722068255,294.15,294.97269044310707,294.01733967017503,28973.41951058801,799.6325772887892,24.725138588838174,294.01714588199286,288.15,28469.136853367327,188342.61495182916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236180.0,504.295205004012,294.15,294.9938662040636,294.0212163038352,28684.306827312565,799.6254695964783,24.606625838275566,294.0210146061052,288.15,28180.011622308553,187532.49975544334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236210.0,504.30791523194614,294.15,295.01316582267987,294.0251938780109,28412.207686961956,799.6186971008331,24.494284363470474,294.02498658950805,288.15,27907.899771730008,186785.85387758948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236240.0,504.32132292986734,294.15,295.03268287701684,294.0292657510929,28140.51771477328,799.6122013251658,24.38132196582356,294.02905297474405,288.15,27636.196391843412,186031.008068879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236270.0,504.33542594880385,294.15,295.0522317166248,294.03342616041647,27870.801442560078,799.6060486341404,24.26838649218282,294.0332081762982,288.15,27366.466016611274,185270.76464045583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236300.0,504.35027446010946,294.15,295.0718276800066,294.0376703037182,27602.899951858122,799.6001746850258,24.155414995369295,294.03744739759674,288.15,27098.549677398012,184505.23859955222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236330.0,504.36672284835896,294.15,295.0941840358476,294.0420021332126,27312.163506500252,799.5909674098356,24.03190152591759,294.04177294444816,288.15,26807.796783651895,183706.87951507905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236360.0,504.38560543399973,294.15,295.1213510766771,294.04648683601533,26984.82904318698,799.5795309684769,23.891682155937822,294.04624717592606,288.15,26480.44343775298,182828.16897324828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236390.0,504.4086295084713,294.15,295.15757556638414,294.05117502266893,26582.8010317855,799.5574055790836,23.717752274329456,294.0509199227917,288.15,26078.39240227703,181843.1570352971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236420.0,504.43861081137266,294.15,295.2087819402242,294.05628916404225,26070.794749185723,799.5288566758287,23.493433112995604,294.05600517546446,288.15,25566.35613837435,180611.6505771362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236450.0,504.4602344885376,294.15,295.22979132105297,294.0618537537116,25823.62512647208,799.543398311637,23.383985922730258,294.0615593162579,288.15,25319.164891983542,179616.4449348802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236480.0,504.4622857329526,294.15,295.1955694557746,294.0669687916458,25997.257799240804,799.5851578654004,23.460942744647188,294.06671662537735,288.15,25492.795513507852,179494.21683677373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236510.0,504.4652394300033,294.15,295.16513532868555,294.07126672593967,26134.853046688597,799.614743355824,23.521660198496175,294.071054538715,288.15,25630.387807258594,179454.09232378734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236540.0,504.4730925414507,294.15,295.1487776396391,294.07499868097403,26165.743235021302,799.6359722252811,23.535255987936623,294.0748115496379,288.15,25661.27014247985,179205.33708680686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236570.0,504.4812758889191,294.15,295.1335440102047,294.0782865164381,26189.387270067502,799.6560753579613,23.545653625411504,294.07812231784277,288.15,25684.90599417858,178932.35440175358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236600.0,504.48934135619675,294.15,295.11821938287346,294.08115132270484,26214.31808786755,799.675254075468,23.556609952645026,294.08100923139557,288.15,25709.828746511354,178669.61963973555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236630.0,504.49736372329585,294.15,295.10301970306136,294.0836104629424,26238.923750421916,799.6934724854152,23.567415890117804,294.0834894757695,288.15,25734.426386698622,178413.89373960995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236660.0,504.5053320323279,294.15,295.08792702180466,294.08568225605813,26263.356925620865,799.7107683847581,23.57813874801452,294.08558144989456,288.15,25758.851593588537,178165.1011848503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236690.0,504.5182280010247,294.15,295.08519638159976,294.0874136204306,26182.445105563067,799.7108932712821,23.542584159392884,294.0873249930903,288.15,25677.926877562044,177809.43061842702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236720.0,504.54062789139505,294.15,295.1040568768322,294.08916490795,25935.3200365924,799.6998333961734,23.433499123486907,294.0890674269143,288.15,25430.779408701004,177125.21098704095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236750.0,504.56639835404377,294.15,295.12758216764763,294.0911087330358,25654.65626856882,799.6856781332106,23.30868399351911,294.0909994147535,288.15,25150.089870214775,176350.57923544638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236780.0,504.596129655387,294.15,295.1559814643443,294.09331383804016,25340.673701638538,799.6698121924046,23.167863164727557,294.0931886415547,288.15,24836.07757198315,175496.07954434204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236810.0,504.6138208063681,294.15,295.15548875473695,294.095739102299,25264.350111518714,799.6925620594334,23.133435058922682,294.0956153355846,288.15,24759.736290712346,174884.3879372694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236840.0,504.60695136958174,294.15,295.104285444131,294.09755814847045,25563.69302001222,799.7393251117014,23.268002906002383,294.09748392155336,288.15,25059.08606864264,175050.0774639963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236870.0,504.61167449031257,294.15,295.07914489866397,294.0984857375847,25647.46092694046,799.7461126911641,23.305451110856048,294.09844500458223,288.15,25142.84925245015,175091.07612743406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236900.0,504.6413881497609,294.15,295.1045625987368,294.0993868527611,25354.18392811093,799.727168491765,23.173927688155988,294.09933037689814,288.15,24849.54253996117,174370.11340080661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236930.0,504.6636531276784,294.15,295.11202249470773,294.1005895987587,25215.827326054055,799.7375388614442,23.11149041559182,294.10052695607743,288.15,24711.163672926377,173713.32788588427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236960.0,504.66606662091726,294.15,295.08112390462,294.10145815327587,25359.685794506087,799.7663913081979,23.17639390092701,294.1014259108702,288.15,24855.01972788517,173639.39333898967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10236990.0,504.66646596444997,294.15,295.0476036827606,294.10172737306755,25523.433867444946,799.7938702263239,23.249945583751302,294.1017269602823,288.15,25018.767401480498,173667.0006782831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237020.0,504.6665739352576,294.15,295.0147674506692,294.1014220330227,25685.416851050915,799.8198400998633,23.32236625713691,294.1014515947776,288.15,25180.750277115658,173702.2606978346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237050.0,504.68008391128564,294.15,295.00826378696365,294.1006272450762,25630.563235849382,799.8103591378804,23.297873259182417,294.1006701935861,288.15,25125.8831519381,173515.75505435508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237080.0,504.71964864210526,294.15,295.04732509450866,294.1001205054565,25236.913509284324,799.7786381834193,23.12099543676265,294.10013294979217,288.15,24732.19386064222,172645.205280391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237110.0,504.76479786868697,294.15,295.08994365979214,294.10022614819485,24827.13546781818,799.7486091338395,22.934716492493106,294.1002061515343,288.15,24322.370669949494,171652.92585334266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237140.0,504.81413247624914,294.15,295.13263415911655,294.1009120641589,24423.829242084765,799.7200817906113,22.749175247747278,294.1008612972433,288.15,23919.015109608517,170643.26045214405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237170.0,504.8712362904767,294.15,295.1797295230134,294.10215803324945,23993.9957881963,799.6878161853509,22.54895530970049,294.1020754596646,288.15,23489.12455190582,169576.88607804358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237200.0,504.9409890708413,294.15,295.23556065882747,294.1040494243578,23513.373682334728,799.6533167263495,22.32196196768647,294.1039285270348,288.15,23008.432693263887,168366.6013310727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237230.0,505.00642060115615,294.15,295.27646068691763,294.1065750838607,23150.815304876996,799.6392847147546,22.14848387101082,294.10642644487194,288.15,22645.80888427584,167252.2336239403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237260.0,505.0542543477964,294.15,295.2904202758387,294.1092875996924,22965.807042911107,799.6384332721927,22.05919371814935,294.1091371437129,288.15,22460.75278856331,166518.3420599391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237290.0,505.1149599587308,294.15,295.31482534101036,294.1120178200073,22704.60539650617,799.622601802826,21.932242931343346,294.11186059851707,288.15,22199.49043654744,165728.63725934824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237320.0,505.20350199439537,294.15,295.3613534068123,294.11508846935396,22307.304485538232,799.5976457718859,21.737106515976517,294.1149049512693,288.15,21802.100983543838,164598.03885184033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237350.0,505.29200793329585,294.15,295.398489459291,294.1185965928842,21981.246207181877,799.5871242165026,21.57507133553706,294.1183927399834,288.15,21475.954199248583,163493.46415394478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237380.0,505.3653151619459,294.15,295.4153066744727,294.12223000675726,21779.935637660732,799.5860272920239,21.47415431610162,294.1220251220576,288.15,21274.570322498785,162667.54085963822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237410.0,505.44280665470575,294.15,295.4307771008505,294.1258483012973,21585.68215726572,799.5848704961297,21.376133774510333,294.12564380386897,288.15,21080.239350611017,161872.73860449097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237440.0,505.52670304227144,294.15,295.44633529353655,294.1294475702672,21390.712915439548,799.5835415117041,21.27710998974765,294.12924357254644,288.15,20885.186212397275,161065.6439643887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237470.0,505.61921547037974,294.15,295.46297970800043,294.1330287084519,21188.318386993647,799.580829135555,21.173625231733507,294.1328248262498,288.15,20682.69917152327,160234.90635179103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237500.0,505.7239043785543,294.15,295.48213758062604,294.13661483537055,20970.540486608046,799.5767390390262,21.061478925034653,294.1364090962169,288.15,20464.81658222949,159354.80281724568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237530.0,505.8385286724049,294.15,295.5012835413677,294.14022050419715,20752.49976032861,799.572934368311,20.948355375044752,294.1400131876808,288.15,20246.661231656206,158449.1282721463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237560.0,505.9632656492057,294.15,295.5198342767847,294.14383245270693,20536.849714209584,799.5692706878501,20.835629343794484,294.14362444213396,288.15,20030.886448560377,157532.3382787364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237590.0,506.1126332583111,294.15,295.54423830664996,294.14744943225605,20282.63035945119,799.5584553829588,20.701653780400907,294.1472381534167,288.15,19776.517726192877,156534.17306878904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237620.0,506.3047996574541,294.15,295.57961569487765,294.15120463934966,19964.78344373531,799.5429077028003,20.53245586977586,294.15098136473904,288.15,19458.478644077855,155327.00523282724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237650.0,506.56587394029833,294.15,295.63079218232855,294.1551647140794,19547.757805895442,799.5097025075424,20.307543520224037,294.1549226920398,288.15,19041.191931955145,153880.38051061792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237680.0,506.9570095462087,294.15,295.7079459514179,294.1596347462087,18984.676021142204,799.4658984703897,19.998417476777682,294.15935447551647,288.15,18477.719011595997,151887.24662558662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237710.0,507.3220428677231,294.15,295.75370643478016,294.1646332788743,18605.301075326926,799.4594046626738,19.786453973017085,294.1643332587408,288.15,18097.979032459203,150084.055689607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237740.0,507.52925382385655,294.15,295.7467151953698,294.1694505672794,18506.99030778835,799.4758362136281,19.73097237615089,294.1691748614933,288.15,17999.461053964493,149170.36937773402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237770.0,507.7344306133501,294.15,295.73557730909437,294.1738104103029,18425.307835551397,799.4912856093907,19.684700300839005,294.1735616783717,288.15,17917.573404938048,148370.47757870692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237800.0,507.95311185744515,294.15,295.724203688587,294.1777197116281,18341.209472473653,799.5057766533686,19.636906431963386,294.177497324154,288.15,17833.256360616208,147554.9301294901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237830.0,508.18393473185154,294.15,295.71214599248776,294.1811858133564,18257.110090741866,799.51955536948,19.588952913098286,294.1809895328125,288.15,17748.926156010013,146729.47597231364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237860.0,508.4268887486642,294.15,295.6993327185491,294.1842131611287,18173.26260658187,799.5326547323256,19.540983214183676,294.1840428243198,288.15,17664.835717833204,145895.77138868556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237890.0,508.6822385189708,294.15,295.6857695741977,294.18680572711503,18089.559345980662,799.5451018068215,19.49293580248557,294.186661177401,288.15,17580.877107461693,145053.24549363638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237920.0,508.9495874899383,294.15,295.6713723102609,294.1889677109963,18006.704405597313,799.557163372928,19.445215521896756,294.1888487272124,288.15,17497.754818107376,144202.9852331764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237950.0,509.1670034959645,294.15,295.6473092300942,294.1906957456608,17984.143511254028,799.580438047174,19.43211212000148,294.19060547331105,288.15,17474.976507758063,143501.62699572998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10237980.0,509.2764210424936,294.15,295.6075959824633,294.19182891560524,18058.34116681766,799.6107207300226,19.47469026696904,294.19177803009256,288.15,17549.064745775166,143184.56583788688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238010.0,509.3755675380517,294.15,295.5675328412658,294.19231576048844,18137.680182817858,799.6393934072116,19.520096213061016,294.19230304367255,288.15,17628.304615279805,142926.91026754395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238040.0,509.4723439761764,294.15,295.52828721954063,294.1921879030349,18215.740693989857,799.666489001408,19.564637706014516,294.19221135630244,288.15,17706.26835001368,142678.54823424842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238070.0,509.8091703560397,294.15,295.52042867223497,294.19149460592087,18073.505696394506,799.6490311482833,19.483084865282496,294.19154199580225,288.15,17563.696526038468,141855.41947962804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238100.0,510.6299877142477,294.15,295.5608613434107,294.1908139665203,17596.98565261802,799.6042565351124,19.20678079110613,294.1908497834451,288.15,17086.35566490377,139603.56560623576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238130.0,511.3062422246682,294.15,295.57249337351965,294.19029649612787,17305.60555207833,799.6017465002224,19.03519421392065,294.19033238714263,288.15,16794.29930985366,137657.52294673293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238160.0,511.5285730504905,294.15,295.5392894066548,294.1894262531461,17320.008009907488,799.6251738884517,19.043570469097116,294.1894939544396,288.15,16808.479436856996,137050.9451302043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238190.0,511.71920292811484,294.15,295.5039878952647,294.1880212262927,17350.25962489192,799.6470857910556,19.061312235334647,294.1881208890036,288.15,16838.540421963808,136607.1037591908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238220.0,511.9112519966258,294.15,295.4695567647392,294.1861100959063,17377.55392166681,799.6677766208488,19.077289901766907,294.1862397821191,288.15,16865.642669670186,136164.01994664164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238250.0,512.0282268846142,294.15,295.43007349683853,294.183721208844,17450.58237149025,799.6967276475182,19.12018975284252,294.1838804138876,288.15,16938.554144605638,135882.511813673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238280.0,512.014621507247,294.15,295.3818978786794,294.1807882381586,17597.133889065015,799.7303615726912,19.206058494588888,294.18098172102736,288.15,17085.11926755777,135953.51170215235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238310.0,512.3080292952616,294.15,295.35890480441105,294.177286844066,17540.851785733026,799.7208268254046,19.172970303750763,294.1775080676605,288.15,17028.543756437764,135412.63038617597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238340.0,513.1822505222971,294.15,295.3744101658853,294.1736441412012,17168.774287070886,799.6848844765133,18.953013038939684,294.17386697567616,288.15,16655.59203654859,133375.327986345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238370.0,514.0368956121291,294.15,295.3806315859586,294.16999404945614,16858.499715028243,799.6662612217198,18.767031033800457,294.1702217779764,288.15,16344.462819416116,131341.7508672571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238400.0,514.6730640441324,294.15,295.36972367078147,294.1661601390518,16667.342976399414,799.6583737463899,18.651232230970777,294.1664047481877,288.15,16152.669912355283,129880.20181639378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238430.0,515.226021386895,294.15,295.3524383766485,294.16206565201,16532.722313045677,799.6611822451697,18.569082138311646,294.16232751181195,288.15,16017.496291658783,128635.19407831538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238460.0,515.6178507159782,294.15,295.32663236208555,294.1576539289201,16473.839370666305,799.670517592067,18.53291740206666,294.1579374306409,288.15,15958.221519950326,127786.80529727107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238490.0,516.0007664787445,294.15,295.300541437313,294.1529030053653,16418.5853013128,799.6792313261027,18.498893319801596,294.1532074679155,288.15,15902.584534834055,126987.39146146855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238520.0,516.3847254730645,294.15,295.2747020605335,294.14782955483423,16362.868990543831,799.6874929266921,18.464508294790917,294.14815402697826,288.15,15846.484265070767,126192.78359647727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238550.0,516.767431788848,294.15,295.2490619281947,294.1424499018335,16307.36453589282,799.6953488376565,18.43017605585167,294.1427934898502,288.15,15790.597104103972,125408.40026686237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238580.0,517.1490297156377,294.15,295.22367420838236,294.13678096988093,16251.865062768054,799.7028129866608,18.39576955751981,294.13714277522604,288.15,15734.716033052417,124633.08161834696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238610.0,517.52883715441,294.15,295.1985550126142,294.1308358435896,16196.423503835127,799.7099065224795,18.36132161988295,294.1312149797859,288.15,15678.894666680717,123867.61191899327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238640.0,517.9067051664595,294.15,295.17373989133483,294.124625168939,16141.15318737168,799.7167020510773,18.326902431876775,294.12502068386823,288.15,15623.24648220522,123112.15910028049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238670.0,518.1867660301263,294.15,295.1459175001003,294.11817766790926,16125.31876431914,799.7314677867275,18.31692078511599,294.1185877872791,288.15,15607.131998289013,122536.36465379987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238700.0,518.3033255650569,294.15,295.1132892664475,294.11147762889976,16170.969370983412,799.7511632450229,18.34510858535586,294.1119037600315,288.15,15652.666045418355,122317.82506388501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238730.0,518.4006045687704,294.15,295.0811654756561,294.1045244241503,16220.36513947749,799.7697650299234,18.375567769159346,294.10496534614146,288.15,15701.964534908719,122158.12847472305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238760.0,518.4947714668685,294.15,295.0500859320484,294.09734125710537,16268.641127209938,799.78738329225,18.40527796547311,294.0977955064414,288.15,15750.146355743069,122005.58845948592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238790.0,518.5193548409267,294.15,295.01777350606653,294.08995254131963,16340.500669896252,799.8091139697399,18.44946538391609,294.090418470291,288.15,15821.981315055325,121974.76673060172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238820.0,518.4451565372165,294.15,294.9833220841703,294.08235824400606,16449.508579030422,799.833084641706,18.516318774627543,294.08283606028056,288.15,15931.063422493204,122159.99987057496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238850.0,518.3578837488632,294.15,294.9496763516287,294.0745654460836,16560.720422640992,799.8557803495299,18.584227830203908,294.07505395131716,288.15,16042.362538892128,122382.6962105244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238880.0,518.2643360451042,294.15,294.91702526853953,294.06659437512076,16671.775362036627,799.8773230952162,18.651742012431125,294.0670923448868,288.15,16153.511025991524,122617.47586855688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238910.0,518.1636242773601,294.15,294.88529388329243,294.05846383721496,16783.163388620866,799.8977989489971,18.719161265306,294.0589701412868,288.15,16264.999764343505,122866.68824579098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238940.0,518.0566701927718,294.15,294.8544800693805,294.0501870966765,16894.575311461795,799.9170634440924,18.78629908835582,294.05070079510523,288.15,16376.518641269024,123128.95661211235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10238970.0,518.4127835424528,294.15,294.8410154480537,294.0417304264282,16799.787516914494,799.8929032813777,18.72903821629813,294.04225402489953,288.15,16281.374733372042,122576.51936370456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239000.0,519.5651075049825,294.15,294.85276689558475,294.03330804001547,16391.787122489262,799.8423922862474,18.480293196675223,294.0338286960386,288.15,15872.22201498428,120305.19889020063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239030.0,520.5594583690716,294.15,294.8559649604923,294.02501507429037,16073.635166548765,799.8158858116952,18.28338911701974,294.0255327888667,288.15,15553.075708179695,118237.7705036457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239060.0,521.1492462935055,294.15,294.8461283342336,294.0167369334262,15915.529149625541,799.8048210100187,18.184518094101527,294.01725833309285,288.15,15394.379903332036,117048.2728849597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239090.0,521.7184005623157,294.15,294.8353868422804,294.00842082693003,15766.79777423737,799.7941085783857,18.09090900151415,294.00894638290015,288.15,15245.079373675055,115950.24059527573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239120.0,522.2978887304669,294.15,294.824648427275,294.0000654260613,15617.530001207939,799.7838062667569,17.996373823432684,294.0005951741846,288.15,15095.232112477472,114841.8252162285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239150.0,522.8810154549991,294.15,294.8137722229773,293.9916701124615,15469.159124540889,799.7740155181618,17.901816512182176,293.992204178181,288.15,14946.27810908589,113733.5859914444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239180.0,523.4672992901902,294.15,294.80278754679784,293.98323382536677,15321.977769023844,799.7647815543843,17.80742888850309,293.98377222341696,288.15,14798.510469733654,112627.42686379542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239210.0,523.9425992674487,294.15,294.78924092653,293.97477239758445,15214.948633473909,799.7645973972717,17.738390811758535,293.97531333281586,288.15,14691.006034206459,111710.33069228033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239240.0,524.237296164887,294.15,294.77186454613627,293.9662751928433,15169.622092267726,799.7703176483164,17.708998791506012,293.96681956559246,288.15,14645.384796102839,111173.02917403019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239270.0,524.5261147258227,294.15,294.7546666349811,293.9577363344061,15128.225424785129,799.7756452789288,17.68209290206783,293.9582836671167,288.15,14603.699310059306,110690.05103587425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239300.0,524.8240086081561,294.15,294.7379932159434,293.9491644764764,15085.778492635849,799.7806312835085,17.654453993688595,293.9497142361605,288.15,14560.954484027692,110209.15678202195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239330.0,525.1258245910117,294.15,294.72176366154696,293.940567292323,15043.367160293858,799.7853771691078,17.626785579844967,293.9411189970843,288.15,14518.241335702845,109736.08955621516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239360.0,525.429425387239,294.15,294.705957405567,293.931952845713,15001.068375448212,799.7898916189216,17.599138981080415,293.932506048599,288.15,14475.638950060973,109271.90566813051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239390.0,525.733822311358,294.15,294.69057580122205,293.92332720808326,14958.825143083777,799.7941805533347,17.571477985123227,293.923881477454,288.15,14433.091320772419,108815.75732590533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239420.0,526.037506975419,294.15,294.6756087747235,293.91469603464213,14916.589710628788,799.7982236716828,17.543772481068576,293.91525099371336,288.15,14390.55220365337,108367.50728381608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239450.0,526.5923061516495,294.15,294.6650164301428,293.90603553050096,14808.038945110804,799.7870110160902,17.472482747271115,293.9065943588717,288.15,14281.446638959154,107599.5206933961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239480.0,527.4655460257173,294.15,294.6592770183363,293.89736149902427,14596.845821027142,799.7665525638918,17.332963526581654,293.897924240427,288.15,14069.380275001424,106267.96494581625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239510.0,528.3079565768387,294.15,294.65304009495094,293.88871604957274,14440.209613383242,799.7603909631498,17.228532312661027,293.8892769365889,288.15,13911.901656806403,104977.75560860653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239540.0,528.6885924723911,294.15,294.6402343238641,293.880091833295,14373.758059097425,799.7632044170614,17.183997920803126,293.88065319171216,288.15,13845.069466625035,104361.00792296254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239570.0,529.0350222405299,294.15,294.62747104152595,293.8714754137198,14312.109708647795,799.7657601072793,17.142571676693194,293.872036959555,288.15,13783.074686407264,103808.94901196405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239600.0,529.367266773666,294.15,294.61507921759795,293.8628713275748,14249.782584416365,799.7680658884447,17.10058803252649,293.8634328246866,288.15,13720.415317642699,103258.51990780365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239630.0,529.755001393436,294.15,294.6042445368222,293.85427161155826,14164.520228204035,799.7648084228622,17.043014693118618,293.8548343367069,288.15,13634.7652268106,102595.03264464666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239660.0,530.2335478005275,294.15,294.59582202993255,293.84567887915364,14039.751655870345,799.7577442678755,16.9584367800716,293.8462424365224,288.15,13509.518108069817,101674.18424450496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239690.0,530.6283151149254,294.15,294.58706487554366,293.8371033366416,13922.94313191434,799.753061286142,16.878870271675677,293.8376672811726,288.15,13392.314816799415,100780.72172238203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239720.0,530.9268894490324,294.15,294.57771844166535,293.82854529835936,13819.649824802304,799.7498977454654,16.808202885313317,293.82910964755285,288.15,13288.722935353271,99978.57452684107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239750.0,531.1708780392474,294.15,294.56883241040873,293.8200047548112,13717.033133023137,799.7468205836129,16.73771488074242,293.8205690967501,288.15,13185.86225498389,99161.44302226919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239780.0,531.3352075495252,294.15,294.5598222064592,293.8114779068438,13614.83208831922,799.7438920544806,16.667247917556743,293.81204240218455,288.15,13083.496880769693,98370.18814723639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239810.0,531.4332204627642,294.15,294.5496451537623,293.80296853459964,13513.041802020718,799.741096920459,16.59679160771818,293.8035346275268,288.15,12981.608581557954,97698.52507303123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239840.0,531.5421410670122,294.15,294.54243447170137,293.79448703415915,13411.73935085256,799.7384296164154,16.526347956253964,293.795051600337,288.15,12880.197209785549,96793.21755978369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239870.0,531.5912159827644,294.15,294.5337852855861,293.78603197775146,13310.850846576272,799.735883129334,16.45591690749773,293.7865966739622,288.15,12779.259630593508,96029.59928799646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239900.0,531.6087298153805,294.15,294.5257093166803,293.77760029262777,13210.486199416802,799.7335457455993,16.385557939306192,293.7781645591789,288.15,12678.877469601422,95236.01387203601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239930.0,531.6076087327747,294.15,294.5133551120142,293.7692397809029,13195.008209819107,799.7519719827346,16.37468189162184,293.76979730423716,288.15,12663.400601086332,94952.24616696441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239960.0,531.603519041375,294.15,294.49517553796136,293.76097951720817,13313.197512511877,799.783146953801,16.457549336279733,293.76152930210264,288.15,12781.593993470502,95580.50956650008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10239990.0,531.606881088856,294.15,294.4838541882198,293.7527318110697,13299.758028756238,799.7787888930743,16.44814637176834,293.753284271998,288.15,12768.151147667382,95557.26035600103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240020.0,531.5601611066473,294.15,294.4834286331231,293.74446655684113,13066.681693006214,799.7519974737722,16.284245338716005,293.7450225334652,288.15,12535.121531899567,94007.97634872347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240050.0,531.3486344953358,294.15,294.48389122636166,293.7361848851203,12809.259064520562,799.7229020739838,16.10133142048063,293.73674652558265,288.15,12277.910430025226,92209.99766946388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240080.0,530.937545279377,294.15,294.4848570295354,293.72787074033903,12533.058395022197,799.6928776432997,15.902824638510952,293.72843898074666,288.15,12002.12084974282,90248.25381138461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240110.0,530.5092075445598,294.15,294.4821177470582,293.7195625098638,12332.738369089491,799.6830645136516,15.757379712958574,293.7201314036499,288.15,11802.229161544932,88690.47956637554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240140.0,530.2828939559361,294.15,294.4741429992582,293.71129014121954,12250.262776364161,799.6864005330568,15.697145808829374,293.71185814714363,288.15,11719.979882408225,87983.16143334172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240170.0,530.0593453247402,294.15,294.466040024982,293.703051196684,12175.07530314215,799.6895084494358,15.642048556234275,293.70361805298927,288.15,11645.01595781741,87378.28075515646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240200.0,529.8181746892001,294.15,294.458209605846,293.6948473075191,12099.11237804879,799.6923347569573,15.586200883732797,293.69541294916746,288.15,11569.29420335959,86770.07202986907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240230.0,529.2994131087415,294.15,294.45420478790004,293.6866191393048,11936.360995685516,799.67228607778,15.46588872284607,293.68719222614675,288.15,11407.061582576775,85652.43476681887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240260.0,528.2228581789647,294.15,294.45567497262294,293.67831340408685,11639.07976582928,799.6378189229822,15.243872339458152,293.67889696374624,288.15,11110.856907650315,83518.29039779157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240290.0,527.3503220363032,294.15,294.453080685235,293.6699921161386,11435.67589765039,799.6314266792152,15.09029067807381,293.67057665441223,288.15,10908.325575614086,81856.73859575497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240320.0,527.1066587565861,294.15,294.4441558147707,293.66172165432727,11390.721478902282,799.6434896417843,15.056188934764675,293.66230330939226,288.15,10863.614820145696,81393.00065527832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240350.0,526.9095201411434,294.15,294.43508323516545,293.65350716875616,11356.642582746168,799.6550188425865,15.030298860017384,293.6540853920899,288.15,10829.733062605024,81081.87757725752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240380.0,526.6969856571828,294.15,294.4264295808028,293.64535112026397,11321.186099043885,799.665796002967,15.003324022695091,293.6459257790105,288.15,10794.489113386702,80759.33749421679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240410.0,526.3022653158366,294.15,294.41954823491955,293.63722296272624,11244.56462466863,799.6647345104559,14.94482839993794,293.63779871864847,288.15,10718.262359352793,80204.33572470538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240440.0,525.5428505196148,294.15,294.41549057312665,293.6290918175491,11100.829863748317,799.6557152051788,14.834540499878337,293.62967049193094,288.15,10575.287013228703,79136.00441690098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240470.0,524.2149083634405,294.15,294.4147978737431,293.6208907742891,10871.92818354742,799.6242025111889,14.657443758327572,293.62148235889265,288.15,10347.713275183978,77490.08020221816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240500.0,521.8198535528642,294.15,294.41848228679277,293.612544339929,10517.689772381837,799.5783630936847,14.379818804553707,293.61315388370974,288.15,9995.869918828972,74845.87012267634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240530.0,518.8766367645362,294.15,294.42155522154746,293.6040317431398,10159.77866855979,799.5341453100756,14.094905359322913,293.6046613257272,288.15,9640.902031795253,72083.1563826805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240560.0,516.8497171212244,294.15,294.4188928481165,293.5953041486403,9810.213218972827,799.491842130725,13.811122230766303,293.5959595858047,288.15,9293.363501851603,70385.63142608549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240590.0,515.5717605853022,294.15,294.4130977829023,293.5864038324769,9553.900299713221,799.4776659451026,13.599746818810429,293.58707297489417,288.15,9038.328539127919,69386.05310572614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240620.0,514.2771514158827,294.15,294.4073051107162,293.57747609296587,9440.30970310353,799.4833866403771,13.505817987359602,293.57814736597163,288.15,8926.032551687647,68593.89624370328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240650.0,514.0421219515164,294.15,294.3985403136148,293.56853387980084,9341.833385766884,799.4892553638557,13.42320931185215,293.5692091285196,288.15,8827.791263815368,68368.43621194747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240680.0,513.3423460952945,294.15,294.3913755820713,293.5595938946361,9242.381627006067,799.4946268006198,13.339757379977112,293.56027164679193,288.15,8729.039280910773,67926.99330149786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240710.0,512.6611284458189,294.15,294.384364570617,293.55065414576995,9143.268638552854,799.4996608933228,13.256159246375752,293.55133441141965,288.15,8630.607510107035,67503.12036261258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240740.0,511.96994878134336,294.15,294.3775845903727,293.5417157697992,9044.615882576214,799.5043759366481,13.172543294757912,293.5423984881603,288.15,8532.64593379487,67082.29242319897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240770.0,510.3005371232662,294.15,294.3734835503372,293.53263167173424,8804.532389187685,799.462371687717,12.967278283422841,293.5333424121542,288.15,8294.231852064418,66166.34857643448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240800.0,506.7945093351939,294.15,294.3734124100088,293.5231675661003,8338.9202261113,799.3874730036067,12.562093969745138,293.52392476216505,288.15,7832.125716776106,64261.95529152961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240830.0,502.7796826471232,294.15,294.3735008031595,293.5132683855562,7862.100048493562,799.3131903879654,12.13705238677511,293.5140765987111,288.15,7359.320365846439,62199.5871204823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240860.0,498.43004895328835,294.15,294.37335724813227,293.5029299609929,7398.519886560223,799.2407078366674,11.713434836075782,293.50379181502603,288.15,6900.089837606935,60133.2393666134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240890.0,493.0885476299593,294.15,294.3740909565182,293.4920763503792,6887.431078252704,799.1458495784016,11.233697470922325,293.49300953939826,288.15,6394.342530622745,57828.567170168826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240920.0,486.0752451511194,294.15,294.37636898880294,293.48058084517845,6294.562485376858,799.0333871250598,10.659012929477568,293.48160229834417,288.15,5808.487240225738,55043.131210653235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240950.0,479.76003909527265,294.15,294.37637557975,293.4681018713459,5827.664040290823,798.9693443665957,10.191327661463216,293.4692843708149,288.15,5347.90400119555,52669.07725000618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10240980.0,475.18017424385624,294.15,294.37356146263306,293.45399719206154,5519.339296422038,798.9370301396873,9.87439801880659,293.4553330510905,288.15,5044.159122178182,51063.37256553615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241010.0,470.2198435093272,294.15,294.3709359491481,293.4385599851842,5208.836573218698,798.8854845937456,9.547995393082244,293.44005706538366,288.15,4738.616729709371,49497.24722483044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241040.0,462.586415605087,294.15,294.37082180147706,293.42137893924394,4778.159883707506,798.796836351742,9.079520575505931,293.42311071616047,288.15,4315.57346810242,47266.05978719948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241070.0,453.8553771051558,294.15,294.37120932851286,293.4022452083256,4342.7976433095355,798.7141632471534,8.584236421105526,293.40422788341607,288.15,3888.94226620438,44837.987186069346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241100.0,445.93681530240195,294.15,294.37028649341653,293.38152783261864,3992.0269978565516,798.656365514063,8.167136130334915,293.3837228646427,288.15,3546.0901825541496,42762.23911336152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241130.0,438.49058101935805,294.15,294.368588702548,293.35960043082207,3694.2337184805324,798.610371859664,7.798703467070914,293.3619836768845,288.15,3255.7431374611742,40943.74418029779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241160.0,431.04905815016247,294.15,294.36669137352106,293.33666206292213,3421.588493637695,798.5698381454474,7.448361008619608,293.3392245777186,288.15,2990.5394354875325,39224.70067776129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241190.0,422.4181971103967,294.15,294.36563565413786,293.31276164568584,3131.65622190326,798.5052450905087,7.0603641687828445,293.315533614595,288.15,2709.238024792863,37351.171491906374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241220.0,410.9431333984486,294.15,294.3666853007371,293.28773250301197,2782.9731076599037,798.4124769728957,6.569407192580622,293.29077983176836,288.15,2372.029974261455,34959.3084402226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241250.0,397.7077818352234,294.15,294.3689947721097,293.26158674036077,2420.231308742745,798.2979293859935,6.024707869985808,293.2649576681801,288.15,2022.5235269075217,32265.05273973688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241280.0,382.307201216139,294.15,294.3725651827396,293.2344834489151,2054.140374498874,798.171214332817,5.431970548105835,293.2382226775199,288.15,1671.8331732827346,29290.160931006772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241310.0,370.0199776792676,294.15,294.3735193403989,293.2070117664216,1797.8719191035868,798.127906688401,4.984684746968443,293.2110187697764,288.15,1427.8519414243192,26930.78880495667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241340.0,365.39988050455827,294.15,294.3687577342933,293.17973928103567,1705.596520283964,798.1704682573038,4.815413914158938,293.1838280566208,288.15,1340.1966397794058,25960.241334469232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241370.0,363.3473787647264,294.15,294.36225825141474,293.15276820043874,1663.1380655765201,798.2330317994989,4.735656665987555,293.1568649368903,288.15,1299.7906868117939,25534.19607940784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241400.0,361.8855258573295,294.15,294.35555744433043,293.12613047087973,1632.0240734459449,798.2973660259436,4.676390850683175,293.1302149726348,288.15,1270.1385475886154,25258.5934157892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
