time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10241430.0,359.32336356517067,294.15,294.3499594889115,293.0997723158933,1581.5922914614405,798.33285341192,4.579339198357412,293.10387614163017,288.15,1222.2689278962698,24829.21307681253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241460.0,354.2406435494968,294.15,294.34654067906257,293.07365852899255,1489.2466401443182,798.339404297274,4.397754702505315,293.0778398452186,288.15,1135.0059965948215,23969.73992837477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241490.0,349.45392407941154,294.15,294.3430832169211,293.04789568786447,1405.7259245504988,798.360900359173,4.228257918388111,293.0521432661962,288.15,1056.2720004710873,23116.827221323154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241520.0,346.505094321362,294.15,294.33834698590516,293.02254023859837,1354.7007460656691,798.4016135675329,4.121856638976466,293.0268092736134,288.15,1008.1956517443073,22566.299688701347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241550.0,344.13595816598394,294.15,294.33334816689563,292.99757833926685,1313.6371798361083,798.444962432588,4.03449042732329,293.0018519166967,288.15,969.5012216701244,22133.89149629094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241580.0,341.8853661902665,294.15,294.32846135642575,292.97301031510784,1275.325989184222,798.4872218278678,3.9516101705707274,292.9772838373511,288.15,933.4406229939555,21732.006280682956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241610.0,339.94170797480626,294.15,294.32352007284743,292.94885422778714,1242.4979603592233,798.5337791289213,3.8794595007139008,292.95311722918825,288.15,902.5562523844169,21381.683630607593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241640.0,338.5606553325176,294.15,294.31830302742105,292.9251098515516,1218.6715914418794,798.584244392183,3.826315703689109,292.929348092116,288.15,880.1109361093618,21128.82412246032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241670.0,337.33118331266985,294.15,294.31315957094307,292.9017640649623,1197.4145616760206,798.6335009441698,3.778372969378668,292.9059726466895,288.15,860.0833783633507,20908.833474000923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241700.0,336.1256296459181,294.15,294.3081919648293,292.87881334462475,1176.8152435100058,798.6805416297966,3.7314605438955697,292.8829910819895,288.15,840.6896138640877,20696.37065052176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241730.0,334.92277038901756,294.15,294.30341052919516,292.85625620357337,1156.5766744115685,798.7253188259677,3.6849326370046622,292.8604025628274,288.15,821.6539040225509,20485.590910831892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241760.0,333.71928023802616,294.15,294.29881133699826,292.83409116948576,1136.647247116406,798.7679185229564,3.6386806437018024,292.8382057846548,288.15,802.9279668783798,20275.132991300987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241790.0,332.51440295515545,294.15,294.29438841263345,292.81231657510915,1117.015730629737,798.8084443915793,3.5926861473114147,292.81639913594717,288.15,784.5013276745815,20064.553682279377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241820.0,331.3085748488318,294.15,294.2901349497385,292.7909304196554,1097.6807567307685,798.8469927376651,3.546951891814379,292.79498067800114,288.15,766.3721818819367,19853.8702152313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241850.0,329.8400304320567,294.15,294.28627908172797,292.76991876718057,1074.998354758778,798.8775618927848,3.4928061078520796,292.7739446215197,288.15,745.1583243267214,19601.925537390238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241880.0,327.86017451096296,294.15,294.2830307371013,292.7492938819492,1045.850796219059,798.9009472274956,3.4224287310472867,292.7533056616519,288.15,717.9906217080961,19262.525027322165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241910.0,326.0663688435417,294.15,294.2797474091087,292.7290880745005,1019.8935708804936,798.9293855123076,3.358808969854379,292.7330788843037,288.15,693.8272020369519,18944.960252816418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241940.0,324.8580845708162,294.15,294.2760667927207,292.7092851084402,1002.086143997124,798.9630846623218,3.3145195156562224,292.7132427244946,288.15,677.2280594263079,18724.546833032113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10241970.0,323.78774055325243,294.15,294.2724026144654,292.689858269151,986.3222067471168,798.9962612447343,3.2749005966427687,292.6937791211709,288.15,662.5344661938643,18534.207663603305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242000.0,322.7357976966506,294.15,294.2688615612333,292.67079978266975,971.0255701353038,799.0279641098841,3.2361086672227812,292.6746833295675,288.15,648.2897724386532,18350.43681097184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242030.0,321.6843791800689,294.15,294.2654578912785,292.65211285765446,955.9636962991351,799.0581004276661,3.1975745554186576,292.65595910602326,288.15,634.2793171190663,18168.024797246722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242060.0,320.63171738535226,294.15,294.26218272550074,292.63377853202456,941.1104000889381,799.086800324606,3.159237125173506,292.6375875212794,288.15,620.478682703586,17985.840333948006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242090.0,319.5777654930487,294.15,294.25903399466296,292.61579983975827,926.4636487461498,799.1141036351864,3.121095991695858,292.61957164731234,288.15,606.8858832531012,17803.663276416555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242120.0,318.52185904288,294.15,294.25600872496057,292.59817374517576,912.0129825944621,799.1400339860386,3.083128484584406,292.60190850848,288.15,593.4911235515821,17621.3183981069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242150.0,317.2566025083232,294.15,294.25329928725216,292.58088789298955,895.2472535242929,799.1597084909588,3.0387023639088313,292.5845918973626,288.15,577.9906510159697,17406.37881231237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242180.0,315.5793982394724,294.15,294.25108803115165,292.5639580423344,873.9476935296564,799.1737776140703,2.981677443932453,292.5676379505685,288.15,558.3682952901839,17122.482003920693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242210.0,313.81939032239393,294.15,294.2490508462237,292.5474022905802,852.1583197136737,799.1865300145724,2.922521247917241,292.55105945669504,288.15,538.3389293912797,16820.239770744738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242240.0,312.0579635739919,294.15,294.24710528433826,292.5312219855698,830.8339841520713,799.1987378950652,2.8637678680743237,292.5348560036507,288.15,518.7760205780794,16515.965880990352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242270.0,310.604461977227,294.15,294.2449436119229,292.51542580906806,813.4298413976451,799.2176728630504,2.8151129769707652,292.519027491029,288.15,502.825379420418,16259.420113526716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242300.0,309.74383660111715,294.15,294.2422910998695,292.49997599172895,802.811014705426,799.2424766194349,2.7850003328075394,292.5035368277426,288.15,493.0671781043088,16101.577712740893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242330.0,309.0074775436948,294.15,294.2396183430875,292.48483507514027,793.6622436194491,799.2670336672901,2.758822197332995,292.4883532655131,288.15,484.65476607575437,15971.268578192186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242360.0,308.2823973850188,294.15,294.23703575350225,292.4699935653461,784.7430006261268,799.2904611115806,2.733123598887071,292.4734692035871,288.15,476.46060324110795,15846.425256984376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242390.0,307.5537417372615,294.15,294.2345546266499,292.4554465549132,775.8991137174676,799.3127150611181,2.7074734633064073,292.4588800228844,288.15,468.3453719802061,15722.31390416931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242420.0,306.8279141594302,294.15,294.2321648172416,292.44118978324127,767.1489868050745,799.3338718796385,2.6819109910814674,292.44458155537734,288.15,460.32107264564434,15599.147157216143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242450.0,306.24465110949006,294.15,294.229721851988,292.4272243084062,760.0779009207131,799.3576795867207,2.6610944697732632,292.4305704197538,288.15,453.833249811223,15498.20523926158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242480.0,305.95001556239197,294.15,294.22708209769155,292.4135263175659,756.0435739152889,799.3835914488499,2.6490338840222076,292.4168242892732,288.15,450.09355835289693,15444.866611113184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242510.0,305.709847406209,294.15,294.2244857523077,292.40007452066897,752.5972251502493,799.4086417820789,2.638657500820668,292.40332437380766,288.15,446.8873777440403,15403.839821344514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242540.0,305.4726081437548,294.15,294.2219823952277,292.38686266456176,749.2056713381419,799.432477185375,2.628415837576366,292.3900650291158,288.15,443.733063194387,15364.95849137607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242570.0,305.2320600995781,294.15,294.2195748236115,292.3738866331426,745.8060009413064,799.4551117535035,2.618125276476138,292.37704220834604,288.15,440.57394084172824,15326.115070695354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242600.0,304.98759541172944,294.15,294.21726013097157,292.3611425934036,742.3928486567994,799.4766020486001,2.6077697416838985,292.36425208230247,288.15,437.40525324506996,15286.77983421168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242630.0,304.73932718859373,294.15,294.21503480083123,292.3486267645351,738.9679183821164,799.4970059675608,2.597353790414763,292.3516908627305,288.15,434.2285911935227,15246.816170742284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242660.0,304.48736021265825,294.15,294.2128954517144,292.3363353792897,735.5326875310056,799.516371817158,2.5868813171362723,292.3393547862204,288.15,431.0453273183474,15206.19680262119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242690.0,303.8601653592523,294.15,294.21121814230713,292.32425199421795,728.2975358814085,799.5256934346475,2.5650290052485762,292.3272370167819,288.15,424.43737052215624,15107.655078728634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242720.0,302.5310242735631,294.15,294.21031800557415,292.31242223663105,714.2051032662041,799.5265187223919,2.52237765222806,292.3153778238747,288.15,411.67407899264106,14893.533968052516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242750.0,301.2865243100788,294.15,294.2093711572585,292.30089326737993,701.2487662943606,799.5318254370843,2.482706664448568,292.3038140454762,288.15,399.9622419842819,14683.415231017367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242780.0,300.45973900423706,294.15,294.20803738479435,292.2896357158122,692.5177825588161,799.5417890436304,2.455633265695656,292.2925193937671,288.15,392.058043554579,14537.867900786214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242810.0,299.72336793195205,294.15,294.20666351955305,292.27861895204745,684.7526612639834,799.5519582593406,2.4313487177364737,292.28146575905197,288.15,385.0292933320314,14410.326680528746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242840.0,298.9949109943477,294.15,294.20533527834016,292.2678351610774,677.1533928684634,799.5616768822812,2.4074137363844974,292.2706453996424,288.15,378.15848187411564,14286.186298379534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242870.0,298.2656260800785,294.15,294.20405999511087,292.25728030897636,669.6370322351966,799.570913500689,2.38357499744145,292.2600543089624,288.15,371.37140615511805,14162.806691878473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242900.0,297.5351777620585,294.15,294.2028361111775,292.24695077380073,662.1997754884093,799.5796917977777,2.3598222359296206,292.24968886170814,288.15,364.6645977263508,14039.628336654121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242930.0,296.8037266357809,294.15,294.20166161625684,292.2368429770086,654.8427164360065,799.588032699628,2.33616062218831,292.2395454716283,288.15,358.03898980022564,13916.483592415476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242960.0,296.07107361472436,294.15,294.20053495573336,292.2269534024509,647.5635242465522,799.5959566831651,2.312584412570453,292.2296206213138,288.15,351.49245063182786,13793.284432070857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10242990.0,295.3374519527169,294.15,294.1994541792536,292.21727860080233,640.362465788837,799.6034844645374,2.289095560972912,292.21991084656236,288.15,345.02501383612,13670.043443962986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243020.0,294.6031583268053,294.15,294.19841732484923,292.2078152650935,633.2422792378143,799.6106709531889,2.265704941553918,292.21041276196917,288.15,338.6391209110089,13546.79438453904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243050.0,294.21840865416175,294.15,294.197044102427,292.19857073199427,629.3404836974223,799.6262776175198,2.252736537057203,292.2011255181652,288.15,335.12207504326057,13476.966048190137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243080.0,294.50307930581494,294.15,294.1950067937124,292.1894856883191,631.3616180700874,799.6489374013947,2.259147121778618,292.19199916429517,288.15,336.8585387642725,13515.11529621904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243110.0,294.9210861207038,294.15,294.1929035848476,292.18051209039777,634.5523801495352,799.6714948846968,2.269352253797136,292.1829863484421,288.15,339.6312940288314,13581.824076686984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243140.0,295.3508261275492,294.15,294.1908665291726,292.17164253916997,637.8509499436088,799.692995239252,2.2798710548349326,292.17407839685796,288.15,342.50012381605956,13654.572786286793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243170.0,295.7798977927428,294.15,294.1889063490154,292.162875635031,641.1502544118846,799.7134101858366,2.290354848675531,292.16527372931097,288.15,345.37035661914183,13728.984150842234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243200.0,296.2081443125988,294.15,294.1870203360895,292.15421050705146,644.4506750664809,799.7327958328412,2.3008060194949613,292.15657145666324,288.15,348.24253075388214,13804.03941104585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243230.0,296.6345273243257,294.15,294.1852068591895,292.1456462234604,647.7432527150729,799.7511967071546,2.3111963056904754,292.14797058489677,288.15,351.10872539074717,13879.151106228437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243260.0,297.0593798787739,294.15,294.1834628883827,292.1371818704838,651.029765366939,799.7686634385578,2.3215316255997362,292.1394702442805,288.15,353.9703854881652,13954.169453067732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243290.0,297.4827922418013,294.15,294.1817857454051,292.12881652729453,654.3129252379958,799.7852452110961,2.3318220332763375,292.13106949315403,288.15,356.8301329961946,14029.029139595548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243320.0,297.90483569401937,294.15,294.1801728551927,292.12054915172246,657.5926301568031,799.8009435345288,2.342067428550787,292.12276737022927,288.15,359.6877944627838,14103.721303996215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243350.0,297.25069671884864,294.15,294.1797586279127,292.1123439229411,650.9604408207234,799.789368154291,2.3205918611178613,292.1145511933104,288.15,353.7097441018748,14013.387496095977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243380.0,294.5700139017363,294.15,294.181510282046,292.10435757112253,626.5340622461454,799.7550192128967,2.241038924428715,292.1065463102224,288.15,331.9640483444091,13593.248643080417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243410.0,292.14431602527605,294.15,294.1829584329545,292.0967445734939,605.2237780394446,799.7352397750769,2.1700011439428417,292.0988925646338,288.15,313.0794620141686,13189.003520802902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243440.0,290.9002753159025,294.15,294.1830987741021,292.0894219481562,594.3607601501449,799.7304212350531,2.133065834203827,292.09153377774487,288.15,303.4604848342424,12965.158135913907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243470.0,289.90331322200086,294.15,294.1829741032463,292.08230350776,585.698602544024,799.7277558736015,2.1032483185767514,292.08438397765894,288.15,295.79528932202305,12788.896170029882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243500.0,288.93276909330973,294.15,294.1828318440437,292.0753744228127,577.3741787505563,799.72538784593,2.0743082608212746,292.07742429221355,288.15,288.4414096572466,12622.352720601193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243530.0,287.96520129418815,294.15,294.18269814628877,292.06863096894443,569.1931870592514,799.7231443193733,2.045591593648784,292.07065030323554,288.15,281.2279857650632,12458.826310082226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243560.0,286.99895633698253,294.15,294.1825745796975,292.0620705254015,561.1415362620443,799.7210120783396,2.0170550195224806,292.0640592785609,288.15,274.14257992506174,12296.730237743015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243590.0,286.819123812336,294.15,294.181570129382,292.0557136844289,559.4958466856974,799.7390976788911,2.0111093489886196,292.05765592788487,288.15,272.67672287336137,12254.28086034816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243620.0,288.13139809547926,294.15,294.1789391187452,292.04941783482855,569.6945600960794,799.773903602482,2.046933333972839,292.05133142498045,288.15,281.5631620006002,12449.263461793611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243650.0,288.65056119055276,294.15,294.1773069443145,292.04304278283183,573.4207431660718,799.7813450930842,2.059734615233381,292.0449586995729,288.15,284.7701819755191,12541.639322266596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243680.0,287.0920232448647,294.15,294.17804288672454,292.0367659289355,560.5608602010395,799.76368939611,2.0143240560764246,292.038661828941,288.15,273.46883695617487,12311.750565184937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243710.0,285.1219378249689,294.15,294.1792327717389,292.0307390911095,544.8444561087001,799.7436134768092,1.9579165168397747,292.03260098706835,288.15,259.72251828373123,12000.080956476731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243740.0,283.1206869876888,294.15,294.1804434818516,292.0249828561964,529.32823886186,799.7242519566553,1.9011112673896091,292.0268069574162,288.15,246.20755187417114,11674.178232814436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243770.0,281.5871918772809,294.15,294.1810918258261,292.01951103165686,517.7319444470627,799.71783911476,1.8578840063376967,292.02128627048944,288.15,236.14475256978187,11415.664639908653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243800.0,280.9418088639558,294.15,294.1806978191565,292.01423290898737,512.8081677827629,799.7224407571275,1.8392503080652065,292.0159730347024,288.15,231.86635891880707,11295.607725501235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243830.0,280.47487375220663,294.15,294.18011385391264,292.00907584757823,509.20916368841995,799.7282555631224,1.8255092799858856,292.010789111775,288.15,228.73428993621334,11210.664657477617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243860.0,280.0254199739964,294.15,294.1795327709468,292.00402808742865,505.76152167323517,799.7338966727036,1.8122747280255571,292.0057160522047,288.15,225.73610169923876,11133.154959472677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243890.0,279.5226082220655,294.15,294.1790383101743,291.99905248706847,501.94947043177297,799.7376129521695,1.7975733993241023,292.0007336978402,288.15,222.42686220970748,11049.89939494805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243920.0,278.80485777785117,294.15,294.178818721228,291.99408030550546,496.64117815805827,799.737721669877,1.7770130882283968,291.99577621590015,288.15,217.8363203802071,10934.701857032804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243950.0,277.94731805762865,294.15,294.17877782347796,291.98910087683424,490.41510655126484,799.7359264105415,1.752715021663586,291.9908193860326,288.15,212.4677884936362,10797.093017362973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10243980.0,277.01601217271985,294.15,294.1788330827715,291.9841091919047,483.760853519172,799.7331825719311,1.7265012784334424,291.9858546784037,288.15,206.74484134645212,10646.910933788733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244010.0,276.0451182717281,294.15,294.1789416283414,291.9791029343316,476.9299297842532,799.7299806441746,1.6993130216805035,291.9808780924847,288.15,200.88481151252512,10489.780267476968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244040.0,275.052520914431,294.15,294.179080919867,291.9740812242502,470.0526046895046,799.7266072370776,1.671642167452896,291.9758878231059,288.15,195.00008377507362,10328.864907759315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244070.0,274.20665250497655,294.15,294.17904238519054,291.96905667359397,464.26628557322965,799.727551920907,1.6481147432826084,291.97088763547356,288.15,190.05963306825313,10189.589551276196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244100.0,273.7732060714862,294.15,294.1785042633596,291.9640575794068,461.259842121445,799.734732103539,1.6357506843901441,291.9658942425562,288.15,187.4866360499588,10113.326741749035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244130.0,273.58789158765165,294.15,294.17768248280083,291.95910140014473,459.89138568386863,799.7449343001074,1.63003924080884,291.9609298252836,288.15,186.30349409621695,10077.611282732343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244160.0,273.53450793188904,294.15,294.1767289906044,291.95419734344625,459.3847860033771,799.7564263641465,1.627847007965211,291.956009733819,288.15,185.85027807148805,10064.965742417902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244190.0,273.5495545199445,294.15,294.17572647966654,291.94934982514843,459.3288148776335,799.7682972551808,1.627503269232601,291.95114215753404,288.15,185.77926035768897,10065.04946117467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244220.0,273.6009238211922,294.15,294.17471624151045,291.9445607624962,459.5079626434407,799.7800714499488,1.6281216971268553,291.94633114335676,288.15,185.90703882224844,10072.23986023723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244250.0,273.6699912259839,294.15,294.173721487296,291.93983068337377,459.8018555449398,799.7915040598145,1.6292093450720422,291.94157832145584,288.15,186.13186431895593,10083.140517553633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244280.0,273.7471345578722,294.15,294.1727534879382,291.93515943288185,460.1488969609518,799.8024812855201,1.630514248068448,291.9368841472689,288.15,186.4017624030796,10095.886781349918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244310.0,273.82710657251596,294.15,294.1718177153476,291.93054648149473,460.5149629052868,799.8129552643691,1.631896510136793,291.932248390571,288.15,186.6878563327708,10109.421618365643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244340.0,273.9072985163259,294.15,294.17091617922335,291.9259910945507,460.8831691838971,799.8229155337023,1.6332870708881881,291.9276704712621,288.15,186.9758706675712,10123.187896215817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244370.0,273.9863210613688,294.15,294.1700493185069,291.92149244107543,461.2445431368321,799.8323682203022,1.6346493383926022,291.9231496432659,288.15,187.25822207546327,10136.876027933595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244400.0,274.06281285590387,294.15,294.16921753440107,291.9170495576793,461.5900864459303,799.841289131106,1.6359465624201077,291.9186850524969,288.15,187.5272735900264,10150.222098505721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244430.0,273.9759974383636,294.15,294.16861844921385,291.91264852188385,460.84873670981654,799.8453111106487,1.6327892554845724,291.9142711109965,288.15,186.87273927145293,10139.283917680903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244460.0,273.4630846922895,294.15,294.16856542595775,291.9082599271245,457.3364887168406,799.8426641905302,1.6182559826977216,291.9098885572935,288.15,183.87340402455112,10063.160527439193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244490.0,272.6927810413118,294.15,294.1688350143785,291.90386530497705,452.20602801523034,799.8365945768292,1.596933719243608,291.9055140590754,288.15,179.51324697391857,9944.924263413404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244520.0,271.78356119254386,294.15,294.1692733342244,291.8994547606798,446.26159267851347,799.8288737231402,1.5720128017059063,291.9011319676338,288.15,174.47803148596964,9802.585759046553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244550.0,270.7995217624658,294.15,294.16979743871696,291.8950233354462,439.9366732694064,799.820435413782,1.5452161496830163,291.89673401872824,288.15,169.1371515069406,9646.773436907666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244580.0,269.77391358533083,294.15,294.17036446391865,291.89056874977166,433.4544274220333,799.8117590030888,1.5174351428581434,291.89231618326653,288.15,163.68051383670246,9483.407972849209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244610.0,268.72477525411784,294.15,294.17095131228,291.88609005935734,426.934290796918,799.8030957750829,1.4891515305589864,291.8878766054446,288.15,158.20951554280015,9315.852791980638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244640.0,267.6617966871858,294.15,294.17154578456353,291.88158704361547,420.43977249722894,799.7945729751393,1.4606248970874114,291.88341459016533,288.15,152.77797581004313,9145.995514591603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244670.0,266.5901239539664,294.15,294.1721416523732,291.87705987161706,414.0038454294619,799.7862497799846,1.4319916507904384,291.87893008972964,288.15,147.4137214754955,8974.886530878292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244700.0,265.5123671624968,294.15,294.17273604997735,291.87250891944973,407.64315297011746,799.7781483675751,1.403321761915805,291.8744234037063,288.15,142.13078580762067,8803.085658988619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244730.0,264.42979141094827,294.15,294.17332790948836,291.8679346657083,401.36589451175337,799.7702711780465,1.374650433189306,291.86989502244944,288.15,136.9361031008051,8630.883146925948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244760.0,263.3432765948188,294.15,294.1739166660758,291.863337615799,395.17707488361714,799.7626142297154,1.3459993890387265,291.8653454907815,288.15,131.83379828879836,8458.475433175488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244790.0,262.2532292230385,294.15,294.17450238756845,291.8587182894793,389.07953165858225,799.7551689858869,1.3173821167116426,291.86077539388356,288.15,126.8263024355438,8285.966596690669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244820.0,261.15888036613427,294.15,294.17508677032964,291.85407709613656,383.06923517385553,799.7478686889118,1.2887796477501,291.85618535649314,288.15,121.91035480772126,8113.271852665438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244850.0,259.9366984862958,294.15,294.17584220690605,291.849403892897,376.48463632596713,799.7370618972735,1.2569696893531142,291.85157336198455,288.15,116.54793783967128,7922.378362336275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244880.0,258.3735377458828,294.15,294.1770655639871,291.84467657643216,368.28637509009917,799.7209286024843,1.2166662078480257,291.8469307431329,288.15,109.91283734421637,7681.568508394408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244910.0,256.5894158831719,294.15,294.17859062865347,291.8398815547821,359.20894865032983,799.7019182316657,1.171055362449699,291.8422431018479,288.15,102.61953276715789,7407.565424546534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244940.0,254.67653196253383,294.15,294.18029090629267,291.83501162990854,349.79121904080864,799.6814468443915,1.122542357469247,291.8374993152117,288.15,95.11468707827478,7114.060602768251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10244970.0,252.68582455073505,294.15,294.1820980911121,291.8300634645759,340.3275853872825,799.660277951852,1.0724598853800171,291.83269391612686,288.15,87.64176083654743,6809.145240939695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245000.0,250.64594630140022,294.15,294.1839756213315,291.8250358780068,330.9810019170146,799.638817091412,1.0215628488151012,291.8278252208418,288.15,80.33505561561444,6497.63015571383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245030.0,248.57419063019057,294.15,294.18590334017125,291.81992890879604,321.8719058200307,799.6172660047665,0.9702794109948334,291.82289385017344,288.15,73.29771518984013,6182.520651796537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245060.0,246.47956741471629,294.15,294.18787362594895,291.814743278819,313.10465571250245,799.5957102163856,0.9188605733442358,291.8179019441327,288.15,66.62508829778619,5865.481161311987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245090.0,244.36712268230843,294.15,294.18988533669545,291.8094800986768,304.6644900008878,799.5741665460945,0.8674570859443055,291.8128527342243,288.15,60.29736731857933,5547.494416452826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245120.0,242.23583490065727,294.15,294.1919479808913,291.8041407119791,296.52389605895155,799.5526097771317,0.8161638500162042,291.8077503688659,288.15,54.28806115829428,5228.628369230888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245150.0,240.0760402943688,294.15,294.1940871696984,291.79872662060586,288.6497164087697,799.5309874008117,0.7650456368022484,291.8025998978194,288.15,48.57367611440088,4907.9406617890245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245180.0,237.89119496427207,294.15,294.19630813485145,291.79323940208417,281.0273206562947,799.5092310346834,0.7141523364221514,291.7974073361149,288.15,43.136125692022624,4586.471876807721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245210.0,235.92644452395984,294.15,294.19816734486943,291.7877041578943,274.449994303732,799.4959455678255,0.6691141021300848,291.79217749507404,288.15,38.52354977977217,4298.978034398088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245240.0,234.61253746319815,294.15,294.1988409242813,291.78216758789085,270.2084486846453,799.4962607528786,0.6395510921679255,291.78689258146375,288.15,35.595911221447174,4105.617541368873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245270.0,233.81557997423815,294.15,294.1985531918307,291.77665858784,267.6090206029163,799.5054134871905,0.6209372763044333,291.78155640423097,288.15,33.79344062867814,3986.8827592935677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245300.0,233.27382381993684,294.15,294.19780536453544,291.7711965567862,265.98939875279206,799.5202423030048,0.6096456056446041,291.77619377255957,288.15,32.715574932855205,3905.5541198370383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245330.0,233.03285981180053,294.15,294.1965117202146,291.7657937919274,265.15213336814605,799.538613249428,0.6033447055044053,291.7708306704613,288.15,32.1192735563455,3867.6078725719035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245360.0,232.91187400739048,294.15,294.19503369053024,291.76045869361076,264.76177624116593,799.5590664889752,0.600485379770473,291.7654892153182,288.15,31.849902233775474,3847.453578059896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245390.0,232.89819816819866,294.15,294.19340219418393,291.7551964712853,264.7030225686296,799.5805917354659,0.6000060878568312,291.76018691544226,288.15,31.804824400430924,3843.101509228716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245420.0,232.95670048148185,294.15,294.1916907871368,291.75001038777765,264.870623811817,799.6024895200484,0.6011656917052755,291.754937028094,288.15,31.913923330335116,3849.4786596762387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245450.0,233.06509341993385,294.15,294.1899460355883,291.7449023000805,265.19322462008006,799.6242769268462,0.6034385894187246,291.74974922775357,288.15,32.1281312001462,3863.3432067793096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245480.0,233.20680299747175,294.15,294.1882017103331,291.7398730393445,265.620003447475,799.6456314524913,0.6064554304983348,291.7446301644097,288.15,32.41320045000328,3882.2800823332354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245510.0,233.37022676476914,294.15,294.1864805568867,291.7349227122114,266.11540146549555,799.6663449025771,0.6099573576774048,291.7395841396039,288.15,32.7451747007264,3904.589398398584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245540.0,233.5471562054896,294.15,294.1847977557657,291.730050933889,266.6543106473612,799.6862881411201,0.6137621351552944,291.7346137371735,288.15,33.10715444187159,3929.060525417794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245570.0,233.73165789170795,294.15,294.1831634470968,291.7252570141412,267.21845291597714,799.7053828001625,0.6177374453955924,291.72972034107494,288.15,33.48679502426917,3954.811934052804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245600.0,233.9194278604776,294.15,294.1815841862992,291.7205400512626,267.7945241786743,799.723587006809,0.6217876888513063,291.7249044619931,288.15,33.8750963181967,3981.198438933607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245630.0,234.10752971026426,294.15,294.18006442140944,291.71590009587806,268.3731901328545,799.7408737059038,0.6258457013866495,291.72016714935995,288.15,34.265660422590265,4007.7749000834633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245660.0,234.29393625011937,294.15,294.1786040065154,291.71133351811403,268.9479626148592,799.7572767166516,0.6298653583979806,291.7155054532984,288.15,34.65402636473982,4034.223794739041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245690.0,234.47742865490716,294.15,294.1772038755918,291.70684004759556,269.51493262613917,799.7728034147179,0.6338194528883735,291.7109194608606,288.15,35.03750397123202,4060.3543565621912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245720.0,234.65720356101022,294.15,294.17586342696205,291.70241840359074,270.07147877580184,799.7874794293468,0.6376901088559308,291.70640806627995,288.15,35.414275214791616,4086.0362176358053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245750.0,234.83271826257604,294.15,294.1745814591487,291.6980672053902,270.61578572478214,799.8013364478575,0.6414652572488186,291.70196996620564,288.15,35.78306746220611,4111.1776003344685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245780.0,235.00365183588434,294.15,294.17335628024847,291.69378500221575,271.1467324871991,799.814410988481,0.6451377801226706,291.69760371030054,288.15,36.14308065131472,4135.719921455733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245810.0,235.16988601954932,294.15,294.17218589628226,291.6895703672095,271.663843347487,799.8267412479092,0.6487051142303657,291.69330781716775,288.15,36.49395732793764,4159.635932334799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245840.0,235.3314381867602,294.15,294.17106816465673,291.68542191401104,272.1670757081179,799.838365470176,0.6521677041067017,291.68908081151346,288.15,36.835637521357725,4182.919863471783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245870.0,235.4883988207088,294.15,294.1700008933834,291.68133828773085,272.65662582802577,799.8493212938484,0.6555276254358864,291.6849212333731,288.15,37.168227007317,4205.577840226539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245900.0,235.64091391478962,294.15,294.1689818833186,291.67731816803894,273.1328768894291,799.859645275043,0.6587882168321402,291.68082764864874,288.15,37.49196297463945,4227.625337419382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245930.0,235.78915991658968,294.15,294.16800896894995,291.673360267103,273.5963146244156,799.8693725742064,0.6619534695518993,291.67679865329615,288.15,37.807154707825916,4249.083250217161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245960.0,235.93332448179666,294.15,294.16708004852,291.6694633283731,274.047471499323,799.8785368124021,0.6650276563479821,291.6728328770385,288.15,38.11414701752635,4269.974867402844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10245990.0,236.0736011259058,294.15,294.16619309023486,291.6656261262858,274.4869039585046,799.8871700300595,0.6680151579929338,291.66892898527726,288.15,38.41330283259881,4290.324927871052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246020.0,236.2101835607532,294.15,294.16534614098384,291.66184746645155,274.9151789525026,799.8953026803791,0.6709203880776113,291.66508567971454,288.15,38.70499539174939,4310.158731780381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246050.0,236.3432656454928,294.15,294.1645373243495,291.65812618552735,275.3328673138566,799.9029636344717,0.6737477310557851,291.661301698116,288.15,38.98960166836377,4329.502054859411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246080.0,236.47303557761748,294.15,294.16376484839793,291.6544611506341,275.7405310481097,799.9101802015847,0.6765014777724594,291.6575758138435,288.15,39.26749547049218,4348.380247246519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246110.0,236.59967675763528,294.15,294.16302700046543,291.65085125850004,276.1387183952064,799.9169781696772,0.679185772485134,291.65390683529245,288.15,39.539041637571145,4366.818268965313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246140.0,236.72336262207685,294.15,294.1623221530994,291.64729543455115,276.52795501583057,799.9233818635466,0.6818045815694663,291.65029360509754,288.15,39.804592393753744,4384.839898632164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246170.0,236.84426058972784,294.15,294.16164875331623,291.643792632001,276.90874621843443,799.9294142125228,0.6843616812690743,291.6467349990547,288.15,40.06448562870661,4402.468237145053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246200.0,236.96252658550802,294.15,294.16100532948104,291.64034183097453,277.2815708155253,799.9350968207109,0.6868606555959452,291.6432299248736,288.15,40.31904423001727,4419.724905251587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246230.0,237.07831178286096,294.15,294.1603904757989,291.6369420376204,277.64688760183196,799.940450036415,0.6893048979120722,291.6397773209217,288.15,40.56857581897103,4436.630959834552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246260.0,237.19175437833078,294.15,294.15980286448473,291.63359228325805,278.0051270816777,799.9454930199641,0.6916976143254556,291.6363761550308,288.15,40.8133727033469,4453.205718466051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246290.0,237.30299058670687,294.15,294.15924122276175,291.63029162351387,278.35670264446895,799.950243809628,0.6940418290141367,291.63302542337294,288.15,41.05371205776207,4469.468281570761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246320.0,237.41214079805803,294.15,294.15870435552296,291.62703913751466,278.7019971250485,799.954719386188,0.6963403914301708,291.6297241493521,288.15,41.289856326990424,4485.435577251131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246350.0,237.51932909810597,294.15,294.1581911071049,291.623833927068,279.0413828580703,799.9589357341005,0.6985959844851658,291.626471382543,288.15,41.52205375996431,4501.125087010022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246380.0,237.6246572922569,294.15,294.15770040632594,291.62067511594734,279.3751963068812,799.9629078997935,0.7008111331414969,291.6232661976545,288.15,41.75053901462434,4516.551194895462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246410.0,237.72824208069022,294.15,294.15723119647697,291.61756184910394,279.70377586883205,799.9666500469314,0.7029882130035433,291.6201076935599,288.15,41.9755337881418,4531.730395045916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246440.0,237.83016337149857,294.15,294.15678252722296,291.6144932920519,280.02741082215937,799.9701755086467,0.7051294586923447,291.61699499236295,288.15,42.19724745066082,4546.674035139606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246470.0,237.930539329559,294.15,294.15635341628007,291.6114686300773,280.3464170030502,799.9734968367933,0.7072369719628396,291.61392723853896,288.15,42.41587767349118,4561.398842585183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246500.0,238.029418182097,294.15,294.15594304369654,291.60848706777057,280.66102922750196,799.976625848328,0.7093127295010143,291.61090359808486,288.15,42.63161104540495,4575.911737699616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246530.0,238.12693827603036,294.15,294.1555504603067,291.6055478281554,280.97156194703683,799.979573668952,0.7113585903748294,291.60792325776083,288.15,42.84462367100645,4590.232297360398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246560.0,238.2230904787877,294.15,294.15517501547214,291.6026501524807,281.27817222460175,799.9823507741562,0.7133763030970018,291.6049854242965,288.15,43.055081745814036,4604.35939684454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246590.0,238.318077032163,294.15,294.15481570790143,291.5997932990825,281.58121913757407,799.9849670277999,0.7153675122944891,291.6020893237493,288.15,43.26314210541109,4618.321595822447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246620.0,238.4117652675383,294.15,294.1544721684267,291.5969765437157,281.88071801551115,799.9874317183699,0.7173337649843714,291.59923420072477,288.15,43.468952747972835,4632.100417738364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246650.0,238.50453027132335,294.15,294.15414314256003,291.5941991776921,282.177183601862,799.9897535930481,0.7192765164859385,291.59641931789963,288.15,43.67265333053862,4645.748713227585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246680.0,238.5959427320391,294.15,294.1538288462713,291.5914605094711,282.4703183712345,799.9919408897238,0.7211971359711786,291.59364395515684,288.15,43.874375639195364,4659.206316163274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246710.0,238.68683526553025,294.15,294.1535272582287,291.58875986090015,282.7610792996515,799.9940013670737,0.7230969116733624,291.5909074094083,288.15,44.074244034121264,4672.590389853726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246740.0,238.77601668490854,294.15,294.15324000385806,291.5860965719665,283.04839255521,799.9959423328247,0.7249770557826773,291.58820899340014,288.15,44.27237587030144,4685.733655620498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246770.0,238.86555035266625,294.15,294.15296291326734,291.58346999200154,283.3344322473705,799.9977706703177,0.7268387090340941,291.5855480362192,288.15,44.46888189470427,4698.926332222185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246800.0,238.95219342482395,294.15,294.15270131052785,291.5808794927865,283.61606004614566,799.9994928634712,0.7286829450062491,291.58292388111056,288.15,44.66386662132174,4711.712604917774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246830.0,239.04141441149193,294.15,294.1524450105408,291.5783244460315,283.8988430967337,800.0011150202474,0.7305107741623488,291.5803358877538,288.15,44.85742868524178,4724.861649891817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246860.0,239.12422702901705,294.15,294.1522095812844,291.57580425947094,284.1738882053552,800.0026428947117,0.7323231476357375,291.5777834272411,288.15,45.04966117633812,4737.109665491368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246890.0,239.2158229406813,294.15,294.1519676236423,291.57331831574385,284.45647489492217,800.0040819077719,0.7341209607799526,291.57526588926487,288.15,45.24065195424089,4750.593909598394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246920.0,239.29056353697638,294.15,294.15176425141067,291.57086607408615,284.7210474824069,800.005437166682,0.7359050565014152,291.57278266885436,288.15,45.430483945430495,4761.707205203604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246950.0,239.39316993077492,294.15,294.1515198530904,291.56844689588604,285.01240535408135,800.0067134833789,0.7376762283905873,291.57033318820066,288.15,45.619235423306435,4776.742398856121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10246980.0,239.4665415486146,294.15,294.151335606136,291.56606031736,285.2735218177386,800.0079153916944,0.7394352236229207,291.5679168665952,288.15,45.806980269123976,4787.645001506641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247010.0,239.56709706534815,294.15,294.15111106591405,291.5637057024627,285.5608852958228,800.0090471637336,0.741182745803641,291.5655331486548,288.15,45.99378823047462,4802.342716452604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247040.0,239.60208915228682,294.15,294.1510091598895,291.5613826572003,285.7818143048698,800.0101128249593,0.7429194575206545,291.56318146142286,288.15,46.17972515258295,4807.844609467517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247070.0,239.70906428188115,294.15,294.1507859793917,291.55909043462174,286.0739174701897,800.0111161685544,0.7446459826690156,291.5608612820182,288.15,46.36485318830859,4823.56524335163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247100.0,239.74097128494756,294.15,294.15070128385366,291.55682875915613,286.2902023031587,800.0120607690984,0.7463629088341893,291.5585720686089,288.15,46.54923101821113,4828.816240595514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247130.0,239.8736943817888,294.15,294.15044497792275,291.55459685147406,286.60660843015273,800.0129499951126,0.7480707894447856,291.55631333133454,288.15,46.73291404836394,4848.283353786198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247160.0,239.9670504768705,294.15,294.1502661824523,291.55239446142616,286.88300506954556,800.0137870211374,0.7497701457556089,291.55408456820925,288.15,46.915954592675035,4862.089303092545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247190.0,240.0786502182691,294.15,294.1500631031651,291.55022101728906,287.17705227017444,800.0145748389883,0.7514614687730787,291.5518852886488,288.15,47.09840205190534,4878.206012953664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247220.0,240.11433412350604,294.15,294.1499991928265,291.5480761807075,287.3946371961845,800.0153162682358,0.7531452209800766,291.5497149755698,288.15,47.28030307267842,4883.5576494127035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247250.0,240.1881791046398,294.15,294.149872002162,291.54595929026607,287.6498808080028,800.0160139663058,0.7548218380075418,291.5475731504994,288.15,47.46170170336302,4894.4364463221655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247280.0,240.23621672854836,294.15,294.1497936189658,291.5438699928291,287.8788562783774,800.016670437885,0.7564917302861028,291.54545934478557,288.15,47.642639549829056,4901.937194552396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247310.0,240.39662577965413,294.15,294.149524286543,291.5418076448291,288.2197816891729,800.0172880436729,0.758155284486068,291.54337314517295,288.15,47.82315590951881,4925.297292090458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247340.0,240.42927319692964,294.15,294.14948505208486,291.53977219377185,288.4325480980507,800.0178671275713,0.7598127453542262,291.5413140780755,288.15,48.00327490112106,4930.472846231191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247370.0,240.46083055913874,294.15,294.1494501562679,291.5377581886675,288.5208914810973,800.0167044037446,0.7603347895539401,291.5392808357475,288.15,48.06006092195857,4935.437296258017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247400.0,240.3362367099966,294.15,294.1496858316842,291.5357549127572,288.06636162874236,800.0126110419291,0.7572982594667482,291.5372693319608,288.15,47.73012491874579,4918.397820580088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247430.0,240.1021678744139,294.15,294.1501022541902,291.53375510522994,287.2339736045584,800.0067808409196,0.7517708545556242,291.5352722831911,288.15,47.131805730144464,4885.621340014372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
