time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10247460.0,239.7946713514371,294.15,294.15063213227097,291.5317539835168,286.15309277763043,799.9999279984282,0.7445860432680935,291.5332821976083,288.15,46.35842142619332,4842.087878666764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247490.0,239.43844461942,294.15,294.15122987619,291.5297484299025,284.91262571642807,799.9925315747377,0.7363153392089564,291.53129356784285,288.15,45.47418109700808,4791.291874894807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247520.0,239.04991078416882,294.15,294.15186551585833,291.5277365018856,283.57156746174087,799.9849035250384,0.7273381670068134,291.5293026968264,288.15,44.52165667757207,4735.623976207711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247550.0,238.64008312113054,294.15,294.1525192277476,291.5257170245823,282.1692187424776,799.9772460031227,0.7179080920015444,291.5273072158544,288.15,43.52913562134705,4676.728242151944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247580.0,238.21617070119345,294.15,294.15317832254084,291.5236893609087,280.73103311647236,799.9696838993207,0.708189861339001,291.52530571193535,288.15,42.51486241527893,4615.706460420871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247610.0,237.78302941693502,294.15,294.1538345016459,291.5216531983766,279.27390832792673,799.9622951429563,0.6982934098391378,291.5232973509473,288.15,41.49087891099174,4553.311763710004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247640.0,237.34399854131908,294.15,294.1544822807112,291.5196084260675,277.80931062317825,799.9551281101762,0.6882940406126177,291.52128166557327,288.15,40.46531208185914,4490.0674724095015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247670.0,236.9013423372687,294.15,294.1551181783421,291.51755507669503,276.34481695251014,799.9482097781209,0.6782418066568004,291.5192584558702,288.15,39.443474615241456,4426.33237021837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247700.0,236.456534550483,294.15,294.15574018979385,291.5154932816494,274.88525385197283,799.9415521101013,0.668168895290935,291.51722770821584,288.15,38.42871930148981,4362.342634967078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247730.0,236.01053034844708,294.15,294.15634727783043,291.5134232343043,273.4336494895323,799.9351572751275,0.658095650103518,291.5151895295577,288.15,37.42311914108521,4298.252046953061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247760.0,235.56398534057968,294.15,294.15693895292173,291.5113451595492,271.9919869903621,799.929021976788,0.6480354451195159,291.51314409438476,288.15,36.428001649782374,4234.16517896292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247790.0,235.11734364799577,294.15,294.15751510499086,291.5092592988167,270.56156229822085,799.9231395821382,0.6379971226025488,291.51109162004684,288.15,35.4442186502251,4170.151905918496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247820.0,234.67088778263036,294.15,294.1580759118681,291.5071659032595,269.1431654268816,799.9175010964868,0.6279861385670883,291.5090323549632,288.15,34.47227764425121,4106.255951495772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247850.0,234.22479914624907,294.15,294.15862172657745,291.5050652283948,267.7372427480076,799.9120959417987,0.6180054661405499,291.5069665672937,288.15,33.512443601758505,4042.5043507231107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247880.0,233.77918956048453,294.15,294.15915301734145,291.5029575290577,266.34402233738354,799.9069127063873,0.6080564677924918,291.5048945343885,288.15,32.564832776899024,3978.912531699331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247910.0,233.33411032845518,294.15,294.1596703502183,291.5008430557041,264.9635919800362,799.9019397023932,0.5981395539605117,291.5028165365052,288.15,31.629481651581003,3915.4861431863887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247940.0,232.88958382617662,294.15,294.1601743284308,291.4987220523894,263.5959692330375,799.8971652714388,0.5882545529839186,291.5007328542445,288.15,30.70638540686093,3852.2259626266564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10247970.0,232.44562980225825,294.15,294.16066554171414,291.49659475587833,262.2411473001566,799.8925779294989,0.5784008979408595,291.4986437668989,288.15,29.795517497898402,3789.1319336340803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248000.0,232.0022464076349,294.15,294.1611446047879,291.49446139524366,260.8990891272958,799.8881664556374,0.5685777534538807,291.4965495506332,288.15,28.89684271966087,3726.200740497648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248030.0,231.5594011499394,294.15,294.161612176829,291.492322191566,259.5697292054557,799.8839199635893,0.5587841258362687,291.49445047733366,288.15,28.01032805551634,3663.4246784746115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248060.0,231.11707234811445,294.15,294.16206887948215,291.49017735769985,258.253022952312,799.8798279505683,0.5490189476337265,291.4923468146064,288.15,27.135950604197518,3600.7975182827295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248090.0,230.675260394921,294.15,294.16251527454716,291.48802709829766,256.94896247232924,799.8758803176081,0.5392811290703329,291.4902388261905,288.15,26.27370207740826,3538.3161316724945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248120.0,230.23393414383625,294.15,294.16295197436455,291.4858716100782,255.65752503982677,799.8720673695452,0.5295695858046932,291.4881267720309,288.15,25.423590895990507,3475.9730817939394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248150.0,229.79303159668382,294.15,294.1633796423698,291.4837110820292,254.37867478779148,799.8683798062121,0.5198832564515945,291.48601090823064,288.15,24.58564319110767,3413.7567800524553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248180.0,229.35254221974455,294.15,294.16379882317005,291.4815456954936,253.11244553497696,799.864808710504,0.5102211162817015,291.4838914874923,288.15,23.7599033152324,3351.6629544430252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248210.0,228.91249412707873,294.15,294.164209968968,291.4793756244818,251.85892802409242,799.8613455336891,0.5005821873144248,291.4817687599976,288.15,22.946433897013684,3289.692823800843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248240.0,228.4728298739499,294.15,294.1646137035507,291.477201036174,250.6181452819857,799.8579820776026,0.4909655442331994,291.47964297411613,288.15,22.1453154080358,3227.8358173343445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248270.0,228.03344181712265,294.15,294.1650107504704,291.4750220910805,249.39008716505236,799.8547104746532,0.48137031715142536,291.47751437678454,288.15,21.356645347929707,3166.0745545077943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248300.0,227.59437093864088,294.15,294.16540150502044,291.47283894295003,248.17490813690705,799.8515231670356,0.47179569288116446,291.4753832140761,288.15,20.580537198266157,3104.412489502767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248330.0,227.15571338102,294.15,294.1657862340847,291.4706517393071,246.97283260222216,799.8484128857913,0.4622409155872935,291.4732497322443,288.15,19.817119221202155,3042.8608618965072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248360.0,226.7173456938298,294.15,294.16616568279164,291.468460622235,245.78387882611804,799.8453726302403,0.4527052871677385,291.4711141785782,288.15,19.066533132288228,2981.400476455071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248390.0,226.27915569138452,294.15,294.166540570185,291.4662657280909,244.6080883360076,799.842395647315,0.4431881673363148,291.4689768019978,288.15,18.328932644623066,2920.0136733679055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248420.0,225.84124619705003,294.15,294.1669111286645,291.46406718739576,243.44572804433125,799.8394754099987,0.43368897285948677,291.4668378542987,288.15,17.604481847281228,2858.712835061912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248450.0,225.40369191018064,294.15,294.1672776494395,291.4618651256658,242.29704544923027,799.8366055980132,0.4242071774562691,291.4646975909229,288.15,16.893353539049617,2797.5067664307953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248480.0,224.96630591223902,294.15,294.1676410249594,291.4596596640816,241.16203337043905,799.833780076434,0.4147423115649241,291.46255627216493,288.15,16.195727458200018,2736.367827829292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248510.0,224.5289865624237,294.15,294.1680019559454,291.4574509189074,240.04077494479938,799.8309928748826,0.4052939614935686,291.4604141644362,288.15,15.511788382375677,2675.2803478737005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248540.0,224.09206523314637,294.15,294.16836012737764,291.4552390011356,238.9337894915609,799.8282381690364,0.3958617700228322,291.45827154128807,288.15,14.841724258414526,2614.28900276284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248570.0,223.65542813032485,294.15,294.1687162764661,291.45302401864944,237.84115239447007,799.825510259461,0.38644543706145223,291.45612868504406,288.15,14.185724264145216,2553.37642077215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248600.0,223.21881348388953,294.15,294.1690715105405,291.45080607562886,236.76279025577708,799.8228035511976,0.37704471971958353,291.4539858881364,288.15,13.543976771887548,2492.5046680686432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248630.0,222.78248734429874,294.15,294.1694256631086,291.44858527128804,235.69915476313602,799.8201125357049,0.36765943457409445,291.4518434547275,288.15,12.916667418837287,2431.709485735903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248660.0,222.34637148512064,294.15,294.1697794185724,291.4463617022829,234.65034829245783,799.8174317632163,0.3582894547942247,291.4497017031068,288.15,12.303976807337206,2370.9787261601623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248690.0,221.9104812983396,294.15,294.17013324085116,291.44413546174843,233.6165600100869,799.8147558264768,0.3489347148674305,291.44756096718066,288.15,11.706078711747313,2310.313231689244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248720.0,221.47480839806607,294.15,294.1704876666387,291.4419066398336,232.59794646654095,799.8120793379629,0.33959521209240384,291.445421598967,288.15,11.123138068474876,2249.710544303222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248750.0,221.039369570038,294.15,294.17084318465874,291.4396753237927,231.59467875584235,799.8093969096196,0.3302710111586312,291.44328397078107,288.15,10.555309185804365,2189.171751367268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248780.0,220.60417686127963,294.15,294.1712003140748,291.437441597963,230.60691041693082,799.8067029803758,0.3209622414109021,291.44114847817656,288.15,10.00273355565118,2128.697300877497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248810.0,220.141699300435,294.15,294.17163294899706,291.43520199382,229.57212274530266,799.8026148310707,0.31105273135618877,291.43901598225347,288.15,9.430423444867674,2064.4500753990724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248840.0,219.59650596753326,294.15,294.1722908537975,291.4329503478291,228.37470035622204,799.7961674265999,0.29939048151108577,291.4368910982954,288.15,8.778194388688783,1988.7222154395831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248870.0,218.98374976805613,294.15,294.17313778900274,291.43068288524915,227.05843097198354,799.7879258000113,0.2863153559042294,291.43477721561646,288.15,8.07468120392741,1903.6434674792254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248900.0,218.32074552850162,294.15,294.17413245177306,291.4283968454231,225.66913762665075,799.7783186517261,0.2721983815347541,291.43267508667896,288.15,7.348392098149121,1811.631087875381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248930.0,217.6210382446674,294.15,294.17524391390515,291.4260902842082,224.24214197239164,799.7676657307462,0.25732928609157224,291.43058487313897,288.15,6.621103727724245,1714.5698749547325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248960.0,216.8949162870757,294.15,294.1764504125115,291.4237619668787,222.8036994901642,799.756190953629,0.24192795235373205,291.4285071633961,288.15,5.9087832030885306,1613.887174361456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10248990.0,216.15035316352748,294.15,294.1777368392151,291.4214111673333,221.37333925582746,799.7440488461076,0.22616434491484919,291.4264435711581,288.15,5.222986092299964,1510.6860684056683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249020.0,215.39363327277562,294.15,294.1790932161294,291.41903755146393,219.96548972176274,799.7313398980485,0.21017171249171224,291.42439684780385,288.15,4.571856448987107,1405.8327789606758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249050.0,214.62981741249828,294.15,294.18051361729573,291.4166410793766,218.59075573578215,799.7181233853544,0.19405734819690537,291.42237102584266,288.15,3.9609383232838784,1300.0215732605554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249080.0,213.86315647900338,294.15,294.18199524724463,291.4142219323199,217.2569575620225,799.7044271389766,0.17791089023473458,291.4203716068042,288.15,3.3938010830191305,1193.8323419547103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249110.0,213.09734849893522,294.15,294.18353803925436,291.4117804918137,215.96983428884607,799.6902499702533,0.16180970188941243,291.4184055731322,288.15,2.8724857899108684,1087.7659135588772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249140.0,212.33572132468888,294.15,294.18514454979464,291.4093173182493,214.73358545102082,799.675564358415,0.14582313437938135,291.4164814876526,288.15,2.3978641263319322,982.269169039945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249170.0,211.5814338848971,294.15,294.18681986033664,291.4068331333859,213.5513930959539,799.660318602727,0.13001716541476713,291.41460976766007,288.15,1.9699592110567998,877.7630398508292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249200.0,210.83773630120552,294.15,294.18857134143934,291.40432881110655,212.42592894038327,799.6444378595882,0.11445947362842038,291.4128030254146,288.15,1.58819263917776,774.6787749241204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249230.0,210.10850276659843,294.15,294.1904070017114,291.40180534908745,211.35963202491158,799.6278197010681,0.09922870462123812,291.411076727704,288.15,1.2511292583131555,673.5327497738314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249260.0,209.39792087348295,294.15,294.19233859025064,291.3992640814518,210.35570496300417,799.61034460566,0.08441137378894305,291.4094478717638,288.15,0.9577840895212271,574.881610028883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249290.0,208.72604666860605,294.15,294.1942965828879,291.3967102925816,209.43907100257536,799.5934994115133,0.07045777991841873,291.4079350560287,288.15,0.7130243339693146,481.5065754167237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249320.0,208.1285681551844,294.15,294.19609546806896,291.39415108067374,208.6504936362563,799.5785329020347,0.058080134476816675,291.4065473363902,288.15,0.5219254810718865,398.39209226170203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249350.0,207.59769185899768,294.15,294.19776477791345,291.3915903089627,207.97107693146583,799.5649125578033,0.0470963481017796,291.40529040691365,288.15,0.3733850724681583,324.4384762842506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249380.0,207.12531936606436,294.15,294.1993469556365,291.3890312873336,207.38387731937638,799.5521812055633,0.03733005053541206,291.4041733010081,288.15,0.25855795331201276,258.5089821384789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249410.0,206.70566325868793,294.15,294.20088424704323,291.38647690097275,206.87666700030962,799.5399335322527,0.02866746072621697,291.4032068426412,288.15,0.17100374162169124,199.79520716883408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249440.0,206.33634338303324,294.15,294.2024086985051,291.3839297607499,206.44223209126528,799.5277949055111,0.02104763097799014,291.4024018707947,288.15,0.10588870823203067,147.97323206305438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249470.0,206.01766647283173,294.15,294.2039433686016,291.38139233858743,206.0771082467627,799.5154032177154,0.014458723519409142,291.4017669378468,288.15,0.059441773930964406,103.1057573865534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249500.0,205.74964806091882,294.15,294.2055389218751,291.3788671284307,205.7781948650008,799.5023928026958,0.00893951269353174,291.401306490868,288.15,0.028546804081994816,65.22336341519762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249530.0,205.5365176279001,294.15,294.20723317750424,291.37635673756614,205.54689588067043,799.4883755695764,0.004583822079724917,291.4010156869143,288.15,0.010378252770312332,34.96842441821967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249560.0,205.3906744918234,294.15,294.2088929707634,291.3738640437473,205.39270320138482,799.472919437416,0.00155119089278844,291.40087475303824,288.15,0.0020287095614052292,14.172748789295198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249590.0,205.32075426664196,294.15,294.2099478942451,291.3713927611557,205.32078021196344,799.4555244600098,8.502717361727667e-05,291.400849005533,288.15,2.594532148165515e-05,4.161983196122053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249620.0,205.31062238029617,294.15,294.20995486626333,291.36894419022,205.31062238029648,799.4356303547722,4.5854837326105737e-10,291.4008489824711,288.15,3.2525701746109515e-13,2.713688122870543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249650.0,205.31062238029617,294.15,294.20995486404587,291.3665211463285,205.31062238029617,799.4130099067299,1.3452465257518244e-43,291.4008489824696,288.15,7.538894660417779e-19,2.7229985781721906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249680.0,205.31062238029617,294.15,294.2099548670358,291.36412346084325,205.31062238029617,799.3876629272431,1.3452465257518244e-43,291.40084898246374,288.15,6.205849394907992e-21,2.7323046594737797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249710.0,205.31062238029617,294.15,294.2099548690246,291.3617506206158,205.31062238029617,799.3595925717042,1.3452465257518244e-43,291.4008489824589,288.15,-3.0577169481861833e-19,2.7416064626071344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249740.0,205.31062238029617,294.15,294.2099548691371,291.3594021277912,205.31062238029617,799.3288019923136,1.3452465257518244e-43,291.40084898245857,288.15,6.321016868480997e-23,2.7509039768647887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249770.0,205.31062238029617,294.15,294.20995486910687,291.357077495561,205.31062238029617,799.2952943335322,1.3452465257518244e-43,291.4008489824587,288.15,-6.245501033832141e-21,2.7601972033174897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249800.0,205.31062238029617,294.15,294.20995486919173,291.3547762475834,205.31062238029617,799.2590727379816,1.3452465257518244e-43,291.40084898245846,288.15,8.877590209574648e-23,2.7694861435713567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249830.0,205.31062238029617,294.15,294.2099548692569,291.3524979184621,205.31062238029617,799.2201403448362,1.3452465257518244e-43,291.40084898245834,288.15,1.2296210848330342e-22,2.7787708003032567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249860.0,205.31062238029617,294.15,294.20995486928155,291.3502420517947,205.31062238029617,799.1785002899018,1.3452465257518244e-43,291.4008489824582,288.15,-1.4207765053196476e-28,2.7880511751193096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249890.0,205.31062238029617,294.15,294.2099548692849,291.3480082007982,205.31062238029617,799.134155705391,1.3452465257518244e-43,291.4008489824582,288.15,-1.461096771520346e-25,2.797327269625635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249920.0,205.31062238029617,294.15,294.20995486928314,291.34579592858427,205.31062238029617,799.0871097197854,1.3452465257518244e-43,291.4008489824582,288.15,3.533625557329107e-28,2.8065990870344732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249950.0,205.31062238029617,294.15,294.20995486928183,291.3436048077425,205.31062238029617,799.0373654579042,1.3452465257518244e-43,291.4008489824582,288.15,4.439354457738804e-28,2.815866628416571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10249980.0,205.31062238029617,294.15,294.2099548692816,291.3414344196621,205.31062238029617,798.9849260410683,1.3452465257518244e-43,291.4008489824582,288.15,-4.115871419418912e-29,2.825129896448795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250010.0,205.31062238029617,294.15,294.20995486928194,291.3392843546164,205.31062238029617,798.9297945869832,1.3452465257518244e-43,291.4008489824582,288.15,-6.897280744175533e-30,2.8343888922018916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250040.0,205.31062238029617,294.15,294.20995486928217,291.3371542120301,205.31062238029617,798.8719742095356,1.3452465257518244e-43,291.4008489824582,288.15,2.71099872591882e-30,2.843643618888101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250070.0,205.31062238029617,294.15,294.2099548692822,291.3350435997968,205.31062238029617,798.811468018973,1.3452465257518244e-43,291.4008489824582,288.15,7.560597369186589e-32,2.8528940781135423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250100.0,205.31062238029617,294.15,294.20995486928217,291.33295213380063,205.31062238029617,798.7482791220158,1.3452465257518244e-43,291.4008489824582,288.15,-1.0003240486880514e-31,2.8621402720197104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250130.0,205.31062238029617,294.15,294.20995486928217,291.3308794377429,205.31062238029617,798.6824106218513,1.3452465257518244e-43,291.4008489824582,288.15,-1.8979059458510096e-34,2.871382202212724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250160.0,205.31062238029617,294.15,294.20995486928217,291.3288251430624,205.31062238029617,798.6138656180949,1.3452465257518244e-43,291.4008489824582,288.15,3.2801022159894034e-33,2.8806198708340767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250190.0,205.31062238029617,294.15,294.20995486928217,291.32678888880446,205.31062238029617,798.5426472067672,1.3452465257518244e-43,291.4008489824582,288.15,-6.844908490147652e-38,2.8898532800252617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250220.0,205.31062238029617,294.15,294.20995486928217,291.32477032143237,205.31062238029617,798.4687584802992,1.3452465257518244e-43,291.4008489824582,288.15,-8.653462474509668e-35,2.899082432463146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250250.0,205.31062238029617,294.15,294.20995486928217,291.3227690946243,205.31062238029617,798.3922025275418,1.3452465257518244e-43,291.4008489824582,288.15,4.393445064470558e-37,2.9083073292184762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250280.0,205.31062238029617,294.15,294.20995486928217,291.32078486908506,205.31062238029617,798.3129824337751,1.3452465257518244e-43,291.4008489824582,288.15,1.81515949375903e-36,2.9175279729681187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250310.0,205.31062238029617,294.15,294.20995486928217,291.318817312374,205.31062238029617,798.231101280712,1.3452465257518244e-43,291.4008489824582,288.15,-6.747763150703538e-38,2.9267443653181937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250340.0,205.31062238029617,294.15,294.20995486928217,291.31686609874,205.31062238029617,798.1465621465018,1.3452465257518244e-43,291.4008489824582,288.15,-2.906530773665975e-38,2.935956508410194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250370.0,205.31062238029617,294.15,294.20995486928217,291.31493090896,205.31062238029617,798.0593681057317,1.3452465257518244e-43,291.4008489824582,288.15,4.715014761682823e-39,2.945164404385613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250400.0,205.31062238029617,294.15,294.20995486928217,291.31301143018015,205.31062238029617,797.9695222294324,1.3452465257518244e-43,291.4008489824582,288.15,3.737157646850716e-40,2.954368055385945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250430.0,205.31062238029617,294.15,294.20995486928217,291.31110735576016,205.31062238029617,797.8770275850828,1.3452465257518244e-43,291.4008489824582,288.15,-1.6861007744593377e-40,2.963567463552682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250460.0,205.31062238029617,294.15,294.20995486928217,291.30921838512234,205.31062238029617,797.7818872366129,1.3452465257518244e-43,291.4008489824582,288.15,-2.4627022486999664e-42,2.972762630491945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250490.0,205.31062238029617,294.15,294.20995486928217,291.30734422360604,205.31062238029617,797.6841042444092,1.3452465257518244e-43,291.4008489824582,288.15,5.454231624234832e-42,2.981953558345226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250520.0,205.31062238029617,294.15,294.20995486928217,291.30548458232596,205.31062238029617,797.5836816653174,1.3452465257518244e-43,291.4008489824582,288.15,6.218405641750244e-45,2.9911402487186463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250550.0,205.31062238029617,294.15,294.20995486928217,291.30363917803356,205.31062238029617,797.480622552648,1.3452465257518244e-43,291.4008489824582,288.15,-1.470272625971741e-43,3.000322704824445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250580.0,205.31062238029617,294.15,294.20995486928217,291.3018077329827,205.31062238029617,797.3749299561789,1.3452465257518244e-43,291.4008489824582,288.15,5.7524950307507376e-49,3.0095009277333693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250610.0,205.31062238029617,294.15,294.20995486928217,291.2999899747984,205.31062238029617,797.2666069221608,1.3452465257518244e-43,291.4008489824582,288.15,3.3862319318751973e-45,3.0186749195869123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250640.0,205.31062238029617,294.15,294.20995486928217,291.2981856363496,205.31062238029617,797.1556564933202,1.3452465257518244e-43,291.4008489824582,288.15,-8.087611228859501e-48,3.0278446825265672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250670.0,205.31062238029617,294.15,294.20995486928217,291.29639445562526,205.31062238029617,797.0420817088642,1.3452465257518244e-43,291.4008489824582,288.15,-6.733396628938985e-47,3.037010218158454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250700.0,205.31062238029617,294.15,294.20995486928217,291.29461617561344,205.31062238029617,796.9258856044844,1.3452465257518244e-43,291.4008489824582,288.15,1.1701269367638835e-48,3.0461715296948126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250730.0,205.31062238029617,294.15,294.20995486928217,291.29285054418403,205.31062238029617,796.807071212361,1.3452465257518244e-43,291.4008489824582,288.15,1.1263165290578134e-48,3.0553286176710164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250760.0,205.31062238029617,294.15,294.20995486928217,291.2910976740827,205.31062238029617,796.6858033773786,1.3452465257518244e-43,291.4008489824582,288.15,-7.642580540426063e-50,3.0644814852993054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250790.0,205.31062238029617,294.15,294.20995486928217,291.2893600915884,205.31062238029617,796.5633320619255,1.3452465257518244e-43,291.4008489824582,288.15,-1.5140116483097258e-50,3.0736301336504264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250820.0,205.31062238029617,294.15,294.20995486928217,291.2876411469288,205.31062238029617,796.4412960524925,1.3452465257518244e-43,291.4008489824582,288.15,3.4181047261605855e-51,3.0827745654012455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250850.0,205.31062238029617,294.15,294.20995486928217,291.2859415057062,205.31062238029617,796.3201549598571,1.3452465257518244e-43,291.4008489824582,288.15,1.4752280115489303e-52,3.091914782157883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250880.0,205.31062238029617,294.15,294.20995486928217,291.2842605906626,205.31062238029617,796.1998178424517,1.3452465257518244e-43,291.4008489824582,288.15,-1.1987006176095114e-52,3.1010507865972055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250910.0,205.31062238029617,294.15,294.20995486928217,291.2825976774901,205.31062238029617,796.0801222671091,1.3452465257518244e-43,291.4008489824582,288.15,-7.85748565465118e-55,3.11018257978996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250940.0,205.31062238029617,294.15,294.20995486928217,291.2809523159608,205.31062238029617,795.9610209081038,1.3452465257518244e-43,291.4008489824582,288.15,3.492981282745559e-54,3.119310163877639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10250970.0,205.31062238029617,294.15,294.20995486928217,291.27932423786194,205.31062238029617,795.8425434314254,1.3452465257518244e-43,291.4008489824582,288.15,5.626147174332858e-58,3.1284335415371096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251000.0,205.31062238029617,294.15,294.20995486928217,291.2777131846635,205.31062238029617,795.7247218827774,1.3452465257518244e-43,291.4008489824582,288.15,-8.672578445835754e-56,3.1375527143744923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251030.0,205.31062238029617,294.15,294.20995486928217,291.2761188478963,205.31062238029617,795.6075642699523,1.3452465257518244e-43,291.4008489824582,288.15,2.5135012548458893e-59,3.1466676845312795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251060.0,205.31062238029617,294.15,294.20995486928217,291.2745408932891,205.31062238029617,795.4910644908088,1.3452465257518244e-43,291.4008489824582,288.15,1.8458078823339874e-57,3.1557784536135913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251090.0,205.31062238029617,294.15,294.20995486928217,291.27297899335935,205.31062238029617,795.3752162508425,1.3452465257518244e-43,291.4008489824582,288.15,-1.2190219102077589e-59,3.1648850237629214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251120.0,205.31062238029617,294.15,294.20995486928217,291.2714328375383,205.31062238029617,795.2600175323139,1.3452465257518244e-43,291.4008489824582,288.15,-3.3341578597052352e-59,3.1739873976561364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251150.0,205.31062238029617,294.15,294.20995486928217,291.2699021272823,205.31062238029617,795.1454686587617,1.3452465257518244e-43,291.4008489824582,288.15,1.1266063882338044e-60,3.1830855763639825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251180.0,205.31062238029617,294.15,294.20995486928217,291.26838657012865,205.31062238029617,795.0315698605735,1.3452465257518244e-43,291.4008489824582,288.15,4.951352272410619e-61,3.1921795620279534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251210.0,205.31062238029617,294.15,294.20995486928217,291.26688587792336,205.31062238029617,794.9183205784942,1.3452465257518244e-43,291.4008489824582,288.15,-5.983257555401501e-62,3.2012693573249154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251240.0,205.31062238029617,294.15,294.20995486928217,291.2653997676339,205.31062238029617,794.8057198567211,1.3452465257518244e-43,291.4008489824582,288.15,-5.658982836849495e-63,3.210354963325616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251270.0,205.31062238029617,294.15,294.20995486928217,291.26392796223445,205.31062238029617,794.6937667745751,1.3452465257518244e-43,291.4008489824582,288.15,2.3175796913951586e-63,3.2194363827069203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251300.0,205.31062238029617,294.15,294.20995486928217,291.262470190812,205.31062238029617,794.58246055557,1.3452465257518244e-43,291.4008489824582,288.15,4.130584035452458e-65,3.228513617610323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251330.0,205.31062238029617,294.15,294.20995486928217,291.2610261882295,205.31062238029617,794.4718004904203,1.3452465257518244e-43,291.4008489824582,288.15,-7.295711258495458e-65,3.23758666910657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251360.0,205.31062238029617,294.15,294.20995486928217,291.25959569480005,205.31062238029617,794.3617858613,1.3452465257518244e-43,291.4008489824582,288.15,-1.0869583514855028e-67,3.246655539872528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251390.0,205.31062238029617,294.15,294.20995486928217,291.2581784561111,205.31062238029617,794.2524159252957,1.3452465257518244e-43,291.4008489824582,288.15,1.9163731299254707e-66,3.2557202320496907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251420.0,205.31062238029617,294.15,294.20995486928217,291.25677422292927,205.31062238029617,794.143689929338,1.3452465257518244e-43,291.4008489824582,288.15,-4.680855695247464e-72,3.264780747244178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251450.0,205.31062238029617,294.15,294.20995486928217,291.25538275110506,205.31062238029617,794.0356071234517,1.3452465257518244e-43,291.4008489824582,288.15,-4.473959579455229e-68,3.2738370870621094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251480.0,205.31062238029617,294.15,294.20995486928217,291.2540038014542,205.31062238029617,793.9281667631908,1.3452465257518244e-43,291.4008489824582,288.15,4.972288369347562e-71,3.282889254180352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251510.0,205.31062238029617,294.15,294.20995486928217,291.2526371396293,205.31062238029617,793.8213681067828,1.3452465257518244e-43,291.4008489824582,288.15,5.0723601116859784e-70,3.2919372507403986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251540.0,205.31062238029617,294.15,294.20995486928217,291.25128253599706,205.31062238029617,793.7152104128204,1.3452465257518244e-43,291.4008489824582,288.15,-1.0702111793746937e-70,3.300981077812996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251570.0,205.31062238029617,294.15,294.20995486928217,291.24993976552264,205.31062238029617,793.6096929399199,1.3452465257518244e-43,291.4008489824582,288.15,-3.6567206786084815e-70,3.3100207380750115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251600.0,205.31062238029617,294.15,294.20995486928217,291.2486086076606,205.31062238029617,793.5048149472597,1.3452465257518244e-43,291.4008489824582,288.15,-1.378029902195095e-71,3.319056233132564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251630.0,205.31062238029617,294.15,294.20995486928217,291.24728884624835,205.31062238029617,793.4005756949792,1.3452465257518244e-43,291.4008489824582,288.15,4.938310829646028e-72,3.3280875651271478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251660.0,205.31062238029617,294.15,294.20995486928217,291.24598026940214,205.31062238029617,793.2969744442227,1.3452465257518244e-43,291.4008489824582,288.15,-2.088604278847138e-74,3.3371147362002556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251690.0,205.31062238029617,294.15,294.20995486928217,291.2446826694157,205.31062238029617,793.194010457036,1.3452465257518244e-43,291.4008489824582,288.15,-1.704853190513376e-73,3.3461377479580077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251720.0,205.31062238029617,294.15,294.20995486928217,291.24339584266124,205.31062238029617,793.0916829962977,1.3452465257518244e-43,291.4008489824582,288.15,1.3023930047852575e-75,3.3551566030772704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251750.0,205.31062238029617,294.15,294.20995486928217,291.24211958949275,205.31062238029617,792.9899913257126,1.3452465257518244e-43,291.4008489824582,288.15,3.5272552622559054e-75,3.3641713026287903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251780.0,205.31062238029617,294.15,294.20995486928217,291.2408537141521,205.31062238029617,792.8889347098298,1.3452465257518244e-43,291.4008489824582,288.15,-7.53123194962235e-77,3.3731818487540606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251810.0,205.31062238029617,294.15,294.20995486928217,291.2395980246774,205.31062238029617,792.7885124140528,1.3452465257518244e-43,291.4008489824582,288.15,-4.708513052731729e-77,3.3821882441299485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251840.0,205.31062238029617,294.15,294.20995486928217,291.23835233281443,205.31062238029617,792.68872370464,1.3452465257518244e-43,291.4008489824582,288.15,4.240635090463647e-78,3.3911904898272005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251870.0,205.31062238029617,294.15,294.20995486928217,291.23711645392996,205.31062238029617,792.5895678486999,1.3452465257518244e-43,291.4008489824582,288.15,5.505591810719013e-79,3.400188588522683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251900.0,205.31062238029617,294.15,294.20995486928217,291.2358905559022,205.31062238029617,792.4912009376524,1.3452465257518244e-43,291.4008489824582,288.15,-1.6355048035186525e-79,3.409182541822516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251930.0,205.31062238029617,294.15,294.20995486928217,291.2346771445882,205.31062238029617,792.3948307039802,1.3452465257518244e-43,291.4008489824582,288.15,-4.1697423811294665e-81,3.4181723513328195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251960.0,205.31062238029617,294.15,294.20995486928217,291.2334795233236,205.31062238029617,792.3020417115595,1.3452465257518244e-43,291.4008489824582,288.15,5.020010064235438e-81,3.42715801973046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10251990.0,205.31062238029617,294.15,294.20995486928217,291.2322983923423,205.31062238029617,792.2132757355796,1.3452465257518244e-43,291.4008489824582,288.15,6.665053617258591e-84,3.436139548621558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252020.0,205.31062238029617,294.15,294.20995486928217,291.2311332461403,205.31062238029617,792.1284409900926,1.3452465257518244e-43,291.4008489824582,288.15,-1.2894404938868417e-82,3.4451169401476056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252050.0,205.31062238029617,294.15,294.20995486928217,291.22998343602785,205.31062238029617,792.0473764076046,1.3452465257518244e-43,291.4008489824582,288.15,3.423915304657011e-85,3.4540901964500974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252080.0,205.31062238029617,294.15,294.20995486928217,291.228848578251,205.31062238029617,791.9700324807072,1.3452465257518244e-43,291.4008489824582,288.15,2.795455738557256e-84,3.46305931859978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252110.0,205.31062238029617,294.15,294.20995486928217,291.2277284645503,205.31062238029617,791.8964343223848,1.3452465257518244e-43,291.4008489824582,288.15,-1.702405246615021e-86,3.4720243092735186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252140.0,205.31062238029617,294.15,294.20995486928217,291.2266228950729,205.31062238029617,791.8266093561181,1.3452465257518244e-43,291.4008489824582,288.15,-5.120207646274498e-86,3.480985170077435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252170.0,205.31062238029617,294.15,294.20995486928217,291.2255316205778,205.31062238029617,791.7605617133557,1.3452465257518244e-43,291.4008489824582,288.15,1.1584750899669737e-87,3.489941903153021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252200.0,205.31062238029617,294.15,294.20995486928217,291.22445436564817,205.31062238029617,791.6982818551647,1.3452465257518244e-43,291.4008489824582,288.15,7.761775132737481e-88,3.498894510641771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252230.0,205.31062238029617,294.15,294.20995486928217,291.2233908599977,205.31062238029617,791.6397600603783,1.3452465257518244e-43,291.4008489824582,288.15,-6.0767998149360445e-89,3.5078429941498044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252260.0,205.31062238029617,294.15,294.20995486928217,291.22234084812624,205.31062238029617,791.5849907568247,1.3452465257518244e-43,291.4008489824582,288.15,-9.222642991032857e-90,3.5167873558186145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252290.0,205.31062238029617,294.15,294.20995486928217,291.2213040846103,205.31062238029617,791.5339706455558,1.3452465257518244e-43,291.4008489824582,288.15,2.3874933895557425e-90,3.5257275977896945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252320.0,205.31062238029617,294.15,294.20995486928217,291.2202803284611,205.31062238029617,791.4866963415249,1.3452465257518244e-43,291.4008489824582,288.15,7.455903750763578e-92,3.534663721669165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252350.0,205.31062238029617,294.15,294.20995486928217,291.21926934150855,205.31062238029617,791.4431636985805,1.3452465257518244e-43,291.4008489824582,288.15,-7.485552274483915e-92,3.5435957290631452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252380.0,205.31062238029617,294.15,294.20995486928217,291.2182708892452,205.31062238029617,791.4033681904282,1.3452465257518244e-43,291.4008489824582,288.15,-1.9365606297005923e-94,3.552523622648502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252410.0,205.31062238029617,294.15,294.20995486928217,291.2172847417186,205.31062238029617,791.3673053289772,1.3452465257518244e-43,291.4008489824582,288.15,1.9503973367570385e-93,3.561447404566729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252440.0,205.31062238029617,294.15,294.20995486928217,291.2163106736711,205.31062238029617,791.3349707700402,1.3452465257518244e-43,291.4008489824582,288.15,-5.2730955429323266e-96,3.5703670753531993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252470.0,205.31062238029617,294.15,294.20995486928217,291.2153484642607,205.31062238029617,791.3063602387119,1.3452465257518244e-43,291.4008489824582,288.15,-4.301339790996065e-95,3.579282638220153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252500.0,205.31062238029617,294.15,294.20995486928217,291.21439789679533,205.31062238029617,791.2814694559598,1.3452465257518244e-43,291.4008489824582,288.15,2.551816263420369e-97,3.5881940947737094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252530.0,205.31062238029617,294.15,294.20995486928217,291.2134587586087,205.31062238029617,791.2602941225831,1.3452465257518244e-43,291.4008489824582,288.15,8.034679161557005e-97,3.5971014471553624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252560.0,205.31062238029617,294.15,294.20995486928217,291.2125308410094,205.31062238029617,791.2428299336785,1.3452465257518244e-43,291.4008489824582,288.15,-1.6492989923318408e-98,3.6060046964358587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252590.0,205.31062238029617,294.15,294.20995486928217,291.21161393922733,205.31062238029617,791.2290725914766,1.3452465257518244e-43,291.4008489824582,288.15,-1.2485056201306883e-98,3.6149038458274383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252620.0,205.31062238029617,294.15,294.20995486928217,291.21070785233445,205.31062238029617,791.2190178076974,1.3452465257518244e-43,291.4008489824582,288.15,8.712909432235708e-100,3.623798895865474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252650.0,205.31062238029617,294.15,294.20995486928217,291.2098123831568,205.31062238029617,791.2126613007777,1.3452465257518244e-43,291.4008489824582,288.15,1.5386081267821468e-100,3.632689849762206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252680.0,205.31062238029617,294.15,294.20995486928217,291.2089273381895,205.31062238029617,791.2099987936301,1.3452465257518244e-43,291.4008489824582,288.15,-3.481546874744614e-101,3.6415767085883815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252710.0,205.31062238029617,294.15,294.20995486928217,291.2080525275177,205.31062238029617,791.211026013305,1.3452465257518244e-43,291.4008489824582,288.15,-1.3323770866259133e-102,3.6504594750208663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252740.0,205.31062238029617,294.15,294.20995486928217,291.20718776474183,205.31062238029617,791.21573869151,1.3452465257518244e-43,291.4008489824582,288.15,1.1105449390005366e-102,3.659338150130407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252770.0,205.31062238029617,294.15,294.20995486928217,291.2063328669041,205.31062238029617,791.2241325649909,1.3452465257518244e-43,291.4008489824582,288.15,4.769473764588842e-105,3.6682127365938713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252800.0,205.31062238029617,294.15,294.20995486928217,291.2054876544208,205.31062238029617,791.2362033755719,1.3452465257518244e-43,291.4008489824582,288.15,-2.068545810591641e-105,3.6770832354820047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252830.0,205.31062238029617,294.15,294.20995486928217,291.20465227320045,205.31062238029617,791.2520743494575,1.3452465257518244e-43,291.4008489824582,288.15,3.43514003992979e-110,3.6859495075977438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252860.0,205.31062238029617,294.15,294.20995486928217,291.2038257725702,205.31062238029617,791.2714325623542,1.3452465257518244e-43,291.4008489824582,288.15,-8.53459131661567e-116,3.694811832405963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252890.0,205.31062238029617,294.15,294.20995486928217,291.20300153002745,205.31062238029617,791.2913522291002,1.3452465257518244e-43,291.4008489824582,288.15,-2.9037257099737048e-114,3.703670079810945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252920.0,205.31062238029617,294.15,294.20995486928217,291.20217693210486,205.31062238029617,791.3106676464026,1.3452465257518244e-43,291.4008489824582,288.15,-2.2738880051205108e-116,3.7125242492773163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252950.0,205.31062238029617,294.15,294.20995486928217,291.20135123180967,205.31062238029617,791.3290388239218,1.3452465257518244e-43,291.4008489824582,288.15,3.933543586720418e-120,3.721374342411197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10252980.0,205.31062238029617,294.15,294.20995486928217,291.2005242003696,205.31062238029617,791.3463532469418,1.3452465257518244e-43,291.4008489824582,288.15,6.473635014412665e-120,3.730220360283334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253010.0,205.31062238029617,294.15,294.20995486928217,291.19969578224635,205.31062238029617,791.3625742542416,1.3452465257518244e-43,291.4008489824582,288.15,3.159104696956202e-122,3.739062304499847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253040.0,205.31062238029617,294.15,294.20995486928217,291.1988659794016,205.31062238029617,791.3776904778712,1.3452465257518244e-43,291.4008489824582,288.15,-3.350196794930001e-125,3.747900177202229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253070.0,205.31062238029617,294.15,294.20995486928217,291.19803481247334,205.31062238029617,791.3916989832346,1.3452465257518244e-43,291.4008489824582,288.15,-1.3725091168199871e-125,3.7567339799966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253100.0,205.31062238029617,294.15,294.20995486928217,291.1972023077541,205.31062238029617,791.4045996469496,1.3452465257518244e-43,291.4008489824582,288.15,-3.992501669564048e-128,3.765563715024454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253130.0,205.31062238029617,294.15,294.20995486928217,291.1963684928264,205.31062238029617,791.4163932820768,1.3452465257518244e-43,291.4008489824582,288.15,1.6871197893131452e-130,3.77438938389191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253160.0,205.31062238029617,294.15,294.20995486928217,291.1955333951026,205.31062238029617,791.4270810129583,1.3452465257518244e-43,291.4008489824582,288.15,2.775253133012333e-131,3.7832109887404624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253190.0,205.31062238029617,294.15,294.20995486928217,291.1946970413393,205.31062238029617,791.4366640667488,1.3452465257518244e-43,291.4008489824582,288.15,4.445064032467535e-134,3.7920285311762303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253220.0,205.31062238029617,294.15,294.20995486928217,291.19385945747945,205.31062238029617,791.4451437039017,1.3452465257518244e-43,291.4008489824582,288.15,-6.505507410398577e-136,3.8008420138760806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253250.0,205.31062238029617,294.15,294.20995486928217,291.1930206686046,205.31062238029617,791.452521194989,1.3452465257518244e-43,291.4008489824582,288.15,-5.358670363707727e-137,3.80965143791076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253280.0,205.31062238029617,294.15,294.20995486928217,291.19218069892423,205.31062238029617,791.4587978129746,1.3452465257518244e-43,291.4008489824582,288.15,-4.111081838422396e-140,3.818456805421762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
