time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10253310.0,205.31062238029617,294.15,294.20995486928217,291.19133957177775,205.31062238029617,791.4639748306363,1.3452465257518244e-43,291.4008489824582,288.15,2.1243140165730283e-141,3.827258118550579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253340.0,205.31062238029617,294.15,294.20995486928217,291.1904973096414,205.31062238029617,791.4680535197093,1.3452465257518244e-43,291.4008489824582,288.15,9.878638070355903e-143,3.836055379438706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253370.0,205.31062238029617,294.15,294.20995486928217,291.1896539341363,205.31062238029617,791.4710351506006,1.3452465257518244e-43,291.4008489824582,288.15,2.7873468377596255e-146,3.8448485891568875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253400.0,205.31062238029617,294.15,294.20995486928217,291.1888094660377,205.31062238029617,791.4729209922963,1.3452465257518244e-43,291.4008489824582,288.15,-6.173133649611927e-147,3.8536377498466186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253430.0,205.31062238029617,294.15,294.20995486928217,291.18796392528435,205.31062238029617,791.4737123123292,1.3452465257518244e-43,291.4008489824582,288.15,-1.735811780691917e-148,3.862422864184765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253460.0,205.31062238029617,294.15,294.20995486928217,291.1871173309882,205.31062238029617,791.473410376772,1.3452465257518244e-43,291.4008489824582,288.15,-9.738604479656555e-153,3.8712039332420733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253490.0,205.31062238029617,294.15,294.20995486928217,291.18626970144527,205.31062238029617,791.4720164502347,1.3452465257518244e-43,291.4008489824582,288.15,1.64152496601952e-152,3.8799809591600374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253520.0,205.31062238029617,294.15,294.20995486928217,291.1854210541421,205.31062238029617,791.4695317958648,1.3452465257518244e-43,291.4008489824582,288.15,2.8974803118638593e-154,3.888753943544777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253550.0,205.31062238029617,294.15,294.20995486928217,291.1845714057705,205.31062238029617,791.465957675349,1.3452465257518244e-43,291.4008489824582,288.15,1.850820162305335e-160,3.8975228890731586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253580.0,205.31062238029617,294.15,294.20995486928217,291.18372077223563,205.31062238029617,791.4612953489145,1.3452465257518244e-43,291.4008489824582,288.15,-4.062676115344161e-158,3.9062877968159286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253610.0,205.31062238029617,294.15,294.20995486928217,291.1828691686661,205.31062238029617,791.4555460753307,1.3452465257518244e-43,291.4008489824582,288.15,-4.569384066617311e-160,3.915048668914581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253640.0,205.31062238029617,294.15,294.20995486928217,291.18201660942486,205.31062238029617,791.4487111119115,1.3452465257518244e-43,291.4008489824582,288.15,7.101713153461323e-165,3.9238055075106084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253670.0,205.31062238029617,294.15,294.20995486928217,291.18116310811905,205.31062238029617,791.4407917145155,1.3452465257518244e-43,291.4008489824582,288.15,9.460110953232055e-164,3.9325583147455045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253700.0,205.31062238029617,294.15,294.20995486928217,291.18030867761064,205.31062238029617,791.4317891375495,1.3452465257518244e-43,291.4008489824582,288.15,6.749862040043381e-166,3.9413070916900157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253730.0,205.31062238029617,294.15,294.20995486928217,291.1794533300267,205.31062238029617,791.421704633969,1.3452465257518244e-43,291.4008489824582,288.15,-1.7920717407943588e-169,3.950051840485636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253760.0,205.31062238029617,294.15,294.20995486928217,291.17859707676973,205.31062238029617,791.4105394552795,1.3452465257518244e-43,291.4008489824582,288.15,-2.087087486912749e-169,3.9587925632738576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253790.0,205.31062238029617,294.15,294.20995486928217,291.1777399285276,205.31062238029617,791.3982948515398,1.3452465257518244e-43,291.4008489824582,288.15,-9.216590005120777e-172,3.9675292621961744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253820.0,205.31062238029617,294.15,294.20995486928217,291.1768818952843,205.31062238029617,791.3849720713622,1.3452465257518244e-43,291.4008489824582,288.15,1.320392688129332e-174,3.976261938323333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253850.0,205.31062238029617,294.15,294.20995486928217,291.1760229863293,205.31062238029617,791.3705723619149,1.3452465257518244e-43,291.4008489824582,288.15,4.381956347283951e-175,3.9849905943322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253880.0,205.31062238029617,294.15,294.20995486928217,291.1751632102683,205.31062238029617,791.355096968923,1.3452465257518244e-43,291.4008489824582,288.15,1.138897754348687e-177,3.993715231293522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253910.0,205.31062238029617,294.15,294.20995486928217,291.17430257503264,205.31062238029617,791.3385471366713,1.3452465257518244e-43,291.4008489824582,288.15,-6.220037843741643e-180,4.002435851884166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253940.0,205.31062238029617,294.15,294.20995486928217,291.17344108788916,205.31062238029617,791.3209241080046,1.3452465257518244e-43,291.4008489824582,288.15,-8.777556014194758e-181,4.011152457710251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10253970.0,205.31062238029617,294.15,294.20995486928217,291.17257875545016,205.31062238029617,791.3022291243307,1.3452465257518244e-43,291.4008489824582,288.15,-1.2286636894695077e-183,4.0198650503778985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254000.0,205.31062238029617,294.15,294.20995486928217,291.1717155836827,205.31062238029617,791.2824634256207,1.3452465257518244e-43,291.4008489824582,288.15,2.3058833388593373e-185,4.0285736320286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254030.0,205.31062238029617,294.15,294.20995486928217,291.1708515779181,205.31062238029617,791.2616282504124,1.3452465257518244e-43,291.4008489824582,288.15,1.6790920228471438e-186,4.03727820480385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254060.0,205.31062238029617,294.15,294.20995486928217,291.16998674286117,205.31062238029617,791.2397248358099,1.3452465257518244e-43,291.4008489824582,288.15,1.081802527443009e-189,4.045978770309769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254090.0,205.31062238029617,294.15,294.20995486928217,291.1691210825997,205.31062238029617,791.2167544174866,1.3452465257518244e-43,291.4008489824582,288.15,-7.33171207261959e-191,4.054675330152476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254120.0,205.31062238029617,294.15,294.20995486928217,291.1682546006131,205.31062238029617,791.1927182296868,1.3452465257518244e-43,291.4008489824582,288.15,-3.065939561613448e-192,4.063367886473463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254150.0,205.31062238029617,294.15,294.20995486928217,291.1673872997818,205.31062238029617,791.1676175052271,1.3452465257518244e-43,291.4008489824582,288.15,-6.693813059478111e-196,4.072056440878852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254180.0,205.31062238029617,294.15,294.20995486928217,291.1665191823954,205.31062238029617,791.141453475498,1.3452465257518244e-43,291.4008489824582,288.15,2.0888724754597826e-196,4.08074099604551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254210.0,205.31062238029617,294.15,294.20995486928217,291.1656502501617,205.31062238029617,791.1142273704652,1.3452465257518244e-43,291.4008489824582,288.15,5.333141046766352e-198,4.089421553044182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254240.0,205.31062238029617,294.15,294.20995486928217,291.1647805042152,205.31062238029617,791.085940418672,1.3452465257518244e-43,291.4008489824582,288.15,1.8356095588163844e-202,4.098098113480989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254270.0,205.31062238029617,294.15,294.20995486928217,291.1639099451248,205.31062238029617,791.0565938472408,1.3452465257518244e-43,291.4008489824582,288.15,-5.468272670028142e-202,4.106770680568171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254300.0,205.31062238029617,294.15,294.20995486928217,291.16303857290245,205.31062238029617,791.0261888818743,1.3452465257518244e-43,291.4008489824582,288.15,-8.804615454778032e-204,4.1154392548411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254330.0,205.31062238029617,294.15,294.20995486928217,291.1621663870112,205.31062238029617,790.9947267468572,1.3452465257518244e-43,291.4008489824582,288.15,6.774415800694991e-212,4.12410383844127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254360.0,205.31062238029617,294.15,294.20995486928217,291.1612933863724,205.31062238029617,790.9622086650581,1.3452465257518244e-43,291.4008489824582,288.15,1.3357617684413702e-207,4.132764434045549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254390.0,205.31062238029617,294.15,294.20995486928217,291.16041956937374,205.31062238029617,790.9286358579317,1.3452465257518244e-43,291.4008489824582,288.15,1.3712684394168308e-209,4.141421042189308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254420.0,205.31062238029617,294.15,294.20995486928217,291.15954493387665,205.31062238029617,790.8940095455187,1.3452465257518244e-43,291.4008489824582,288.15,-4.679119394912202e-214,4.150073666084789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254450.0,205.31062238029617,294.15,294.20995486928217,291.1586694772236,205.31062238029617,790.8583309464493,1.3452465257518244e-43,291.4008489824582,288.15,-3.075028841530328e-213,4.158722306802738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254480.0,205.31062238029617,294.15,294.20995486928217,291.1577931244972,205.31062238029617,790.8215689296394,1.3452465257518244e-43,291.4008489824582,288.15,-1.9959905787670626e-215,4.167366966484647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254510.0,205.31062238029617,294.15,294.20995486928217,291.1569137672392,205.31062238029617,790.7827752368453,1.3452465257518244e-43,291.4008489824582,288.15,7.847933365458838e-219,4.176007646736638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254540.0,205.31062238029617,294.15,294.20995486928217,291.15603059322564,205.31062238029617,790.7415714447279,1.3452465257518244e-43,291.4008489824582,288.15,6.714174369133109e-219,4.184644349700203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254570.0,205.31062238029617,294.15,294.20995486928217,291.15514340416007,205.31062238029617,790.6978492671914,1.3452465257518244e-43,291.4008489824582,288.15,2.67611166400068e-221,4.193277076981462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254600.0,205.31062238029617,294.15,294.20995486928217,291.15425217058555,205.31062238029617,790.6515745784013,1.3452465257518244e-43,291.4008489824582,288.15,-5.121925766387891e-224,4.201905830721909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254630.0,205.31062238029617,294.15,294.20995486928217,291.1533569187327,205.31062238029617,790.6027379798612,1.3452465257518244e-43,291.4008489824582,288.15,-1.3960359209511576e-224,4.210530612527664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254660.0,205.31062238029617,294.15,294.20995486928217,291.152457692825,205.31062238029617,790.551338316413,1.3452465257518244e-43,291.4008489824582,288.15,-3.228353813264911e-227,4.2191514240048456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254690.0,205.31062238029617,294.15,294.20995486928217,291.15155454252624,205.31062238029617,790.4973771794488,1.3452465257518244e-43,291.4008489824582,288.15,2.2732690071330554e-229,4.227768267830322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254720.0,205.31062238029617,294.15,294.20995486928217,291.15064751873837,205.31062238029617,790.4408570739463,1.3452465257518244e-43,291.4008489824582,288.15,2.7701956029802947e-230,4.236381145074839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254750.0,205.31062238029617,294.15,294.20995486928217,291.1497366722011,205.31062238029617,790.3817808072441,1.3452465257518244e-43,291.4008489824582,288.15,3.3653871144735633e-233,4.244990058415263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254780.0,205.31062238029617,294.15,294.20995486928217,291.1488220530149,205.31062238029617,790.3201512852264,1.3452465257518244e-43,291.4008489824582,288.15,-8.126917611379733e-235,4.253595008922342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254810.0,205.31062238029617,294.15,294.20995486928217,291.14790371047434,205.31062238029617,790.2559714443598,1.3452465257518244e-43,291.4008489824582,288.15,-5.2495603275037065e-236,4.262195998202194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254840.0,205.31062238029617,294.15,294.20995486928217,291.146981693006,205.31062238029617,790.189244229033,1.3452465257518244e-43,291.4008489824582,288.15,-2.8044386324699367e-239,4.270793029467061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254870.0,205.31062238029617,294.15,294.20995486928217,291.14605604814204,205.31062238029617,790.1199725840038,1.3452465257518244e-43,291.4008489824582,288.15,2.5199605358872415e-240,4.279386103252315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254900.0,205.31062238029617,294.15,294.20995486928217,291.14512682250745,205.31062238029617,790.0481594518817,1.3452465257518244e-43,291.4008489824582,288.15,9.4929105390068e-242,4.287975221699449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254930.0,205.31062238029617,294.15,294.20995486928217,291.1441940618117,205.31062238029617,789.9738077722927,1.3452465257518244e-43,291.4008489824582,288.15,1.5584391552336385e-245,4.296560386949958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254960.0,205.31062238029617,294.15,294.20995486928217,291.1432578108436,205.31062238029617,789.8969204816021,1.3452465257518244e-43,291.4008489824582,288.15,-7.045234471549983e-246,4.305141601145334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10254990.0,205.31062238029617,294.15,294.20995486928217,291.1423181134675,205.31062238029617,789.8175005128252,1.3452465257518244e-43,291.4008489824582,288.15,-1.6343262603757937e-247,4.313718865356324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255020.0,205.31062238029617,294.15,294.20995486928217,291.14137501262115,205.31062238029617,789.7355507955999,1.3452465257518244e-43,291.4008489824582,288.15,-3.0945682616497568e-252,4.32229218172442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255050.0,205.31062238029617,294.15,294.20995486928217,291.1404285503141,205.31062238029617,789.6510742561813,1.3452465257518244e-43,291.4008489824582,288.15,1.816575206889725e-251,4.330861552391118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255080.0,205.31062238029617,294.15,294.20995486928217,291.13947876762757,205.31062238029617,789.5640738174401,1.3452465257518244e-43,291.4008489824582,288.15,2.667710241695125e-253,4.3394269789625355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255110.0,205.31062238029617,294.15,294.20995486928217,291.1385257047154,205.31062238029617,789.4745523988678,1.3452465257518244e-43,291.4008489824582,288.15,-6.892338840003482e-260,4.347988463044794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255140.0,205.31062238029617,294.15,294.20995486928217,291.13756940080526,205.31062238029617,789.382512916578,1.3452465257518244e-43,291.4008489824582,288.15,-4.381083945841723e-257,4.356546006779386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255170.0,205.31062238029617,294.15,294.20995486928217,291.13660989420134,205.31062238029617,789.2879582833119,1.3452465257518244e-43,291.4008489824582,288.15,-4.1013523495050673e-259,4.365099612307804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255200.0,205.31062238029617,294.15,294.20995486928217,291.13564722228733,205.31062238029617,789.1908914084412,1.3452465257518244e-43,291.4008489824582,288.15,2.6721718955767783e-263,4.373649280700797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255230.0,205.31062238029617,294.15,294.20995486928217,291.13468142153016,205.31062238029617,789.0913151979719,1.3452465257518244e-43,291.4008489824582,288.15,9.972802212483684e-263,4.382195014099857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255260.0,205.31062238029617,294.15,294.20995486928217,291.1337125274845,205.31062238029617,788.9892325545492,1.3452465257518244e-43,291.4008489824582,288.15,5.878510153119013e-265,4.390736814646476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255290.0,205.31062238029617,294.15,294.20995486928217,291.1327405747977,205.31062238029617,788.8846463774603,1.3452465257518244e-43,291.4008489824582,288.15,-3.32810553111217e-268,4.399274684482149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255320.0,205.31062238029617,294.15,294.20995486928217,291.13176559721563,205.31062238029617,788.7775595626381,1.3452465257518244e-43,291.4008489824582,288.15,-2.1552614512973908e-268,4.40780862414225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255350.0,205.31062238029617,294.15,294.20995486928217,291.13078762758823,205.31062238029617,788.6679750026669,1.3452465257518244e-43,291.4008489824582,288.15,-7.730837421644673e-271,4.416338636839017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255380.0,205.31062238029617,294.15,294.20995486928217,291.12980671325107,205.31062238029617,788.5559025185638,1.3452465257518244e-43,291.4008489824582,288.15,1.959203554431706e-273,4.424864723643197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255410.0,205.31062238029617,294.15,294.20995486928217,291.12882333630773,205.31062238029617,788.4415484549505,1.3452465257518244e-43,291.4008489824582,288.15,4.438035919984013e-274,4.433386886696285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255440.0,205.31062238029617,294.15,294.20995486928217,291.12783770009906,205.31062238029617,788.3249970453298,1.3452465257518244e-43,291.4008489824582,288.15,9.08879448510704e-277,4.441905127069025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255470.0,205.31062238029617,294.15,294.20995486928217,291.12684987544276,205.31062238029617,788.2062746330171,1.3452465257518244e-43,291.4008489824582,288.15,-8.241985198305937e-279,4.450419447973659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255500.0,205.31062238029617,294.15,294.20995486928217,291.1258598960124,205.31062238029617,788.0853916662118,1.3452465257518244e-43,291.4008489824582,288.15,-8.723630054634486e-280,4.458929850480933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255530.0,205.31062238029617,294.15,294.20995486928217,291.1248677826358,205.31062238029617,787.9623532907713,1.3452465257518244e-43,291.4008489824582,288.15,-9.125606248107971e-283,4.467436336196967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255560.0,205.31062238029617,294.15,294.20995486928217,291.12387355144926,205.31062238029617,787.8371628824998,1.3452465257518244e-43,291.4008489824582,288.15,2.8490018418510134e-284,4.475938907263254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255590.0,205.31062238029617,294.15,294.20995486928217,291.1228772166357,205.31062238029617,787.7098232250377,1.3452465257518244e-43,291.4008489824582,288.15,1.6374959216621363e-285,4.484437565285915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255620.0,205.31062238029617,294.15,294.20995486928217,291.1218787913456,205.31062238029617,787.5803369026415,1.3452465257518244e-43,291.4008489824582,288.15,7.146515427053117e-289,4.492932312406442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255650.0,205.31062238029617,294.15,294.20995486928217,291.12087828800907,205.31062238029617,787.4487064311666,1.3452465257518244e-43,291.4008489824582,288.15,-8.626997916350349e-290,4.501423150230956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255680.0,205.31062238029617,294.15,294.20995486928217,291.1198757184432,205.31062238029617,787.314934301745,1.3452465257518244e-43,291.4008489824582,288.15,-2.9320736358721922e-291,4.509910080900949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255710.0,205.31062238029617,294.15,294.20995486928217,291.1188710938912,205.31062238029617,787.1790229953538,1.3452465257518244e-43,291.4008489824582,288.15,-3.4921892805701845e-295,4.518393105487169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255740.0,205.31062238029617,294.15,294.20995486928217,291.11786442503853,205.31062238029617,787.0409749876745,1.3452465257518244e-43,291.4008489824582,288.15,2.3686317153925892e-295,4.526872226666481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255770.0,205.31062238029617,294.15,294.20995486928217,291.116855722022,205.31062238029617,786.9007927507162,1.3452465257518244e-43,291.4008489824582,288.15,4.994941879733197e-297,4.535347446045008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255800.0,205.31062238029617,294.15,294.20995486928217,291.11584499443586,205.31062238029617,786.7584787533586,1.3452465257518244e-43,291.4008489824582,288.15,4.374405969408063e-302,4.543818765228867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255830.0,205.31062238029617,294.15,294.20995486928217,291.1148322513378,205.31062238029617,786.614035461536,1.3452465257518244e-43,291.4008489824582,288.15,-6.018371023641458e-301,4.552286185824179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255860.0,205.31062238029617,294.15,294.20995486928217,291.11381750125435,205.31062238029617,786.4674653382999,1.3452465257518244e-43,291.4008489824582,288.15,-8.058470976664294e-303,4.560749709972437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255890.0,205.31062238029617,294.15,294.20995486928217,291.1128007521866,205.31062238029617,786.3187708438429,1.3452465257518244e-43,291.4008489824582,288.15,1.626702904902871e-308,4.569209339815135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255920.0,205.31062238029617,294.15,294.20995486928217,291.11178201161624,205.31062238029617,786.1679544355082,1.3452465257518244e-43,291.4008489824582,288.15,1.4334398099904595e-306,4.577665076958392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255950.0,205.31062238029617,294.15,294.20995486928217,291.1107612865111,205.31062238029617,786.015018567796,1.3452465257518244e-43,291.4008489824582,288.15,1.2223596783388256e-308,4.586116922472955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10255980.0,205.31062238029617,294.15,294.20995486928217,291.10973858333136,205.31062238029617,785.8599656923661,1.3452465257518244e-43,291.4008489824582,288.15,-1.385410795013e-312,4.594564879571066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256010.0,205.31062238029617,294.15,294.20995486928217,291.1087139080358,205.31062238029617,785.7027982580431,1.3452465257518244e-43,291.4008489824582,288.15,-3.227016884527e-312,4.603008948788095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256040.0,205.31062238029617,294.15,294.20995486928217,291.107687266088,205.31062238029617,785.5435187108176,1.3452465257518244e-43,291.4008489824582,288.15,-1.7239185548e-314,4.6114491322655375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256070.0,205.31062238029617,294.15,294.20995486928217,291.10665866246285,205.31062238029617,785.3821294938527,1.3452465257518244e-43,291.4008489824582,288.15,1.375149e-317,4.619885432680259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256100.0,205.31062238029617,294.15,294.20995486928217,291.1056281016528,205.31062238029617,785.218633047484,1.3452465257518244e-43,291.4008489824582,288.15,6.889474e-318,4.628317850567633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256130.0,205.31062238029617,294.15,294.20995486928217,291.1045955876748,205.31062238029617,785.0530318092245,1.3452465257518244e-43,291.4008489824582,288.15,2.745e-320,4.636746388604527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256160.0,205.31062238029617,294.15,294.20995486928217,291.10356112407663,205.31062238029617,784.8853282137677,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.645171048397059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256190.0,205.31062238029617,294.15,294.20995486928217,291.102524713944,205.31062238029617,784.7155246929912,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.653591831551352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256220.0,205.31062238029617,294.15,294.20995486928217,291.10148635990714,205.31062238029617,784.543623675959,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.662008740208896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256250.0,205.31062238029617,294.15,294.20995486928217,291.1004460641479,205.31062238029617,784.3696275889256,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.6704217759758135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256280.0,205.31062238029617,294.15,294.20995486928217,291.0994038284068,205.31062238029617,784.1935388553388,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.678830940458224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256310.0,205.31062238029617,294.15,294.20995486928217,291.09835965398986,205.31062238029617,784.0153598958436,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.687236235797619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256340.0,205.31062238029617,294.15,294.20995486928217,291.0973135417761,205.31062238029617,783.8350931282839,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.695637664135495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256370.0,205.31062238029617,294.15,294.20995486928217,291.0962654922244,205.31062238029617,783.6527409677079,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.704035226007222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256400.0,205.31062238029617,294.15,294.20995486928217,291.09521550538165,205.31062238029617,783.4683058002042,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.7124289246250415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256430.0,205.31062238029617,294.15,294.20995486928217,291.09416342340455,205.31062238029617,783.281644777906,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.720818492302292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256460.0,205.31062238029617,294.15,294.20995486928217,291.09310941110516,205.31062238029617,783.0930349650653,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.72920443924975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256490.0,205.31062238029617,294.15,294.20995486928217,291.09205323654976,205.31062238029617,782.9023604375889,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.737586548105846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256520.0,205.31062238029617,294.15,294.20995486928217,291.09099479618277,205.31062238029617,782.7096159395231,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.745964806556996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256550.0,205.31062238029617,294.15,294.20995486928217,291.08993398373354,205.31062238029617,782.5148016101368,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.754339211926331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256580.0,205.31062238029617,294.15,294.20995486928217,291.0888706922327,205.31062238029617,782.3179190916776,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.7627097652845976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256610.0,205.31062238029617,294.15,294.20995486928217,291.0878048150048,205.31062238029617,782.1189705257343,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.771076467702543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256640.0,205.31062238029617,294.15,294.20995486928217,291.0867362461138,205.31062238029617,781.9179582185626,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.779439320786287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256670.0,205.31062238029617,294.15,294.20995486928217,291.0856648806194,205.31062238029617,781.7148845294867,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.787798326141951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256700.0,205.31062238029617,294.15,294.20995486928217,291.0845906147631,205.31062238029617,781.5097518336877,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.796153485911026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256730.0,205.31062238029617,294.15,294.20995486928217,291.08351334612314,205.31062238029617,781.3025625097972,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.804504801164261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256760.0,205.31062238029617,294.15,294.20995486928217,291.0824329737519,205.31062238029617,781.093318935762,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.812852275113894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256790.0,205.31062238029617,294.15,294.20995486928217,291.08134939830023,205.31062238029617,780.8820234874669,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.821195907759925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256820.0,205.31062238029617,294.15,294.20995486928217,291.0802625221312,205.31062238029617,780.6686785382792,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.829535702314596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256850.0,205.31062238029617,294.15,294.20995486928217,291.07917224942406,205.31062238029617,780.4532864588969,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.837871659848651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256880.0,205.31062238029617,294.15,294.20995486928217,291.07807848626913,205.31062238029617,780.2358496173008,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.8462037825035855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256910.0,205.31062238029617,294.15,294.20995486928217,291.07698114075436,205.31062238029617,780.016370378742,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.854532071885518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256940.0,205.31062238029617,294.15,294.20995486928217,291.07588012304376,205.31062238029617,779.7948511057375,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.8628565296005695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10256970.0,205.31062238029617,294.15,294.20995486928217,291.0747753454487,205.31062238029617,779.5712941580738,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.871177157790232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257000.0,205.31062238029617,294.15,294.20995486928217,291.07366672249196,205.31062238029617,779.3457018928065,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.879493958596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257030.0,205.31062238029617,294.15,294.20995486928217,291.0725541709656,205.31062238029617,779.118076664266,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.88780693308862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257060.0,205.31062238029617,294.15,294.20995486928217,291.07143760998235,205.31062238029617,778.8884208240587,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.896116082874212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257090.0,205.31062238029617,294.15,294.20995486928217,291.0703169610216,205.31062238029617,778.6567367210714,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.904421410629642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257120.0,205.31062238029617,294.15,294.20995486928217,291.06919214796994,205.31062238029617,778.4230267014731,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.912722917425657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257150.0,205.31062238029617,294.15,294.20995486928217,291.06806309715626,205.31062238029617,778.1872931087197,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.921020605403751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257180.0,205.31062238029617,294.15,294.20995486928217,291.06692810030154,205.31062238029617,777.948800166579,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.929314476170042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257210.0,205.31062238029617,294.15,294.20995486928217,291.06578084914014,205.31062238029617,777.7047253424265,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.937604531866025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257240.0,205.31062238029617,294.15,294.20995486928217,291.06461629797246,205.31062238029617,777.4527693184078,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.94589077409782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257270.0,205.31062238029617,294.15,294.20995486928217,291.06343359806857,205.31062238029617,777.1924850155334,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.954173203936173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257300.0,205.31062238029617,294.15,294.20995486928217,291.0622325999723,205.31062238029617,776.9237299435601,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.962451824057951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257330.0,205.31062238029617,294.15,294.20995486928217,291.0610133868886,205.31062238029617,776.6464631734091,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,4.970726636604647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257360.0,205.31062238029617,294.15,294.20995486928217,291.0597761183039,205.31062238029617,776.3606776351772,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.978997642111635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257390.0,205.31062238029617,294.15,294.20995486928217,291.0585209775769,205.31062238029617,776.0663775421029,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.987264842720406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257420.0,205.31062238029617,294.15,294.20995486928217,291.05724815442676,205.31062238029617,775.7635708623233,1.3452465257518244e-43,291.4008489824582,288.15,0.0,4.99552824110783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257450.0,205.31062238029617,294.15,294.20995486928217,291.0559578391262,205.31062238029617,775.4522668084996,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.0037878383446515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257480.0,205.31062238029617,294.15,294.20995486928217,291.0546502206206,205.31062238029617,775.1324750007118,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.01204363603699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257510.0,205.31062238029617,294.15,294.20995486928217,291.0533254859599,205.31062238029617,774.8042051873244,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.020295636326342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257540.0,205.31062238029617,294.15,294.20995486928217,291.0519838201697,205.31062238029617,774.4674671519143,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.028543840818823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257570.0,205.31062238029617,294.15,294.20995486928217,291.05062540626693,205.31062238029617,774.1222706822431,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.036788251120557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257600.0,205.31062238029617,294.15,294.20995486928217,291.049250425321,205.31062238029617,773.7686255599203,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.045028869373034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257630.0,205.31062238029617,294.15,294.20995486928217,291.0478590565291,205.31062238029617,773.4065415569643,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.05326569771775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257660.0,205.31062238029617,294.15,294.20995486928217,291.0464514772925,205.31062238029617,773.0360284346647,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.061498736690077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257690.0,205.31062238029617,294.15,294.20995486928217,291.0450278632903,205.31062238029617,772.6570959432115,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.069727989502255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257720.0,205.31062238029617,294.15,294.20995486928217,291.04358838856047,205.31062238029617,772.2697538215803,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.077953456689657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257750.0,205.31062238029617,294.15,294.20995486928217,291.042133225565,205.31062238029617,771.8740117975024,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.08617514092915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257780.0,205.31062238029617,294.15,294.20995486928217,291.04066580773514,205.31062238029617,771.4713505491528,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.094393043291481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257810.0,205.31062238029617,294.15,294.20995486928217,291.03919873915225,205.31062238029617,771.0674093454569,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.102607166453517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257840.0,205.31062238029617,294.15,294.20995486928217,291.0377421100492,205.31062238029617,770.6667847464313,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.110817510950629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257870.0,205.31062238029617,294.15,294.20995486928217,291.0362976505122,205.31062238029617,770.2703820480453,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.119024079459686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257900.0,205.31062238029617,294.15,294.20995486928217,291.03486570062904,205.31062238029617,769.878499527831,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.127226873586808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257930.0,205.31062238029617,294.15,294.20995486928217,291.0334461385284,205.31062238029617,769.4912330498707,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.135425895473486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257960.0,205.31062238029617,294.15,294.20995486928217,291.0320386933884,205.31062238029617,769.1086109852065,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.143621145655096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10257990.0,205.31062238029617,294.15,294.20995486928217,291.03064305188013,205.31062238029617,768.730639202672,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.151812627343877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258020.0,205.31062238029617,294.15,294.20995486928217,291.0292588951454,205.31062238029617,768.3573160716219,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.160000341075201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258050.0,205.31062238029617,294.15,294.20995486928217,291.02788591192353,205.31062238029617,767.988637464771,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.168184289525937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258080.0,205.31062238029617,294.15,294.20995486928217,291.02652380313833,205.31062238029617,767.6245984264427,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.176364474302202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258110.0,205.31062238029617,294.15,294.20995486928217,291.02517228309057,205.31062238029617,767.265193728865,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.18454089701012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258140.0,205.31062238029617,294.15,294.20995486928217,291.02383107900476,205.31062238029617,766.9104180576679,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.1927135592558065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258170.0,205.31062238029617,294.15,294.20995486928217,291.022499929544,205.31062238029617,766.5602660737338,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.200882462645385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258200.0,205.31062238029617,294.15,294.20995486928217,291.021170163186,205.31062238029617,766.2109364036554,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.20904760985572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258230.0,205.31062238029617,294.15,294.20995486928217,291.0198094452254,205.31062238029617,765.8478958006749,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.217209001957559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258260.0,205.31062238029617,294.15,294.20995486928217,291.01839939288743,205.31062238029617,765.4626662959677,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.225366640557022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258290.0,205.31062238029617,294.15,294.20995486928217,291.01696417786906,205.31062238029617,765.0658074547364,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.233520527795602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258320.0,205.31062238029617,294.15,294.20995486928217,291.0155258132581,205.31062238029617,764.6670604202541,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.24167066527942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258350.0,205.31062238029617,294.15,294.20995486928217,291.01408838321197,205.31062238029617,764.2682458948176,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.249817054614594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258380.0,205.31062238029617,294.15,294.20995486928217,291.01265318119584,205.31062238029617,763.8699703633018,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.257959697942619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258410.0,205.31062238029617,294.15,294.20995486928217,291.011220567051,205.31062238029617,763.4724354158935,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.266098596869614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258440.0,205.31062238029617,294.15,294.20995486928217,291.009790590025,205.31062238029617,763.0757076265145,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.2742337530017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258470.0,205.31062238029617,294.15,294.20995486928217,291.00836319778745,205.31062238029617,762.6798085470352,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.282365168480369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258500.0,205.31062238029617,294.15,294.20995486928217,291.0069383065438,205.31062238029617,762.2847447169302,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.290492844376368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258530.0,205.31062238029617,294.15,294.20995486928217,291.0055158245434,205.31062238029617,761.8905176703578,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.2986167833665645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258560.0,205.31062238029617,294.15,294.20995486928217,291.0040956599507,205.31062238029617,761.4971272731412,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.306736986521704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258590.0,205.31062238029617,294.15,294.20995486928217,291.0026777234679,205.31062238029617,761.1045728355249,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.314853455447908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258620.0,205.31062238029617,294.15,294.20995486928217,291.0012619291962,205.31062238029617,760.7128534832336,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.3229661922866685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258650.0,205.31062238029617,294.15,294.20995486928217,290.99984819490373,205.31062238029617,760.3219682812083,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.331075199179479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258680.0,205.31062238029617,294.15,294.20995486928217,290.99843644209506,205.31062238029617,759.9319162748646,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.339180477197086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258710.0,205.31062238029617,294.15,294.20995486928217,290.9970265960112,205.31062238029617,759.5426965038508,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.347282028480984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258740.0,205.31062238029617,294.15,294.20995486928217,290.9956185856072,205.31062238029617,759.1543080066347,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.355379854637291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258770.0,205.31062238029617,294.15,294.20995486928217,290.99421234352036,205.31062238029617,758.7667498220321,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.363473957272128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258800.0,205.31062238029617,294.15,294.20995486928217,290.992807806035,205.31062238029617,758.3800209897163,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.371564337991616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258830.0,205.31062238029617,294.15,294.20995486928217,290.99140491304564,205.31062238029617,757.9941205503861,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.37965099947262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258860.0,205.31062238029617,294.15,294.20995486928217,290.9900036080189,205.31062238029617,757.6090475458215,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.387733942250514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258890.0,205.31062238029617,294.15,294.20995486928217,290.98860383795426,205.31062238029617,757.224801018902,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.395813169002165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258920.0,205.31062238029617,294.15,294.20995486928217,290.9872055533448,205.31062238029617,756.8413800136103,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.403888681333691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258950.0,205.31062238029617,294.15,294.20995486928217,290.9858087081367,205.31062238029617,756.4587835750348,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.411960480315842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10258980.0,205.31062238029617,294.15,294.20995486928217,290.98441325968884,205.31062238029617,756.0770107493674,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.420028568625482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259010.0,205.31062238029617,294.15,294.20995486928217,290.9830191687318,205.31062238029617,755.6960605839038,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.428092947333358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259040.0,205.31062238029617,294.15,294.20995486928217,290.98162639932616,205.31062238029617,755.3159321270412,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.436153618045591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259070.0,205.31062238029617,294.15,294.20995486928217,290.9802349188214,205.31062238029617,754.9366244282776,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.444210583439047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259100.0,205.31062238029617,294.15,294.20995486928217,290.97884469781366,205.31062238029617,754.5581365382109,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.452263844584473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259130.0,205.31062238029617,294.15,294.20995486928217,290.97745571010444,205.31062238029617,754.1804675085366,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.460313403087988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259160.0,205.31062238029617,294.15,294.20995486928217,290.97606793265817,205.31062238029617,753.8036163920477,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.468359261091086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259190.0,205.31062238029617,294.15,294.20995486928217,290.9746813455607,205.31062238029617,753.4275822426326,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.476401420199887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259220.0,205.31062238029617,294.15,294.20995486928217,290.97329593197725,205.31062238029617,753.0523641152739,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.484439882555885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259250.0,205.31062238029617,294.15,294.20995486928217,290.9719116781106,205.31062238029617,752.6779610660478,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.4924746486944525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259280.0,205.31062238029617,294.15,294.20995486928217,290.97052857315975,205.31062238029617,752.3043721521223,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.500505721827829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259310.0,205.31062238029617,294.15,294.20995486928217,290.96914660927814,205.31062238029617,751.9315964317553,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.508533102491388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
