time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10259340.0,205.31062238029617,294.15,294.20995486928217,290.96776578153276,205.31062238029617,751.5596329642951,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.516556793361997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259370.0,205.31062238029617,294.15,294.20995486928217,290.96638608786276,205.31062238029617,751.1884808101773,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.524576795510402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259400.0,205.31062238029617,294.15,294.20995486928217,290.96500752903916,205.31062238029617,750.8181390309245,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.532593111078096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259430.0,205.31062238029617,294.15,294.20995486928217,290.9636301086242,205.31062238029617,750.4486066891454,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.540605741671199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259460.0,205.31062238029617,294.15,294.20995486928217,290.9622538329315,205.31062238029617,750.0798828485324,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.5486146888958325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259490.0,205.31062238029617,294.15,294.20995486928217,290.96087871098604,205.31062238029617,749.7119665738613,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.556619954893488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259520.0,205.31062238029617,294.15,294.20995486928217,290.9595047544852,205.31062238029617,749.3448569309891,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.5646215407349136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259550.0,205.31062238029617,294.15,294.20995486928217,290.9581319777595,205.31062238029617,748.9785529868543,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.572619448561601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259580.0,205.31062238029617,294.15,294.20995486928217,290.95676039773434,205.31062238029617,748.6130538094741,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.580613679979671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259610.0,205.31062238029617,294.15,294.20995486928217,290.95539003389194,205.31062238029617,748.248358467944,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.588604237130617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259640.0,205.31062238029617,294.15,294.20995486928217,290.95402090823364,205.31062238029617,747.8844660324359,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.596591121620559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259670.0,205.31062238029617,294.15,294.20995486928217,290.9526530452426,205.31062238029617,747.5213755741978,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.604574334520243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259700.0,205.31062238029617,294.15,294.20995486928217,290.9512864718475,205.31062238029617,747.1590861655519,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.612553878506536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259730.0,205.31062238029617,294.15,294.20995486928217,290.949921217386,205.31062238029617,746.7975968798933,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.620529754114812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259760.0,205.31062238029617,294.15,294.20995486928217,290.9485573135694,205.31062238029617,746.436906791689,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.62850196455731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259790.0,205.31062238029617,294.15,294.20995486928217,290.94719479444706,205.31062238029617,746.0770149764767,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.636470510369404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259820.0,205.31062238029617,294.15,294.20995486928217,290.94583369637223,205.31062238029617,745.7179205108632,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.644435393692587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259850.0,205.31062238029617,294.15,294.20995486928217,290.94447405796757,205.31062238029617,745.359622472524,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.6523966166683515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259880.0,205.31062238029617,294.15,294.20995486928217,290.9431159200917,205.31062238029617,745.0021199402007,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.660354180367445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259910.0,205.31062238029617,294.15,294.20995486928217,290.941759325806,205.31062238029617,744.645411993701,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.668308086931361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259940.0,205.31062238029617,294.15,294.20995486928217,290.9404043203424,205.31062238029617,744.2894977138974,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.67625833796622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10259970.0,205.31062238029617,294.15,294.20995486928217,290.93905095107107,205.31062238029617,743.9343761827246,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.684204934542767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260000.0,205.31062238029617,294.15,294.20995486928217,290.9376992556097,205.31062238029617,743.5800466981717,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.69214787933787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260030.0,205.31062238029617,294.15,294.20995486928217,290.93634990705493,205.31062238029617,743.2267958443135,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.700085844625685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260060.0,205.31062238029617,294.15,294.20995486928217,290.93500196019545,205.31062238029617,742.8741875801508,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.708020840733043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260090.0,205.31062238029617,294.15,294.20995486928217,290.9336555052046,205.31062238029617,742.5222644410478,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.715952669571814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260120.0,205.31062238029617,294.15,294.20995486928217,290.9323107034383,205.31062238029617,742.1711026236861,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.723880977260232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260150.0,205.31062238029617,294.15,294.20995486928217,290.9309675890795,205.31062238029617,741.8207207150411,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.731805675461699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260180.0,205.31062238029617,294.15,294.20995486928217,290.92962616427684,205.31062238029617,741.4711231008819,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.7397267411551605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260210.0,205.31062238029617,294.15,294.20995486928217,290.9282864220789,205.31062238029617,741.122310349349,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.747644169522258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260240.0,205.31062238029617,294.15,294.20995486928217,290.9269483526053,205.31062238029617,740.7742819680803,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.755557960027616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260270.0,205.31062238029617,294.15,294.20995486928217,290.9256119448042,205.31062238029617,740.4270371671665,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.763468114277357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260300.0,205.31062238029617,294.15,294.20995486928217,290.92427718698804,205.31062238029617,740.0805750734162,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.7713746338776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260330.0,205.31062238029617,294.15,294.20995486928217,290.9229440670218,205.31062238029617,739.7348947908387,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.779277520434464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260360.0,205.31062238029617,294.15,294.20995486928217,290.9216125724116,205.31062238029617,739.3899954177414,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.787176775018697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260390.0,205.31062238029617,294.15,294.20995486928217,290.9202826903629,205.31062238029617,739.0458760515695,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.7950724003071645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260420.0,205.31062238029617,294.15,294.20995486928217,290.91895440782775,205.31062238029617,738.7025357902714,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.802964397370614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260450.0,205.31062238029617,294.15,294.20995486928217,290.9176277115479,205.31062238029617,738.3599737326875,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.810852767815166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260480.0,205.31062238029617,294.15,294.20995486928217,290.9163025880944,205.31062238029617,738.0181889786564,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.818737514317685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260510.0,205.31062238029617,294.15,294.20995486928217,290.9149790239056,205.31062238029617,737.6771806290465,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.826618637413547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260540.0,205.31062238029617,294.15,294.20995486928217,290.91365700532174,205.31062238029617,737.3369477857618,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.8344961392442425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260570.0,205.31062238029617,294.15,294.20995486928217,290.9123365186192,205.31062238029617,736.9974895517455,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.842370021951267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260600.0,205.31062238029617,294.15,294.20995486928217,290.91101754980224,205.31062238029617,736.658805015082,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.850240286605366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260630.0,205.31062238029617,294.15,294.20995486928217,290.9097000851046,205.31062238029617,736.3208932800649,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.858106935348034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260660.0,205.31062238029617,294.15,294.20995486928217,290.90838411100214,205.31062238029617,735.9837534662936,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.8659699697853895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260690.0,205.31062238029617,294.15,294.20995486928217,290.90706961384836,205.31062238029617,735.6473846829571,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.873829391523554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260720.0,205.31062238029617,294.15,294.20995486928217,290.90575658005275,205.31062238029617,735.3117860388753,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.881685202704019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260750.0,205.31062238029617,294.15,294.20995486928217,290.90444499611937,205.31062238029617,734.9769566434322,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.8895374038621595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260780.0,205.31062238029617,294.15,294.20995486928217,290.90313484867437,205.31062238029617,734.642895606886,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.897385998210214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260810.0,205.31062238029617,294.15,294.20995486928217,290.90182612448945,205.31062238029617,734.3096020404724,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.905230986283557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260840.0,205.31062238029617,294.15,294.20995486928217,290.9005188105032,205.31062238029617,733.9770750564384,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.913072370759054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260870.0,205.31062238029617,294.15,294.20995486928217,290.89921289384085,205.31062238029617,733.6453137680506,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.9209101521720795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260900.0,205.31062238029617,294.15,294.20995486928217,290.8979083618334,205.31062238029617,733.3143172896014,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.9287443331995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260930.0,205.31062238029617,294.15,294.20995486928217,290.8966052020355,205.31062238029617,732.9840847364057,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.936574914912061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260960.0,205.31062238029617,294.15,294.20995486928217,290.89530340224275,205.31062238029617,732.654615224802,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.94440189998663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10260990.0,205.31062238029617,294.15,294.20995486928217,290.8940029505083,205.31062238029617,732.3259078721509,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.95222528895858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261020.0,205.31062238029617,294.15,294.20995486928217,290.8927038351587,205.31062238029617,731.9979617968338,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.960045083969405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261050.0,205.31062238029617,294.15,294.20995486928217,290.8914060448094,205.31062238029617,731.670776118252,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.967861287160598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261080.0,205.31062238029617,294.15,294.20995486928217,290.8901095683791,205.31062238029617,731.3443499568255,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.975673899067531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261110.0,205.31062238029617,294.15,294.20995486928217,290.88881439510465,205.31062238029617,731.0186824339914,1.3452465257518244e-43,291.4008489824582,288.15,0.0,5.983482922902446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261140.0,205.31062238029617,294.15,294.20995486928217,290.8875205145546,205.31062238029617,730.6937726722036,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.991288359200715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261170.0,205.31062238029617,294.15,294.20995486928217,290.8862279166427,205.31062238029617,730.3696197949308,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,5.9990902106392054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261200.0,205.31062238029617,294.15,294.20995486928217,290.8849365916414,205.31062238029617,730.0462229266552,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.00688847775329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261230.0,205.31062238029617,294.15,294.20995486928217,290.8836465301943,205.31062238029617,729.7235811928728,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.014683163219836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261260.0,205.31062238029617,294.15,294.20995486928217,290.88235772332933,205.31062238029617,729.4016937200902,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.022474268109589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261290.0,205.31062238029617,294.15,294.20995486928217,290.8810701624707,205.31062238029617,729.0805596358246,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.030261794028669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261320.0,205.31062238029617,294.15,294.20995486928217,290.87978383945165,205.31062238029617,728.7601780686031,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.038045743653943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261350.0,205.31062238029617,294.15,294.20995486928217,290.87849874652653,205.31062238029617,728.4405481479598,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.045826117520786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261380.0,205.31062238029617,294.15,294.20995486928217,290.8772148763827,205.31062238029617,728.1216690044364,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.0536029177706885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261410.0,205.31062238029617,294.15,294.20995486928217,290.8759322221531,205.31062238029617,727.8035397695805,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.061376146545146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261440.0,205.31062238029617,294.15,294.20995486928217,290.87465077742775,205.31062238029617,727.4861595759438,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.069145804914903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261470.0,205.31062238029617,294.15,294.20995486928217,290.87337053626646,205.31062238029617,727.1695275570813,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.076911895021456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261500.0,205.31062238029617,294.15,294.20995486928217,290.87209149321063,205.31062238029617,726.8536428475506,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.084674417935548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261530.0,205.31062238029617,294.15,294.20995486928217,290.8708136432956,205.31062238029617,726.5385045829108,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.092433375798675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261560.0,205.31062238029617,294.15,294.20995486928217,290.86953698206344,205.31062238029617,726.2241118997197,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.100188770216955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261590.0,205.31062238029617,294.15,294.20995486928217,290.8682615055752,205.31062238029617,725.9104639355351,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.107940603331883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261620.0,205.31062238029617,294.15,294.20995486928217,290.866987210424,205.31062238029617,725.5975598289118,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.115688875678832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261650.0,205.31062238029617,294.15,294.20995486928217,290.86571409374795,205.31062238029617,725.2853987194012,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.123433589934668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261680.0,205.31062238029617,294.15,294.20995486928217,290.8644421532437,205.31062238029617,724.97397974755,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.1311747477055105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261710.0,205.31062238029617,294.15,294.20995486928217,290.8631713871802,205.31062238029617,724.6633020548993,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.138912350062107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261740.0,205.31062238029617,294.15,294.20995486928217,290.8619017944125,205.31062238029617,724.3533647839826,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.146646399145951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261770.0,205.31062238029617,294.15,294.20995486928217,290.86063337439657,205.31062238029617,724.0441670783259,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.154376896563162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261800.0,205.31062238029617,294.15,294.20995486928217,290.8593661272194,205.31062238029617,723.7357080824457,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.162103844455233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261830.0,205.31062238029617,294.15,294.20995486928217,290.8581000538808,205.31062238029617,723.4279869418483,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.169827243357538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261860.0,205.31062238029617,294.15,294.20995486928217,290.856835156756,205.31062238029617,723.1210028030274,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.177547095946943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261890.0,205.31062238029617,294.15,294.20995486928217,290.8555714398901,205.31062238029617,722.8147548134655,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.185263403829569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261920.0,205.31062238029617,294.15,294.20995486928217,290.8543089091017,205.31062238029617,722.5092421216301,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.192976168076162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261950.0,205.31062238029617,294.15,294.20995486928217,290.85304757200134,205.31062238029617,722.204463876974,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.200685390828214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10261980.0,205.31062238029617,294.15,294.20995486928217,290.85178743797593,205.31062238029617,721.9004192299346,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.208391073691848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262010.0,205.31062238029617,294.15,294.20995486928217,290.8505285181603,205.31062238029617,721.5971073319306,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.216093218273181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262040.0,205.31062238029617,294.15,294.20995486928217,290.8492708254073,205.31062238029617,721.2945273353636,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.223791826713708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262070.0,205.31062238029617,294.15,294.20995486928217,290.84801437425995,205.31062238029617,720.9926783936147,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.231486899548801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262100.0,205.31062238029617,294.15,294.20995486928217,290.8467591809267,205.31062238029617,720.691559661045,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.239178439455328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262130.0,205.31062238029617,294.15,294.20995486928217,290.8455052632608,205.31062238029617,720.3911702929937,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.246866448039409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262160.0,205.31062238029617,294.15,294.20995486928217,290.8442526407438,205.31062238029617,720.0915094457764,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.254550926371789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262190.0,205.31062238029617,294.15,294.20995486928217,290.84300133447294,205.31062238029617,719.7925762766853,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.2622318765939635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262220.0,205.31062238029617,294.15,294.20995486928217,290.8417513671531,205.31062238029617,719.4943699439874,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.269909300312051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262250.0,205.31062238029617,294.15,294.20995486928217,290.84050276309205,205.31062238029617,719.1968896069228,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.277583199667545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262280.0,205.31062238029617,294.15,294.20995486928217,290.8392555482003,205.31062238029617,718.9001344257044,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.285253575195818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262310.0,205.31062238029617,294.15,294.20995486928217,290.8380097499944,205.31062238029617,718.604103561517,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.292920429038365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262340.0,205.31062238029617,294.15,294.20995486928217,290.83676539760495,205.31062238029617,718.3087961765152,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.30058376333668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262370.0,205.31062238029617,294.15,294.20995486928217,290.83552252178725,205.31062238029617,718.0142114338224,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.30824357969688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262400.0,205.31062238029617,294.15,294.20995486928217,290.8342811549373,205.31062238029617,717.7203484975311,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.315899879189713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262430.0,205.31062238029617,294.15,294.20995486928217,290.8330413311106,205.31062238029617,717.4272065326999,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.323552663956673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262460.0,205.31062238029617,294.15,294.20995486928217,290.8318030860459,205.31062238029617,717.1347847053532,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.331201935068505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262490.0,205.31062238029617,294.15,294.20995486928217,290.83056645719176,205.31062238029617,716.8430821824809,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.3388476952020785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262520.0,205.31062238029617,294.15,294.20995486928217,290.82933148373854,205.31062238029617,716.5520981320353,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.346489945428138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262550.0,205.31062238029617,294.15,294.20995486928217,290.82809820665346,205.31062238029617,716.2618317229319,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.35412868681743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262580.0,205.31062238029617,294.15,294.20995486928217,290.8268666687206,205.31062238029617,715.9722821250476,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.361763922046821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262610.0,205.31062238029617,294.15,294.20995486928217,290.82563691458444,205.31062238029617,715.6834485092195,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.3693956527224325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262640.0,205.31062238029617,294.15,294.20995486928217,290.8244089907989,205.31062238029617,715.3953300472431,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.3770238799150105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262670.0,205.31062238029617,294.15,294.20995486928217,290.82318294587986,205.31062238029617,715.1079259118729,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.384648605230675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262700.0,205.31062238029617,294.15,294.20995486928217,290.82195883036337,205.31062238029617,714.8212352768198,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.392269830810918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262730.0,205.31062238029617,294.15,294.20995486928217,290.8207366968677,205.31062238029617,714.5352573167507,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.399887558261861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262760.0,205.31062238029617,294.15,294.20995486928217,290.8195166001616,205.31062238029617,714.249991207287,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.40750178865425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262790.0,205.31062238029617,294.15,294.20995486928217,290.8182985972367,205.31062238029617,713.965436125004,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.415112524664952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262820.0,205.31062238029617,294.15,294.20995486928217,290.8170827473865,205.31062238029617,713.6815912474286,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.42271976682934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262850.0,205.31062238029617,294.15,294.20995486928217,290.8158691122901,205.31062238029617,713.3984557530406,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.430323517824281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262880.0,205.31062238029617,294.15,294.20995486928217,290.8146577561026,205.31062238029617,713.1160288212685,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.4379237787205215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262910.0,205.31062238029617,294.15,294.20995486928217,290.8134487455515,205.31062238029617,712.8343096324913,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.445520551124181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262940.0,205.31062238029617,294.15,294.20995486928217,290.8122421565489,205.31062238029617,712.5532973680349,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.453113836641379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10262970.0,205.31062238029617,294.15,294.20995486928217,290.81103808843517,205.31062238029617,712.2729912101738,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.460703637413611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263000.0,205.31062238029617,294.15,294.20995486928217,290.8098366679882,205.31062238029617,711.9933903421261,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.468289955046996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263030.0,205.31062238029617,294.15,294.20995486928217,290.8086380375825,205.31062238029617,711.7144939480572,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.475872790612279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263060.0,205.31062238029617,294.15,294.20995486928217,290.8074423371647,205.31062238029617,711.4363012130743,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.483452145715582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263090.0,205.31062238029617,294.15,294.20995486928217,290.8062496853403,205.31062238029617,711.1588113232278,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.49102802303377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263120.0,205.31062238029617,294.15,294.20995486928217,290.8050601622239,205.31062238029617,710.8820234655104,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.498600423102218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263150.0,205.31062238029617,294.15,294.20995486928217,290.80387379551024,205.31062238029617,710.6059368278543,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.506169348062418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263180.0,205.31062238029617,294.15,294.20995486928217,290.80269055068607,205.31062238029617,710.3305505991311,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.51373479952049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263210.0,205.31062238029617,294.15,294.20995486928217,290.80151032600156,205.31062238029617,710.0558639691513,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.521296779617928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263240.0,205.31062238029617,294.15,294.20995486928217,290.8003329525532,205.31062238029617,709.7818761286617,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.528855288890106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263270.0,205.31062238029617,294.15,294.20995486928217,290.799158199548,205.31062238029617,709.508586269346,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.536410330013888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263300.0,205.31062238029617,294.15,294.20995486928217,290.7979857845276,205.31062238029617,709.2359935838224,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.54396190352465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263330.0,205.31062238029617,294.15,294.20995486928217,290.7968153880753,205.31062238029617,708.9640972656434,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.5515100126346315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263360.0,205.31062238029617,294.15,294.20995486928217,290.79564667236,205.31062238029617,708.6928965092941,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.5590546573438315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263390.0,205.31062238029617,294.15,294.20995486928217,290.7944793028308,205.31062238029617,708.4223905101915,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.566595840329117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263420.0,205.31062238029617,294.15,294.20995486928217,290.79331297248706,205.31062238029617,708.1525784646831,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.574133562661235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263450.0,205.31062238029617,294.15,294.20995486928217,290.7921474205537,205.31062238029617,707.8834595700462,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.581667827017051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263480.0,205.31062238029617,294.15,294.20995486928217,290.79098242851165,205.31062238029617,707.6150330244865,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.589198633396566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263510.0,205.31062238029617,294.15,294.20995486928217,290.7898178053521,205.31062238029617,707.3472980271372,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.596725985012021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263540.0,205.31062238029617,294.15,294.20995486928217,290.78865337930563,205.31062238029617,707.0802537780582,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.604249882398786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263570.0,205.31062238029617,294.15,294.20995486928217,290.7874889936696,205.31062238029617,706.8138994782342,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.611770327162985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263600.0,205.31062238029617,294.15,294.20995486928217,290.78632452388587,205.31062238029617,706.5482344448413,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.619287321981481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263630.0,205.31062238029617,294.15,294.20995486928217,290.7851596298416,205.31062238029617,706.2835707537592,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.626799297675064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263660.0,205.31062238029617,294.15,294.20995486928217,290.78399431887516,205.31062238029617,706.0194835432051,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.6343083818173225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263690.0,205.31062238029617,294.15,294.20995486928217,290.7828284846859,205.31062238029617,705.7559816150406,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.641814528366151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263720.0,205.31062238029617,294.15,294.20995486928217,290.7816619956239,205.31062238029617,705.4931008959145,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.649317555294619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263750.0,205.31062238029617,294.15,294.20995486928217,290.7804946997407,205.31062238029617,705.2308842927254,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.65681724577653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263780.0,205.31062238029617,294.15,294.20995486928217,290.77932647209747,205.31062238029617,704.9693425651762,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.66431354252694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263810.0,205.31062238029617,294.15,294.20995486928217,290.7781571960038,205.31062238029617,704.7084808214483,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.671806418241807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263840.0,205.31062238029617,294.15,294.20995486928217,290.7769867642824,205.31062238029617,704.4483003825569,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.679295863819786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263870.0,205.31062238029617,294.15,294.20995486928217,290.7758150776608,205.31062238029617,704.188801362308,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.68678187658401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263900.0,205.31062238029617,294.15,294.20995486928217,290.7746420444334,205.31062238029617,703.9299833238971,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.694264456534479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263930.0,205.31062238029617,294.15,294.20995486928217,290.7734675800701,205.31062238029617,703.6718456232908,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.701743604206567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263960.0,205.31062238029617,294.15,294.20995486928217,290.7722916069258,205.31062238029617,703.4143875308129,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.70921932067102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10263990.0,205.31062238029617,294.15,294.20995486928217,290.77111405396784,205.31062238029617,703.1576082834792,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.716691608069331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264020.0,205.31062238029617,294.15,294.20995486928217,290.7699348565204,205.31062238029617,702.9015071053306,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.72416046800762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264050.0,205.31062238029617,294.15,294.20995486928217,290.76875395602167,205.31062238029617,702.6460832157577,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.731625901556634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264080.0,205.31062238029617,294.15,294.20995486928217,290.7675712997895,205.31062238029617,702.3913358328176,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.739087910857867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264110.0,205.31062238029617,294.15,294.20995486928217,290.7663868407971,205.31062238029617,702.1372641745739,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.746546496982065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264140.0,205.31062238029617,294.15,294.20995486928217,290.76520053745617,205.31062238029617,701.8838674596328,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.754001661535347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264170.0,205.31062238029617,294.15,294.20995486928217,290.7640123534074,205.31062238029617,701.631144907359,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.761453407194581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264200.0,205.31062238029617,294.15,294.20995486928217,290.7628222578593,205.31062238029617,701.3790957560524,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.768901733959766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264230.0,205.31062238029617,294.15,294.20995486928217,290.7616302252534,205.31062238029617,701.1277192640881,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.776346645043143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264260.0,205.31062238029617,294.15,294.20995486928217,290.76043623187695,205.31062238029617,700.877014609041,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.783788140444711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264290.0,205.31062238029617,294.15,294.20995486928217,290.7592402600129,205.31062238029617,700.6269810063342,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.791226223376711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264320.0,205.31062238029617,294.15,294.20995486928217,290.7580422964449,205.31062238029617,700.3776176772557,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.798660894374516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264350.0,205.31062238029617,294.15,294.20995486928217,290.7568423321206,205.31062238029617,700.128923845647,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.806092155579618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264380.0,205.31062238029617,294.15,294.20995486928217,290.7556403619181,205.31062238029617,699.880898736799,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.813520008062765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264410.0,205.31062238029617,294.15,294.20995486928217,290.7544363844494,205.31062238029617,699.6335415770827,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.8209444545008235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264440.0,205.31062238029617,294.15,294.20995486928217,290.7532304018758,205.31062238029617,699.3868515938248,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.828365495429167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264470.0,205.31062238029617,294.15,294.20995486928217,290.75202241972727,205.31062238029617,699.1408280152664,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.835783132989287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264500.0,205.31062238029617,294.15,294.20995486928217,290.7508124467209,205.31062238029617,698.8954700705485,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.843197368251933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264530.0,205.31062238029617,294.15,294.20995486928217,290.7496004945778,205.31062238029617,698.6507769897055,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.850608203358596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264560.0,205.31062238029617,294.15,294.20995486928217,290.74838657783596,205.31062238029617,698.4067480036636,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.858015640450771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264590.0,205.31062238029617,294.15,294.20995486928217,290.7471707136578,205.31062238029617,698.1633823442386,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.865419680063829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264620.0,205.31062238029617,294.15,294.20995486928217,290.74595292163207,205.31062238029617,697.9206792441349,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.872820323803893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264650.0,205.31062238029617,294.15,294.20995486928217,290.74473322356727,205.31062238029617,697.678637936945,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.880217574347827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264680.0,205.31062238029617,294.15,294.20995486928217,290.74351164327624,205.31062238029617,697.4372576571477,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.887611432231006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264710.0,205.31062238029617,294.15,294.20995486928217,290.7422882063498,205.31062238029617,697.1965376401071,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.895001900130296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264740.0,205.31062238029617,294.15,294.20995486928217,290.7410629399176,205.31062238029617,696.9564771220719,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.902388978581071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264770.0,205.31062238029617,294.15,294.20995486928217,290.7398358723943,205.31062238029617,696.7170753401741,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.909772669189449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264800.0,205.31062238029617,294.15,294.20995486928217,290.7386070332094,205.31062238029617,696.4783315324288,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.917152974632298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264830.0,205.31062238029617,294.15,294.20995486928217,290.73737645251794,205.31062238029617,696.2402449377317,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.924529895980365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264860.0,205.31062238029617,294.15,294.20995486928217,290.73614416088935,205.31062238029617,696.0028147958593,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.931903434304397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264890.0,205.31062238029617,294.15,294.20995486928217,290.734910188973,205.31062238029617,695.7660403474673,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.939273591745885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264920.0,205.31062238029617,294.15,294.20995486928217,290.7336745671357,205.31062238029617,695.5299208340898,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.946640369910952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264950.0,205.31062238029617,294.15,294.20995486928217,290.73243732506995,205.31062238029617,695.2944554981389,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.954003770405715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10264980.0,205.31062238029617,294.15,294.20995486928217,290.7311984913674,205.31062238029617,695.0596435829019,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.961363794300923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265010.0,205.31062238029617,294.15,294.20995486928217,290.72995809305615,205.31062238029617,694.8254843325423,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.968720444273442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265040.0,205.31062238029617,294.15,294.20995486928217,290.7287161550957,205.31062238029617,694.5919769920971,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.976073720858645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265070.0,205.31062238029617,294.15,294.20995486928217,290.7274726998268,205.31062238029617,694.3591208074778,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.983423625662652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265100.0,205.31062238029617,294.15,294.20995486928217,290.7262277463714,205.31062238029617,694.1269150254669,1.3452465257518244e-43,291.4008489824582,288.15,0.0,6.990770161362329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265130.0,205.31062238029617,294.15,294.20995486928217,290.72498130997735,205.31062238029617,693.895358893719,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,6.998113328493051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265160.0,205.31062238029617,294.15,294.20995486928217,290.7237334013037,205.31062238029617,693.6644516607586,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.005453129196309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265190.0,205.31062238029617,294.15,294.20995486928217,290.7224840282151,205.31062238029617,693.4341925759795,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.012789565078225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265220.0,205.31062238029617,294.15,294.20995486928217,290.72123321705647,205.31062238029617,693.204580889644,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.020122637209544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265250.0,205.31062238029617,294.15,294.20995486928217,290.7199810547029,205.31062238029617,692.9756158528813,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.027452347731762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265280.0,205.31062238029617,294.15,294.20995486928217,290.7187276793691,205.31062238029617,692.747296717687,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.034778697715622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265310.0,205.31062238029617,294.15,294.20995486928217,290.71747323754124,205.31062238029617,692.5196227369223,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.042101689837994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265340.0,205.31062238029617,294.15,294.20995486928217,290.7162178335096,205.31062238029617,692.2925931643118,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.0494213240988755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265370.0,205.31062238029617,294.15,294.20995486928217,290.71496148401195,205.31062238029617,692.0662072544442,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.056737603710508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265400.0,205.31062238029617,294.15,294.20995486928217,290.71370408384155,205.31062238029617,691.8404642627701,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.06405052867289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265430.0,205.31062238029617,294.15,294.20995486928217,290.71244538611506,205.31062238029617,691.6153634456011,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.0713601021982635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265460.0,205.31062238029617,294.15,294.20995486928217,290.7111849989675,205.31062238029617,691.3909040601095,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.078666324286627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265490.0,205.31062238029617,294.15,294.20995486928217,290.70992239065174,205.31062238029617,691.1670853643268,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.085969197614848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265520.0,205.31062238029617,294.15,294.20995486928217,290.70865690627534,205.31062238029617,690.9439066171424,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.093268723789045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265550.0,205.31062238029617,294.15,294.20995486928217,290.7073877919971,205.31062238029617,690.7213670783029,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.100564903879965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
