time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10265580.0,205.31062238029617,294.15,294.20995486928217,290.70611422504646,205.31062238029617,690.4994660084119,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.1078577394937295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265610.0,205.31062238029617,294.15,294.20995486928217,290.7048353478357,205.31062238029617,690.2782026689279,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.1151472327718315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265640.0,205.31062238029617,294.15,294.20995486928217,290.70355030473013,205.31062238029617,690.0575763221635,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.122433384785016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265670.0,205.31062238029617,294.15,294.20995486928217,290.70225828030226,205.31062238029617,689.8375862312848,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.1297161971394045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265700.0,205.31062238029617,294.15,294.20995486928217,290.70095853806515,205.31062238029617,689.6182316603102,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.136995671441116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265730.0,205.31062238029617,294.15,294.20995486928217,290.6996504563961,205.31062238029617,689.3995118741092,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.144271809296272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265760.0,205.31062238029617,294.15,294.20995486928217,290.69833354170726,205.31062238029617,689.1814261384021,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.15154461231099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265790.0,205.31062238029617,294.15,294.20995486928217,290.6970073988445,205.31062238029617,688.9639737197587,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.158814082626765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265820.0,205.31062238029617,294.15,294.20995486928217,290.6956717063796,205.31062238029617,688.747153885596,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.16608022077897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265850.0,205.31062238029617,294.15,294.20995486928217,290.6943262031133,205.31062238029617,688.5309659041801,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.173343029444473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265880.0,205.31062238029617,294.15,294.20995486928217,290.69297068022297,205.31062238029617,688.315409044622,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.1806025091586445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265910.0,205.31062238029617,294.15,294.20995486928217,290.69160497611404,205.31062238029617,688.1004825768792,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.18785866206298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265940.0,205.31062238029617,294.15,294.20995486928217,290.69022897256554,205.31062238029617,687.8861857717534,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.195111489763598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10265970.0,205.31062238029617,294.15,294.20995486928217,290.6888425915107,205.31062238029617,687.6725179008895,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.20236099386662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266000.0,205.31062238029617,294.15,294.20995486928217,290.68744568093064,205.31062238029617,687.4594280732288,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.2096071759781655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266030.0,205.31062238029617,294.15,294.20995486928217,290.6860378143318,205.31062238029617,687.2467251952671,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.21685003716898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266060.0,205.31062238029617,294.15,294.20995486928217,290.6846187088506,205.31062238029617,687.034265341614,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.224089579580558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266090.0,205.31062238029617,294.15,294.20995486928217,290.6831883624782,205.31062238029617,686.8220152941441,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.231325804283645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266120.0,205.31062238029617,294.15,294.20995486928217,290.6817468511317,205.31062238029617,686.6099638269231,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.238558713419736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266150.0,205.31062238029617,294.15,294.20995486928217,290.68029429295655,205.31062238029617,686.3981070477515,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.24578830859495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266180.0,205.31062238029617,294.15,294.20995486928217,290.67883083509867,205.31062238029617,686.1864435101221,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.253014590880033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266210.0,205.31062238029617,294.15,294.20995486928217,290.67735664808924,205.31062238029617,685.9749725832473,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.260237561881107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266240.0,205.31062238029617,294.15,294.20995486928217,290.6758719228502,205.31062238029617,685.7636939085216,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.26745722320429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266270.0,205.31062238029617,294.15,294.20995486928217,290.6743768686422,205.31062238029617,685.5526072182739,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.274673576991075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266300.0,205.31062238029617,294.15,294.20995486928217,290.6728717113885,205.31062238029617,685.3417122753268,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.281886624312211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266330.0,205.31062238029617,294.15,294.20995486928217,290.67135669218186,205.31062238029617,685.1310088528435,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.289096366773816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266360.0,205.31062238029617,294.15,294.20995486928217,290.6698320659057,205.31062238029617,684.9204967276057,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.29630280598201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266390.0,205.31062238029617,294.15,294.20995486928217,290.6682980999448,205.31062238029617,684.7101756777724,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.303505943542914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266420.0,205.31062238029617,294.15,294.20995486928217,290.6667550729738,205.31062238029617,684.5000454821329,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.310705781062648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266450.0,205.31062238029617,294.15,294.20995486928217,290.66520327381767,205.31062238029617,684.2901059198566,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.317902320147331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266480.0,205.31062238029617,294.15,294.20995486928217,290.6636430003794,205.31062238029617,684.0803567704094,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.32509556186771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266510.0,205.31062238029617,294.15,294.20995486928217,290.6620745586315,205.31062238029617,683.8707978135267,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.332285508900651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266540.0,205.31062238029617,294.15,294.20995486928217,290.6604982616674,205.31062238029617,683.6614288292034,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.339472161781529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266570.0,205.31062238029617,294.15,294.20995486928217,290.6589144288104,205.31062238029617,683.45224959769,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.346655522651837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266600.0,205.31062238029617,294.15,294.20995486928217,290.65732338477716,205.31062238029617,683.2432598994918,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.353835592582319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266630.0,205.31062238029617,294.15,294.20995486928217,290.6557254588917,205.31062238029617,683.0344595153683,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.361012373714472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266660.0,205.31062238029617,294.15,294.20995486928217,290.6541209843497,205.31062238029617,682.8258482263328,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.368185867119041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266690.0,205.31062238029617,294.15,294.20995486928217,290.65251029752767,205.31062238029617,682.6174258136517,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.375356074402145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266720.0,205.31062238029617,294.15,294.20995486928217,290.65089373733787,205.31062238029617,682.4091920588444,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.382522997705278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266750.0,205.31062238029617,294.15,294.20995486928217,290.64927164462364,205.31062238029617,682.2011467436829,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.389686638099188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266780.0,205.31062238029617,294.15,294.20995486928217,290.64764436159516,205.31062238029617,681.9932896501919,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.396846997189993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266810.0,205.31062238029617,294.15,294.20995486928217,290.6460122313027,205.31062238029617,681.7856205606483,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.404004076583814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266840.0,205.31062238029617,294.15,294.20995486928217,290.64437559714554,205.31062238029617,681.5781392575809,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.411157877886771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266870.0,205.31062238029617,294.15,294.20995486928217,290.6427348024151,205.31062238029617,681.3708455237694,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.418308402704984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266900.0,205.31062238029617,294.15,294.20995486928217,290.6410901898698,205.31062238029617,681.1637391422456,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.425455652644572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266930.0,205.31062238029617,294.15,294.20995486928217,290.63944210134076,205.31062238029617,680.9568198962918,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.432599628776282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266960.0,205.31062238029617,294.15,294.20995486928217,290.6377908773664,205.31062238029617,680.7500875694412,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.439740333241609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10266990.0,205.31062238029617,294.15,294.20995486928217,290.63613685685414,205.31062238029617,680.5435419454773,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.44687776764667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267020.0,205.31062238029617,294.15,294.20995486928217,290.6344803767686,205.31062238029617,680.3371828084333,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.4540119330622145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267050.0,205.31062238029617,294.15,294.20995486928217,290.63282177184396,205.31062238029617,680.1310099425933,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.461142831629735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267080.0,205.31062238029617,294.15,294.20995486928217,290.63116137432,205.31062238029617,679.9250231324896,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.468270464419977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267110.0,205.31062238029617,294.15,294.20995486928217,290.6294995136999,205.31062238029617,679.7192221629048,1.3452465257518244e-43,291.4008489824582,288.15,-0.0,7.475394833039061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267140.0,205.31062238029617,294.15,294.20995486928217,290.6278365164735,205.31062238029617,679.5136068188698,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.4825159390931075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267170.0,205.31062238029617,294.15,294.20995486928217,290.6261727029197,205.31062238029617,679.3081768856647,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.489633784723609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267200.0,205.31062238029617,294.15,294.20995486928217,290.6245083328846,205.31062238029617,679.1029321823273,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.49674837046594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267230.0,205.31062238029617,294.15,294.20995486928217,290.62284376216775,205.31062238029617,678.8979645651299,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.503858074674301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267260.0,205.31062238029617,294.15,294.20995486928217,290.6211794192322,205.31062238029617,678.6931730902384,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.5109646731820074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267290.0,205.31062238029617,294.15,294.20995486928217,290.6195153784522,205.31062238029617,678.4885103384185,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.5180690001007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267320.0,205.31062238029617,294.15,294.20995486928217,290.6178519179768,205.31062238029617,678.2840133101016,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.525170402274921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267350.0,205.31062238029617,294.15,294.20995486928217,290.61618934189266,205.31062238029617,678.0796942014811,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.53226866180773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267380.0,205.31062238029617,294.15,294.20995486928217,290.61452796849926,205.31062238029617,677.8755569376423,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.539363708029846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267410.0,205.31062238029617,294.15,294.20995486928217,290.61286810897445,205.31062238029617,677.6716026857341,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.546455517920218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267440.0,205.31062238029617,294.15,294.20995486928217,290.6112100526174,205.31062238029617,677.4678316934024,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.553544085054364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267470.0,205.31062238029617,294.15,294.20995486928217,290.60955406728795,205.31062238029617,677.2642439018371,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.560629407826166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267500.0,205.31062238029617,294.15,294.20995486928217,290.6079004016668,205.31062238029617,677.0608391501999,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.567711487841744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267530.0,205.31062238029617,294.15,294.20995486928217,290.60624928706454,205.31062238029617,676.8576172437943,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.5747903251010955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267560.0,205.31062238029617,294.15,294.20995486928217,290.6046009388005,205.31062238029617,676.6545779767955,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.58186592228109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267590.0,205.31062238029617,294.15,294.20995486928217,290.6029555572997,205.31062238029617,676.4517211398322,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.5889382804524725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267620.0,205.31062238029617,294.15,294.20995486928217,290.601313329028,205.31062238029617,676.2490465225114,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.59600740068599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267650.0,205.31062238029617,294.15,294.20995486928217,290.599674427332,205.31062238029617,676.0465539142633,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.603073284587763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267680.0,205.31062238029617,294.15,294.20995486928217,290.5980390132144,205.31062238029617,675.8442431046218,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.610135934834657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267710.0,205.31062238029617,294.15,294.20995486928217,290.5964072360614,205.31062238029617,675.642113883316,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.617195351426673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267740.0,205.31062238029617,294.15,294.20995486928217,290.5947792343261,205.31062238029617,675.4401660403045,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.624251537040678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267770.0,205.31062238029617,294.15,294.20995486928217,290.59315513617577,205.31062238029617,675.238399365782,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.631304492747417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267800.0,205.31062238029617,294.15,294.20995486928217,290.5915350601022,205.31062238029617,675.0368136501852,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.638354220153012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267830.0,205.31062238029617,294.15,294.20995486928217,290.5899191154996,205.31062238029617,674.8354086841921,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.645400720863581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267860.0,205.31062238029617,294.15,294.20995486928217,290.5883074032102,205.31062238029617,674.6341842587226,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.652443995949872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267890.0,205.31062238029617,294.15,294.20995486928217,290.58670001604094,205.31062238029617,674.4331401649388,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.659484048088751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267920.0,205.31062238029617,294.15,294.20995486928217,290.58509703925074,205.31062238029617,674.232276194244,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.666520877815591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267950.0,205.31062238029617,294.15,294.20995486928217,290.58349855101176,205.31062238029617,674.031592138283,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.673554486736513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10267980.0,205.31062238029617,294.15,294.20995486928217,290.5819046228447,205.31062238029617,673.8310877889417,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.680584876993009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268010.0,205.31062238029617,294.15,294.20995486928217,290.5803153200303,205.31062238029617,673.630762938346,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.687612049655828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268040.0,205.31062238029617,294.15,294.20995486928217,290.57873070199764,205.31062238029617,673.4306173788634,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.69463600686646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268070.0,205.31062238029617,294.15,294.20995486928217,290.5771508226911,205.31062238029617,673.2306509031008,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.701656749160281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268100.0,205.31062238029617,294.15,294.20995486928217,290.5755757309167,205.31062238029617,673.0308633039053,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.708674278678783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268130.0,205.31062238029617,294.15,294.20995486928217,290.5740054706687,205.31062238029617,672.831254374363,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.715688597028087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268160.0,205.31062238029617,294.15,294.20995486928217,290.57244008143863,205.31062238029617,672.6318239078005,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.722699705278938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268190.0,205.31062238029617,294.15,294.20995486928217,290.57087959850594,205.31062238029617,672.4325716977822,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.729707605572831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268220.0,205.31062238029617,294.15,294.20995486928217,290.56932405321254,205.31062238029617,672.2334975381124,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.736712299515885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268250.0,205.31062238029617,294.15,294.20995486928217,290.5677734732223,205.31062238029617,672.0346012228333,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.743713788178846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268280.0,205.31062238029617,294.15,294.20995486928217,290.56622788276474,205.31062238029617,671.8358825462252,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.750712072632463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268310.0,205.31062238029617,294.15,294.20995486928217,290.56468730286554,205.31062238029617,671.6373413028073,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.7577071555536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268340.0,205.31062238029617,294.15,294.20995486928217,290.56315175156374,205.31062238029617,671.4389772873352,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.764699038013005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268370.0,205.31062238029617,294.15,294.20995486928217,290.561621244116,205.31062238029617,671.2407902948027,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.771687721081425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268400.0,205.31062238029617,294.15,294.20995486928217,290.56009579318965,205.31062238029617,671.0427801204407,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.778673207435726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268430.0,205.31062238029617,294.15,294.20995486928217,290.55857540904407,205.31062238029617,670.8449465597167,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.785655497075908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268460.0,205.31062238029617,294.15,294.20995486928217,290.55706009970186,205.31062238029617,670.6472894083348,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.792634592678837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268490.0,205.31062238029617,294.15,294.20995486928217,290.5555498711098,205.31062238029617,670.4498084622358,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.799610495315261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268520.0,205.31062238029617,294.15,294.20995486928217,290.5540447272905,205.31062238029617,670.252503517596,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.806583206591299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268550.0,205.31062238029617,294.15,294.20995486928217,290.5525446704849,205.31062238029617,670.0553743708281,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.813552728113072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268580.0,205.31062238029617,294.15,294.20995486928217,290.5510497012869,205.31062238029617,669.8584208185799,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.8205190614866975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268610.0,205.31062238029617,294.15,294.20995486928217,290.54955981876935,205.31062238029617,669.6616426577342,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.827482208318298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268640.0,205.31062238029617,294.15,294.20995486928217,290.548075020603,205.31062238029617,669.4650396854092,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.834442169678621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268670.0,205.31062238029617,294.15,294.20995486928217,290.54659530316803,205.31062238029617,669.2686116989577,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.841398947173783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268700.0,205.31062238029617,294.15,294.20995486928217,290.54512066165915,205.31062238029617,669.0723584959666,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.84835254294528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268730.0,205.31062238029617,294.15,294.20995486928217,290.5436510901842,205.31062238029617,668.8762798742574,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.855302957528484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268760.0,205.31062238029617,294.15,294.20995486928217,290.54218658185675,205.31062238029617,668.680375631885,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.8622501936002624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268790.0,205.31062238029617,294.15,294.20995486928217,290.54072712888325,205.31062238029617,668.4846455671384,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.869194251695988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268820.0,205.31062238029617,294.15,294.20995486928217,290.5392727226445,205.31062238029617,668.2890894785394,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.876135133957154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268850.0,205.31062238029617,294.15,294.20995486928217,290.53782335377264,205.31062238029617,668.0937071648431,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.883072841454507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268880.0,205.31062238029617,294.15,294.20995486928217,290.5363790122226,205.31062238029617,667.8984984250377,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.8900073763295415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268910.0,205.31062238029617,294.15,294.20995486928217,290.53493968734,205.31062238029617,667.7034630583433,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.896938739117631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268940.0,205.31062238029617,294.15,294.20995486928217,290.5335053679241,205.31062238029617,667.5086008642128,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.903866932495639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10268970.0,205.31062238029617,294.15,294.20995486928217,290.532076042287,205.31062238029617,667.3139116423306,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.9107919575343155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269000.0,205.31062238029617,294.15,294.20995486928217,290.5306516982934,205.31062238029617,667.1193951926134,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.917713815304405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269030.0,205.31062238029617,294.15,294.20995486928217,290.52923232297627,205.31062238029617,666.9250513152087,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.92463250741203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269060.0,205.31062238029617,294.15,294.20995486928217,290.5278179017956,205.31062238029617,666.7308798104957,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.93154803599868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269090.0,205.31062238029617,294.15,294.20995486928217,290.5264084182701,205.31062238029617,666.5368804790841,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.938460402135105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269120.0,205.31062238029617,294.15,294.20995486928217,290.5250038539303,205.31062238029617,666.3430531218146,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.945369607427423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269150.0,205.31062238029617,294.15,294.20995486928217,290.52360418835536,205.31062238029617,666.1493975397581,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.952275653481756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269180.0,205.31062238029617,294.15,294.20995486928217,290.5222093992937,205.31062238029617,665.9559135342151,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.9591785419042225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269210.0,205.31062238029617,294.15,294.20995486928217,290.5208194627995,205.31062238029617,665.7626009067174,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.966078273765569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269240.0,205.31062238029617,294.15,294.20995486928217,290.5194343533717,205.31062238029617,665.5694594590246,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.972974850671916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269270.0,205.31062238029617,294.15,294.20995486928217,290.51805404408793,205.31062238029617,665.3764889931269,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.9798682747647565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269300.0,205.31062238029617,294.15,294.20995486928217,290.5166785067319,205.31062238029617,665.183689311243,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.9867585465794635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269330.0,205.31062238029617,294.15,294.20995486928217,290.5153077119137,205.31062238029617,664.9910602158205,1.3452465257518244e-43,291.4008489824582,288.15,0.0,7.9936456687929045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269360.0,205.31062238029617,294.15,294.20995486928217,290.51394162918245,205.31062238029617,664.7986015095356,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.000529641940453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269390.0,205.31062238029617,294.15,294.20995486928217,290.5125802271324,205.31062238029617,664.6063129952922,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.007410467628228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269420.0,205.31062238029617,294.15,294.20995486928217,290.51122347350207,205.31062238029617,664.4141944762232,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.014288147462349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269450.0,205.31062238029617,294.15,294.20995486928217,290.5098713352671,205.31062238029617,664.2222457556884,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.021162683584311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269480.0,205.31062238029617,294.15,294.20995486928217,290.5085237787276,205.31062238029617,664.0304666372749,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.02803407706486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269510.0,205.31062238029617,294.15,294.20995486928217,290.50718076958896,205.31062238029617,663.838856924798,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.034902328974741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269540.0,205.31062238029617,294.15,294.20995486928217,290.5058422730386,205.31062238029617,663.6474164222994,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.04176744145545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269570.0,205.31062238029617,294.15,294.20995486928217,290.5045082538167,205.31062238029617,663.4561449340472,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.048629415577734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269600.0,205.31062238029617,294.15,294.20995486928217,290.5031786762829,205.31062238029617,663.2650422645359,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.05548825294771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269630.0,205.31062238029617,294.15,294.20995486928217,290.5018535044782,205.31062238029617,663.0741082184867,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.062343955171498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269660.0,205.31062238029617,294.15,294.20995486928217,290.50053270218274,205.31062238029617,662.8833426008462,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.06919652385522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269690.0,205.31062238029617,294.15,294.20995486928217,290.49921623296996,205.31062238029617,662.6927452167868,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.076045960069623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269720.0,205.31062238029617,294.15,294.20995486928217,290.4979040602567,205.31062238029617,662.5023158717065,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.082892265956199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269750.0,205.31062238029617,294.15,294.20995486928217,290.49659614735015,205.31062238029617,662.312054371228,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.089735442585694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269780.0,205.31062238029617,294.15,294.20995486928217,290.4952924574911,205.31062238029617,662.1219605211988,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.096575491564229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269810.0,205.31062238029617,294.15,294.20995486928217,290.49399295389435,205.31062238029617,661.9320341276914,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.10341241396255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269840.0,205.31062238029617,294.15,294.20995486928217,290.4926975997867,205.31062238029617,661.7422749970026,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.110246211922153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269870.0,205.31062238029617,294.15,294.20995486928217,290.491406358441,205.31062238029617,661.5526829356527,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.117076887049153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269900.0,205.31062238029617,294.15,294.20995486928217,290.490119193209,205.31062238029617,661.3632577503865,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.123904440414302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269930.0,205.31062238029617,294.15,294.20995486928217,290.4888360675509,205.31062238029617,661.1739992481719,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.130728873088342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269960.0,205.31062238029617,294.15,294.20995486928217,290.48755694506264,205.31062238029617,660.9849072362001,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.137550187748143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10269990.0,205.31062238029617,294.15,294.20995486928217,290.4862817895018,205.31062238029617,660.7959815218854,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.144368384929077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270020.0,205.31062238029617,294.15,294.20995486928217,290.4850105648107,205.31062238029617,660.6072219128653,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.151183466237265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270050.0,205.31062238029617,294.15,294.20995486928217,290.483743235138,205.31062238029617,660.4186282169991,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.157995433278824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270080.0,205.31062238029617,294.15,294.20995486928217,290.4824797648582,205.31062238029617,660.2302002423689,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.164804287659877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270110.0,205.31062238029617,294.15,294.20995486928217,290.48122011859033,205.31062238029617,660.0419377972784,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.171610030986542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270140.0,205.31062238029617,294.15,294.20995486928217,290.47996426121375,205.31062238029617,659.8538406902532,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.178412664864942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270170.0,205.31062238029617,294.15,294.20995486928217,290.4787121578838,205.31062238029617,659.6659087300405,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.185212189830446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270200.0,205.31062238029617,294.15,294.20995486928217,290.4774637740453,205.31062238029617,659.4781417256088,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.192008608559924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270230.0,205.31062238029617,294.15,294.20995486928217,290.4762190754447,205.31062238029617,659.2905394861473,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.19880192212412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270260.0,205.31062238029617,294.15,294.20995486928217,290.4749780281418,205.31062238029617,659.1031018210657,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.205592131593784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270290.0,205.31062238029617,294.15,294.20995486928217,290.47374059851956,205.31062238029617,658.9158285399949,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.212379238575034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270320.0,205.31062238029617,294.15,294.20995486928217,290.47250675329303,205.31062238029617,658.7287194527859,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.219163245209364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270350.0,205.31062238029617,294.15,294.20995486928217,290.4712764595177,205.31062238029617,658.5417743695084,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.225944152032145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270380.0,205.31062238029617,294.15,294.20995486928217,290.4700496845963,205.31062238029617,658.3549931004535,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.232721961184872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270410.0,205.31062238029617,294.15,294.20995486928217,290.46882639628535,205.31062238029617,658.1683754561309,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.239496674273667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270440.0,205.31062238029617,294.15,294.20995486928217,290.4676065627003,205.31062238029617,657.9819212472694,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.246268292369273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270470.0,205.31062238029617,294.15,294.20995486928217,290.4663901523207,205.31062238029617,657.7956302848172,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.253036817077811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270500.0,205.31062238029617,294.15,294.20995486928217,290.4651771339935,205.31062238029617,657.6095023799406,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.259802249470031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270530.0,205.31062238029617,294.15,294.20995486928217,290.4639674769372,205.31062238029617,657.4235373440249,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.266564591687422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270560.0,205.31062238029617,294.15,294.20995486928217,290.4627611507439,205.31062238029617,657.2377349886732,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.273323845336105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270590.0,205.31062238029617,294.15,294.20995486928217,290.4615581253819,205.31062238029617,657.0520951257065,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.280080010951453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270620.0,205.31062238029617,294.15,294.20995486928217,290.46035837119706,205.31062238029617,656.866617567164,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.286833090674962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270650.0,205.31062238029617,294.15,294.20995486928217,290.4591618589141,205.31062238029617,656.6813021253017,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.29358308611275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270680.0,205.31062238029617,294.15,294.20995486928217,290.4579685596373,205.31062238029617,656.4961486125928,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.300329998335563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270710.0,205.31062238029617,294.15,294.20995486928217,290.4567784448506,205.31062238029617,656.3111568417281,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.307073829484896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270740.0,205.31062238029617,294.15,294.20995486928217,290.4555914864176,205.31062238029617,656.1263266256143,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.313814580096121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270770.0,205.31062238029617,294.15,294.20995486928217,290.45440765658105,205.31062238029617,655.9416577773749,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.320552251775359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270800.0,205.31062238029617,294.15,294.20995486928217,290.4532269289219,205.31062238029617,655.7571501169775,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.327286846664101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270830.0,205.31062238029617,294.15,294.20995486928217,290.45205079823387,205.31062238029617,655.5728838490379,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.334016828776283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270860.0,205.31062238029617,294.15,294.20995486928217,290.450877688895,205.31062238029617,655.3887782036793,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.340743738380956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270890.0,205.31062238029617,294.15,294.20995486928217,290.4497075751838,205.31062238029617,655.2048329952107,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.347467576548869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270920.0,205.31062238029617,294.15,294.20995486928217,290.44854043175235,205.31062238029617,655.0210480381561,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.35418834488614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270950.0,205.31062238029617,294.15,294.20995486928217,290.44737623362295,205.31062238029617,654.8374231472537,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.360906044998892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10270980.0,205.31062238029617,294.15,294.20995486928217,290.4462149561856,205.31062238029617,654.6539581374559,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.367620677957866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271010.0,205.31062238029617,294.15,294.20995486928217,290.4450565751944,205.31062238029617,654.4706528239287,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.374332245904561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271040.0,205.31062238029617,294.15,294.20995486928217,290.44390106676457,205.31062238029617,654.2875070220526,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.38104074937435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271070.0,205.31062238029617,294.15,294.20995486928217,290.4427484073686,205.31062238029617,654.1045205474211,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.387746191044094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271100.0,205.31062238029617,294.15,294.20995486928217,290.4415985738332,205.31062238029617,653.9216932158406,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.394448571449173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271130.0,205.31062238029617,294.15,294.20995486928217,290.4404515433355,205.31062238029617,653.7390248433306,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.401147892195702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271160.0,205.31062238029617,294.15,294.20995486928217,290.4393072933994,205.31062238029617,653.5565152461237,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.407844154889805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271190.0,205.31062238029617,294.15,294.20995486928217,290.43816580189207,205.31062238029617,653.3741642406644,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.414537361137597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271220.0,205.31062238029617,294.15,294.20995486928217,290.4370270470198,205.31062238029617,653.1919716436098,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.421227512545205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271250.0,205.31062238029617,294.15,294.20995486928217,290.4358910073246,205.31062238029617,653.0099372718287,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.427914609647996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271280.0,205.31062238029617,294.15,294.20995486928217,290.43475766168,205.31062238029617,652.8280609424019,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.434598655122839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271310.0,205.31062238029617,294.15,294.20995486928217,290.43362698928746,205.31062238029617,652.646342472621,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.441279649505107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271340.0,205.31062238029617,294.15,294.20995486928217,290.43249896967245,205.31062238029617,652.4647816799896,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.44795759440092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271370.0,205.31062238029617,294.15,294.20995486928217,290.43137358268024,205.31062238029617,652.2833783822223,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.4546324914164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271400.0,205.31062238029617,294.15,294.20995486928217,290.4302508084722,205.31062238029617,652.1021323972436,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.461304342693037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271430.0,205.31062238029617,294.15,294.20995486928217,290.42913062752194,205.31062238029617,651.9210435431892,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.467973148230833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271460.0,205.31062238029617,294.15,294.20995486928217,290.4280130206111,205.31062238029617,651.7401116384048,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.474638910706654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271490.0,205.31062238029617,294.15,294.20995486928217,290.4268979688256,205.31062238029617,651.5593365014463,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.481301631191245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271520.0,205.31062238029617,294.15,294.20995486928217,290.42578545355167,205.31062238029617,651.3787179510791,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.487961310755356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271550.0,205.31062238029617,294.15,294.20995486928217,290.4246754564719,205.31062238029617,651.1982558062783,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.49461795154048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271580.0,205.31062238029617,294.15,294.20995486928217,290.42356795956124,205.31062238029617,651.0179498862283,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.501271554617361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271610.0,205.31062238029617,294.15,294.20995486928217,290.4224629450833,205.31062238029617,650.8378000103221,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.50792212159212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271640.0,205.31062238029617,294.15,294.20995486928217,290.4213603955862,205.31062238029617,650.6578059981622,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.514569653535505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271670.0,205.31062238029617,294.15,294.20995486928217,290.42026029389893,205.31062238029617,650.4779676695593,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.521214152589007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271700.0,205.31062238029617,294.15,294.20995486928217,290.4191626231274,205.31062238029617,650.2982848445324,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.527855619288001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271730.0,205.31062238029617,294.15,294.20995486928217,290.41806736665075,205.31062238029617,650.1187573433082,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.53449405577398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271760.0,205.31062238029617,294.15,294.20995486928217,290.4169745081173,205.31062238029617,649.939384986322,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.541129463117692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271790.0,205.31062238029617,294.15,294.20995486928217,290.41588403144107,205.31062238029617,649.7601675942161,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.547761842925253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271820.0,205.31062238029617,294.15,294.20995486928217,290.4147959207979,205.31062238029617,649.5811049878406,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.554391196802786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
