time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10271850.0,205.31062238029617,294.15,294.20995486928217,290.413710160622,205.31062238029617,649.4021969882522,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.56101752582104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271880.0,205.31062238029617,294.15,294.20995486928217,290.4126267356017,205.31062238029617,649.2234434167149,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.567640832121501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271910.0,205.31062238029617,294.15,294.20995486928217,290.4115456306767,205.31062238029617,649.044844094699,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.57426111623955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271940.0,205.31062238029617,294.15,294.20995486928217,290.4104668310337,205.31062238029617,648.8663988438814,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.580878380316676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10271970.0,205.31062238029617,294.15,294.20995486928217,290.4093903221034,205.31062238029617,648.6881074861453,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.587492625423627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272000.0,205.31062238029617,294.15,294.20995486928217,290.4083160895567,205.31062238029617,648.5099698435791,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.594103853166523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272030.0,205.31062238029617,294.15,294.20995486928217,290.4072441193013,205.31062238029617,648.331985738478,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.60071206461611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272060.0,205.31062238029617,294.15,294.20995486928217,290.40617439747837,205.31062238029617,648.1541549933419,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.607317261913881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272090.0,205.31062238029617,294.15,294.20995486928217,290.40510691045915,205.31062238029617,647.9764774308758,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.613919446130584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272120.0,205.31062238029617,294.15,294.20995486928217,290.4040416448414,205.31062238029617,647.7989528739902,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.620518618336964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272150.0,205.31062238029617,294.15,294.20995486928217,290.40297858744646,205.31062238029617,647.6215811457998,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.627114780674516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272180.0,205.31062238029617,294.15,294.20995486928217,290.4019177253157,205.31062238029617,647.4443620696242,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.633707933678613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272210.0,205.31062238029617,294.15,294.20995486928217,290.4008590457075,205.31062238029617,647.2672954689868,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.64029808002612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272240.0,205.31062238029617,294.15,294.20995486928217,290.39980253609406,205.31062238029617,647.0903811676158,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.646885219717038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272270.0,205.31062238029617,294.15,294.20995486928217,290.3987481841581,205.31062238029617,646.913618989442,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.653469355428234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272300.0,205.31062238029617,294.15,294.20995486928217,290.39769597779,205.31062238029617,646.7370087586011,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.660050488230455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272330.0,205.31062238029617,294.15,294.20995486928217,290.3966459050848,205.31062238029617,646.560550299431,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.666628619194448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272360.0,205.31062238029617,294.15,294.20995486928217,290.3955979543389,205.31062238029617,646.3842434364735,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.67320374992633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272390.0,205.31062238029617,294.15,294.20995486928217,290.3945521140474,205.31062238029617,646.2080879944725,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.679775881496852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272420.0,205.31062238029617,294.15,294.20995486928217,290.39350837290124,205.31062238029617,646.032083798375,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.686345016047502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272450.0,205.31062238029617,294.15,294.20995486928217,290.392466719784,205.31062238029617,645.8562306733304,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.692911155184406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272480.0,205.31062238029617,294.15,294.20995486928217,290.3914271437695,205.31062238029617,645.6805284446899,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.699474299442933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272510.0,205.31062238029617,294.15,294.20995486928217,290.39038963411866,205.31062238029617,645.5049769380067,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.706034450429204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272540.0,205.31062238029617,294.15,294.20995486928217,290.38935418027717,205.31062238029617,645.329575979036,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.712591610284713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272570.0,205.31062238029617,294.15,294.20995486928217,290.3883207718723,205.31062238029617,645.1543253937342,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.719145779544831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272600.0,205.31062238029617,294.15,294.20995486928217,290.38728939871083,205.31062238029617,644.9792250082587,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.725696960351057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272630.0,205.31062238029617,294.15,294.20995486928217,290.38626005057233,205.31062238029617,644.8042746489682,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.73224515377413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272660.0,205.31062238029617,294.15,294.20995486928217,290.3852327170523,205.31062238029617,644.6294741424219,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.738790361420175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272690.0,205.31062238029617,294.15,294.20995486928217,290.38420738755343,205.31062238029617,644.4548233153798,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.74533258435994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272720.0,205.31062238029617,294.15,294.20995486928217,290.3831840513139,205.31062238029617,644.2803219948022,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.751871824199538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272750.0,205.31062238029617,294.15,294.20995486928217,290.382162697425,205.31062238029617,644.105970007849,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.758408082545097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272780.0,205.31062238029617,294.15,294.20995486928217,290.3811433148476,205.31062238029617,643.9317671818801,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.76494136046736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272810.0,205.31062238029617,294.15,294.20995486928217,290.38012589242777,205.31062238029617,643.757713344455,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.771471659572445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272840.0,205.31062238029617,294.15,294.20995486928217,290.3791104189112,205.31062238029617,643.583808323333,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.777998981466475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272870.0,205.31062238029617,294.15,294.20995486928217,290.37809688295687,205.31062238029617,643.4100519464718,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.784523327220194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272900.0,205.31062238029617,294.15,294.20995486928217,290.3770852731498,205.31062238029617,643.2364440420283,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.7910446989751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272930.0,205.31062238029617,294.15,294.20995486928217,290.37607557801323,205.31062238029617,643.0629844383582,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.797563097266561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272960.0,205.31062238029617,294.15,294.20995486928217,290.37506778601943,205.31062238029617,642.8896729640157,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.8040785237007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10272990.0,205.31062238029617,294.15,294.20995486928217,290.37406188560055,205.31062238029617,642.7165094477527,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.810590979883635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273020.0,205.31062238029617,294.15,294.20995486928217,290.3730578651583,205.31062238029617,642.5434937185196,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.817100467421488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273050.0,205.31062238029617,294.15,294.20995486928217,290.37205571307294,205.31062238029617,642.3706256054643,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.823606987385006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273080.0,205.31062238029617,294.15,294.20995486928217,290.3710554177123,205.31062238029617,642.1979049379322,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.830110541380307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273110.0,205.31062238029617,294.15,294.20995486928217,290.3700569674392,205.31062238029617,642.0253315454662,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.836611130478138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273140.0,205.31062238029617,294.15,294.20995486928217,290.3690603506193,205.31062238029617,641.8529052578058,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.843108756819994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273170.0,205.31062238029617,294.15,294.20995486928217,290.36806555562794,205.31062238029617,641.6806259048878,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.849603420941245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273200.0,205.31062238029617,294.15,294.20995486928217,290.3670725708566,205.31062238029617,641.5084933168456,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.856095124983389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273230.0,205.31062238029617,294.15,294.20995486928217,290.36608138471865,205.31062238029617,641.3365073240087,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.862583870017168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273260.0,205.31062238029617,294.15,294.20995486928217,290.3650919856555,205.31062238029617,641.1646677569029,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.86906965711333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273290.0,205.31062238029617,294.15,294.20995486928217,290.3641043621413,205.31062238029617,640.9929744462497,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.875552488413371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273320.0,205.31062238029617,294.15,294.20995486928217,290.3631185026878,205.31062238029617,640.8214272229669,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.882032364988035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273350.0,205.31062238029617,294.15,294.20995486928217,290.3621343958491,205.31062238029617,640.650025918167,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.888509287908068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273380.0,205.31062238029617,294.15,294.20995486928217,290.3611520302254,205.31062238029617,640.4787703631583,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.894983259314966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273410.0,205.31062238029617,294.15,294.20995486928217,290.3601713944671,205.31062238029617,640.3076603894438,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.901454279744101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273440.0,205.31062238029617,294.15,294.20995486928217,290.3591924772779,205.31062238029617,640.1366958287216,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.907922351336966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273470.0,205.31062238029617,294.15,294.20995486928217,290.3582152674185,205.31062238029617,639.965876512884,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.914387475164308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273500.0,205.31062238029617,294.15,294.20995486928217,290.3572397537092,205.31062238029617,639.795202274018,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.920849652296871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273530.0,205.31062238029617,294.15,294.20995486928217,290.35626592503274,205.31062238029617,639.6246729444047,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.927308884876153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273560.0,205.31062238029617,294.15,294.20995486928217,290.35529377033686,205.31062238029617,639.4542883565184,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.933765173972898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273590.0,205.31062238029617,294.15,294.20995486928217,290.3543232786363,205.31062238029617,639.2840483430282,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.940218521193227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273620.0,205.31062238029617,294.15,294.20995486928217,290.353354439015,205.31062238029617,639.1139527367958,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.946668927072512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273650.0,205.31062238029617,294.15,294.20995486928217,290.35238724062805,205.31062238029617,638.9440013708763,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.95311639428762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273680.0,205.31062238029617,294.15,294.20995486928217,290.35142167270317,205.31062238029617,638.7741940785181,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.959560923373926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273710.0,205.31062238029617,294.15,294.20995486928217,290.3504577245424,205.31062238029617,638.6045306931622,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.966002515937548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273740.0,205.31062238029617,294.15,294.20995486928217,290.3494953855233,205.31062238029617,638.435011048442,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.972441173049233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273770.0,205.31062238029617,294.15,294.20995486928217,290.3485346451001,205.31062238029617,638.2656349781834,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.978876896850474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273800.0,205.31062238029617,294.15,294.20995486928217,290.3475754928049,205.31062238029617,638.0964023164042,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.98530968841202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273830.0,205.31062238029617,294.15,294.20995486928217,290.34661791824846,205.31062238029617,637.9273128973146,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.991739548804615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273860.0,205.31062238029617,294.15,294.20995486928217,290.3456619111212,205.31062238029617,637.7583665553157,1.3452465257518244e-43,291.4008489824582,288.15,0.0,8.99816647963438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273890.0,205.31062238029617,294.15,294.20995486928217,290.34470746119365,205.31062238029617,637.5895631250007,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.004590482507433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273920.0,205.31062238029617,294.15,294.20995486928217,290.343754558317,205.31062238029617,637.4209024411539,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.011011558494523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273950.0,205.31062238029617,294.15,294.20995486928217,290.34280319242384,205.31062238029617,637.2523843387502,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.017429709201771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10273980.0,205.31062238029617,294.15,294.20995486928217,290.3418533535283,205.31062238029617,637.0840086529557,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.023844936235296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274010.0,205.31062238029617,294.15,294.20995486928217,290.3409050317262,205.31062238029617,636.9157752191269,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.030257240665842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274040.0,205.31062238029617,294.15,294.20995486928217,290.3399582171959,205.31062238029617,636.7476838728107,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.036666623564159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274070.0,205.31062238029617,294.15,294.20995486928217,290.33901290019753,205.31062238029617,636.579734449744,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.043073087071738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274100.0,205.31062238029617,294.15,294.20995486928217,290.3380690710738,205.31062238029617,636.4119267858538,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.049476631723953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274130.0,205.31062238029617,294.15,294.20995486928217,290.33712672024944,205.31062238029617,636.2442607172566,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.0558772596623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274160.0,205.31062238029617,294.15,294.20995486928217,290.33618583823164,205.31062238029617,636.0767360802583,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.062274971957521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274190.0,205.31062238029617,294.15,294.20995486928217,290.33524641560945,205.31062238029617,635.9093527113544,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.06866977021574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274220.0,205.31062238029617,294.15,294.20995486928217,290.3343084430538,205.31062238029617,635.7421104472289,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.075061655507701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274250.0,205.31062238029617,294.15,294.20995486928217,290.3333719113174,205.31062238029617,635.5750091247551,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.081450629439525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274280.0,205.31062238029617,294.15,294.20995486928217,290.3324368112341,205.31062238029617,635.4080485809947,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.087836693081957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274310.0,205.31062238029617,294.15,294.20995486928217,290.331503133719,205.31062238029617,635.2412286531975,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.09421984804112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274340.0,205.31062238029617,294.15,294.20995486928217,290.3305708697678,205.31062238029617,635.0745491788019,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.100600095923133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274370.0,205.31062238029617,294.15,294.20995486928217,290.3296400104564,205.31062238029617,634.9080099954341,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.106977437798742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274400.0,205.31062238029617,294.15,294.20995486928217,290.32871054694056,205.31062238029617,634.7416109409078,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.113351875274066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274430.0,205.31062238029617,294.15,294.20995486928217,290.32778245030084,205.31062238029617,634.5753518532243,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.119723409419853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274460.0,205.31062238029617,294.15,294.20995486928217,290.32685567198786,205.31062238029617,634.4092325705723,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.126092041842222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274490.0,205.31062238029617,294.15,294.20995486928217,290.32593016411226,205.31062238029617,634.2432529313274,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.132457774147296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274520.0,205.31062238029617,294.15,294.20995486928217,290.32500587952734,205.31062238029617,634.0774127740523,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.138820606870445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274550.0,205.31062238029617,294.15,294.20995486928217,290.32408277190217,205.31062238029617,633.9117119374961,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.145180542688536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274580.0,205.31062238029617,294.15,294.20995486928217,290.3231607957894,205.31062238029617,633.7461502605943,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.15153758160157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274610.0,205.31062238029617,294.15,294.20995486928217,290.322239906687,205.31062238029617,633.5807275824687,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.157891726286412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274640.0,205.31062238029617,294.15,294.20995486928217,290.3213200610949,205.31062238029617,633.4154437424271,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.164242976743065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274670.0,205.31062238029617,294.15,294.20995486928217,290.3204012165666,205.31062238029617,633.250298579963,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.170591335648393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274700.0,205.31062238029617,294.15,294.20995486928217,290.31948333175586,205.31062238029617,633.0852919347557,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.176936803537771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274730.0,205.31062238029617,294.15,294.20995486928217,290.3185663664595,205.31062238029617,632.9204236466694,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.18327938255269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274760.0,205.31062238029617,294.15,294.20995486928217,290.3176502816554,205.31062238029617,632.7556935557537,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.189619073228526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274790.0,205.31062238029617,294.15,294.20995486928217,290.3167350395373,205.31062238029617,632.5911015022433,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.195955877171397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274820.0,205.31062238029617,294.15,294.20995486928217,290.31582060354543,205.31062238029617,632.4266473265573,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.202289795987424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274850.0,205.31062238029617,294.15,294.20995486928217,290.3149069383941,205.31062238029617,632.2623308692991,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.208620830747353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274880.0,205.31062238029617,294.15,294.20995486928217,290.313994010096,205.31062238029617,632.098151971257,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.214948983592679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274910.0,205.31062238029617,294.15,294.20995486928217,290.31308178598334,205.31062238029617,631.9341104734029,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.221274255058773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274940.0,205.31062238029617,294.15,294.20995486928217,290.31217023472675,205.31062238029617,631.7702062168926,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.227596646216384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10274970.0,205.31062238029617,294.15,294.20995486928217,290.3112593263507,205.31062238029617,631.6064390430656,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.233916159742376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275000.0,205.31062238029617,294.15,294.20995486928217,290.3103490322475,205.31062238029617,631.4428087934447,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.24023279563675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275030.0,205.31062238029617,294.15,294.20995486928217,290.3094393251882,205.31062238029617,631.2793153097363,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.246546556576375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275060.0,205.31062238029617,294.15,294.20995486928217,290.30853017933174,205.31062238029617,631.1159584338292,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.252857442561247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275090.0,205.31062238029617,294.15,294.20995486928217,290.3076215702324,205.31062238029617,630.9527380077953,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.259165455732862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275120.0,205.31062238029617,294.15,294.20995486928217,290.3067134748447,205.31062238029617,630.7896538738896,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.26547059769734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275150.0,205.31062238029617,294.15,294.20995486928217,290.3058058715271,205.31062238029617,630.6267058745484,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.271772869525424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275180.0,205.31062238029617,294.15,294.20995486928217,290.3048987400445,205.31062238029617,630.4638938523909,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.278072272287865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275210.0,205.31062238029617,294.15,294.20995486928217,290.3039920615679,205.31062238029617,630.301217650218,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.284368807590782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275240.0,205.31062238029617,294.15,294.20995486928217,290.3030858186744,205.31062238029617,630.1386771110124,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.29066247650492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275270.0,205.31062238029617,294.15,294.20995486928217,290.3021799953445,205.31062238029617,629.9762720779383,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.296953281171776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275300.0,205.31062238029617,294.15,294.20995486928217,290.30127457695926,205.31062238029617,629.8140023943413,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.303241222662091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275330.0,205.31062238029617,294.15,294.20995486928217,290.30036955029567,205.31062238029617,629.6518679037479,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.309526301511243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275360.0,205.31062238029617,294.15,294.20995486928217,290.29946490352137,205.31062238029617,629.4898684498656,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.315808519860724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275390.0,205.31062238029617,294.15,294.20995486928217,290.2985606261885,205.31062238029617,629.3280038765827,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.322087879316653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275420.0,205.31062238029617,294.15,294.20995486928217,290.29765670922615,205.31062238029617,629.1662740279678,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.328364380414403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275450.0,205.31062238029617,294.15,294.20995486928217,290.296753144933,205.31062238029617,629.0046787482697,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.334638025295469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275480.0,205.31062238029617,294.15,294.20995486928217,290.29584992696834,205.31062238029617,628.8432178819177,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.340908815030597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275510.0,205.31062238029617,294.15,294.20995486928217,290.2949470503427,205.31062238029617,628.6818912735204,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.347176750690535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275540.0,205.31062238029617,294.15,294.20995486928217,290.2940445114084,205.31062238029617,628.5206987678665,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.3534418338814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275570.0,205.31062238029617,294.15,294.20995486928217,290.29314230784854,205.31062238029617,628.3596402099238,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.35970406567394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275600.0,205.31062238029617,294.15,294.20995486928217,290.2922404386666,205.31062238029617,628.1987154448393,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.365963448209648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275630.0,205.31062238029617,294.15,294.20995486928217,290.2913389041748,205.31062238029617,628.0379243179395,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.372219982023898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275660.0,205.31062238029617,294.15,294.20995486928217,290.2904377059823,205.31062238029617,627.8772666747292,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.378473668722812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275690.0,205.31062238029617,294.15,294.20995486928217,290.28953684698325,205.31062238029617,627.716742360892,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.384724509912505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275720.0,205.31062238029617,294.15,294.20995486928217,290.2886363313442,205.31062238029617,627.5563512222899,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.390972506663728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275750.0,205.31062238029617,294.15,294.20995486928217,290.2877361644915,205.31062238029617,627.3960931049633,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.397217660047225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275780.0,205.31062238029617,294.15,294.20995486928217,290.28683635309807,205.31062238029617,627.23596785513,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.403459972204491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275810.0,205.31062238029617,294.15,294.20995486928217,290.2859369050706,205.31062238029617,627.0759753191862,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.409699444206273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275840.0,205.31062238029617,294.15,294.20995486928217,290.2850378295358,205.31062238029617,626.9161153437054,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.415936076587942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275870.0,205.31062238029617,294.15,294.20995486928217,290.2841391368268,205.31062238029617,626.7563877754385,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.422169872026366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275900.0,205.31062238029617,294.15,294.20995486928217,290.28324083847,205.31062238029617,626.5967924613136,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.428400830521545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275930.0,205.31062238029617,294.15,294.20995486928217,290.2823429471707,205.31062238029617,626.4373292484357,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.434628954750346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275960.0,205.31062238029617,294.15,294.20995486928217,290.2814454767995,205.31062238029617,626.2779979840866,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.440854245248142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10275990.0,205.31062238029617,294.15,294.20995486928217,290.28054844237823,205.31062238029617,626.1187985157247,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.447076703085678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276020.0,205.31062238029617,294.15,294.20995486928217,290.27965186006605,205.31062238029617,625.9597306909847,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.45329633040445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276050.0,205.31062238029617,294.15,294.20995486928217,290.2787557471454,205.31062238029617,625.8007943576772,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.459513128275203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276080.0,205.31062238029617,294.15,294.20995486928217,290.2778601220079,205.31062238029617,625.6419893637893,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.465727097768685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276110.0,205.31062238029617,294.15,294.20995486928217,290.27696500414044,205.31062238029617,625.4833155574835,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.471938240491015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276140.0,205.31062238029617,294.15,294.20995486928217,290.276070414111,205.31062238029617,625.3247727870977,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.478146558048312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276170.0,205.31062238029617,294.15,294.20995486928217,290.2751763735548,205.31062238029617,625.1663609011453,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.484352050975952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276200.0,205.31062238029617,294.15,294.20995486928217,290.2742829051603,205.31062238029617,625.0080797483148,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.490554721415426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276230.0,205.31062238029617,294.15,294.20995486928217,290.27339003265064,205.31062238029617,624.8499291774699,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.496754569902107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276260.0,205.31062238029617,294.15,294.20995486928217,290.2724977807837,205.31062238029617,624.6919090376484,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.502951598577491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276290.0,205.31062238029617,294.15,294.20995486928217,290.2716061753247,205.31062238029617,624.5340191780632,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.509145808512322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276320.0,205.31062238029617,294.15,294.20995486928217,290.27071524303676,205.31062238029617,624.3762594481013,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.515337200777347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276350.0,205.31062238029617,294.15,294.20995486928217,290.26982501166776,205.31062238029617,624.2186296973238,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.52152577751406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276380.0,205.31062238029617,294.15,294.20995486928217,290.2689355099367,205.31062238029617,624.0611297754657,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.527711538722462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276410.0,205.31062238029617,294.15,294.20995486928217,290.26804676752005,205.31062238029617,623.903759532436,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.533894487079419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276440.0,205.31062238029617,294.15,294.20995486928217,290.267158815039,205.31062238029617,623.7465188183165,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.540074623120303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276470.0,205.31062238029617,294.15,294.20995486928217,290.2662716840459,205.31062238029617,623.5894074833633,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.546251948451234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276500.0,205.31062238029617,294.15,294.20995486928217,290.2653854070114,205.31062238029617,623.4324253780047,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.552426464142961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276530.0,205.31062238029617,294.15,294.20995486928217,290.26450001731183,205.31062238029617,623.2755723528428,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.5585981718016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276560.0,205.31062238029617,294.15,294.20995486928217,290.26361554921596,205.31062238029617,623.1188482586514,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.564767073033275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276590.0,205.31062238029617,294.15,294.20995486928217,290.2627320378726,205.31062238029617,622.9622529463778,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.570933168373358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276620.0,205.31062238029617,294.15,294.20995486928217,290.2618495192983,205.31062238029617,622.8057862671409,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.577096459963343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276650.0,205.31062238029617,294.15,294.20995486928217,290.2609680303649,205.31062238029617,622.6494480722321,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.583256948873974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276680.0,205.31062238029617,294.15,294.20995486928217,290.260087608787,205.31062238029617,622.4932382131145,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.589414636176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276710.0,205.31062238029617,294.15,294.20995486928217,290.2592082931106,205.31062238029617,622.3371565414232,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.595569522940167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276740.0,205.31062238029617,294.15,294.20995486928217,290.25833012270044,205.31062238029617,622.1812029089645,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.601721611843342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276770.0,205.31062238029617,294.15,294.20995486928217,290.25745313772893,205.31062238029617,622.0253771677161,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.607870902885523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276800.0,205.31062238029617,294.15,294.20995486928217,290.25657737916407,205.31062238029617,621.8696791698271,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.614017397672834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276830.0,205.31062238029617,294.15,294.20995486928217,290.2557028887582,205.31062238029617,621.7141087676172,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.62016109781139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276860.0,205.31062238029617,294.15,294.20995486928217,290.25482970903676,205.31062238029617,621.5586658135769,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.626302004371942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276890.0,205.31062238029617,294.15,294.20995486928217,290.25395788328694,205.31062238029617,621.4033501603674,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.632440118960607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276920.0,205.31062238029617,294.15,294.20995486928217,290.25308745554696,205.31062238029617,621.24816166082,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.638575442648134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276950.0,205.31062238029617,294.15,294.20995486928217,290.2522184705949,205.31062238029617,621.0931001679363,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.64470797704064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10276980.0,205.31062238029617,294.15,294.20995486928217,290.25135097393854,205.31062238029617,620.9381655348878,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.650837723208875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277010.0,205.31062238029617,294.15,294.20995486928217,290.2504850118041,205.31062238029617,620.7833576150158,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.656964682758957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277040.0,205.31062238029617,294.15,294.20995486928217,290.2496206311265,205.31062238029617,620.6286762618308,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.66308885622626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277070.0,205.31062238029617,294.15,294.20995486928217,290.2487578795389,205.31062238029617,620.4741213290133,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.669210246287651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277100.0,205.31062238029617,294.15,294.20995486928217,290.2478968053626,205.31062238029617,620.3196926704125,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.675328852943128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277130.0,205.31062238029617,294.15,294.20995486928217,290.247037457597,205.31062238029617,620.1653901400463,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.681444678334186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277160.0,205.31062238029617,294.15,294.20995486928217,290.24617988591024,205.31062238029617,620.0112135921021,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.68755772353157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277190.0,205.31062238029617,294.15,294.20995486928217,290.2453241406291,205.31062238029617,619.8571628809352,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.69366798960603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277220.0,205.31062238029617,294.15,294.20995486928217,290.2444702727298,205.31062238029617,619.7032378610699,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.699775478699058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277250.0,205.31062238029617,294.15,294.20995486928217,290.2436183338286,205.31062238029617,619.5494383871979,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.705880190810651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277280.0,205.31062238029617,294.15,294.20995486928217,290.24276837617253,205.31062238029617,619.3957643141797,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.711982128617679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277310.0,205.31062238029617,294.15,294.20995486928217,290.2419204526306,205.31062238029617,619.2422154970432,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.718081292120141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277340.0,205.31062238029617,294.15,294.20995486928217,290.2410746166846,205.31062238029617,619.0887917909836,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.724177683994903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277370.0,205.31062238029617,294.15,294.20995486928217,290.2402309224206,205.31062238029617,618.935493051364,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.73027130477734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277400.0,205.31062238029617,294.15,294.20995486928217,290.2393894245201,205.31062238029617,618.7823191337147,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.736362155538195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277430.0,205.31062238029617,294.15,294.20995486928217,290.2385501782518,205.31062238029617,618.6292698937325,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.742450238418966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277460.0,205.31062238029617,294.15,294.20995486928217,290.237713239463,205.31062238029617,618.4763451872816,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.748535553955023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277490.0,205.31062238029617,294.15,294.20995486928217,290.2368786645716,205.31062238029617,618.3235448703925,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.75461810428786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277520.0,205.31062238029617,294.15,294.20995486928217,290.236046510558,205.31062238029617,618.1708687992624,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.760697889417479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277550.0,205.31062238029617,294.15,294.20995486928217,290.2352168349571,205.31062238029617,618.0183168302544,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.766774912020743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277580.0,205.31062238029617,294.15,294.20995486928217,290.23438969585044,205.31062238029617,617.8658888198979,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.772849172633029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277610.0,205.31062238029617,294.15,294.20995486928217,290.2335651518587,205.31062238029617,617.7135846248882,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.778920672860455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277640.0,205.31062238029617,294.15,294.20995486928217,290.232743262134,205.31062238029617,617.5614041020859,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.784989414309141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277670.0,205.31062238029617,294.15,294.20995486928217,290.23192408635254,205.31062238029617,617.4093471085177,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.79105539751446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277700.0,205.31062238029617,294.15,294.20995486928217,290.23110768470724,205.31062238029617,617.257413501375,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.797118624082533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277730.0,205.31062238029617,294.15,294.20995486928217,290.2302941179007,205.31062238029617,617.1056031380145,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.803179096154853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277760.0,205.31062238029617,294.15,294.20995486928217,290.2294834471379,205.31062238029617,616.9539158759582,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.80923681373142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277790.0,205.31062238029617,294.15,294.20995486928217,290.2286757341196,205.31062238029617,616.802351572892,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.815291778418354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277820.0,205.31062238029617,294.15,294.20995486928217,290.2278710410351,205.31062238029617,616.650910086667,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.821343992357148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277850.0,205.31062238029617,294.15,294.20995486928217,290.2270694305559,205.31062238029617,616.4995912752983,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.827393456083175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277880.0,205.31062238029617,294.15,294.20995486928217,290.22627096582903,205.31062238029617,616.3483949969655,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.833440171202556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277910.0,205.31062238029617,294.15,294.20995486928217,290.2254757104703,205.31062238029617,616.1973211100116,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.83948413932141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277940.0,205.31062238029617,294.15,294.20995486928217,290.22468372855826,205.31062238029617,616.0463694729439,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.845525360975111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10277970.0,205.31062238029617,294.15,294.20995486928217,290.2238950846279,205.31062238029617,615.8955399444329,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.851563837769778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278000.0,205.31062238029617,294.15,294.20995486928217,290.2231098436642,205.31062238029617,615.7448323833127,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.857599571311532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278030.0,205.31062238029617,294.15,294.20995486928217,290.2223280704138,205.31062238029617,615.5942466485807,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.86363256267112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278060.0,205.31062238029617,294.15,294.20995486928217,290.2215498278288,205.31062238029617,615.4437825993969,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.869662812919287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278090.0,205.31062238029617,294.15,294.20995486928217,290.2207751766669,205.31062238029617,615.2934400950844,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.875690323662155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
