time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10278120.0,205.31062238029617,294.15,294.20995486928217,290.2200041755492,205.31062238029617,615.143218995129,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.881715096505843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278150.0,205.31062238029617,294.15,294.20995486928217,290.21923688098786,205.31062238029617,614.9931191591788,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.887737131985723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278180.0,205.31062238029617,294.15,294.20995486928217,290.21847334741375,205.31062238029617,614.8431404470442,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.89375643224329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278210.0,205.31062238029617,294.15,294.20995486928217,290.2177136272044,205.31062238029617,614.6932827186978,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.899772997813917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278240.0,205.31062238029617,294.15,294.20995486928217,290.2169577707124,205.31062238029617,614.5435458342737,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.905786830839098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278270.0,205.31062238029617,294.15,294.20995486928217,290.2162058262941,205.31062238029617,614.3939296540682,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.911797931318832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278300.0,205.31062238029617,294.15,294.20995486928217,290.2154578403378,205.31062238029617,614.2444340385385,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.917806301929984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278330.0,205.31062238029617,294.15,294.20995486928217,290.21471385729313,205.31062238029617,614.0950588483038,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.92381194320793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278360.0,205.31062238029617,294.15,294.20995486928217,290.2139739196992,205.31062238029617,613.9458039441439,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.92981485675879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278390.0,205.31062238029617,294.15,294.20995486928217,290.2132380682135,205.31062238029617,613.796669187,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.935815043653308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278420.0,205.31062238029617,294.15,294.20995486928217,290.2125063416408,205.31062238029617,613.6476544379735,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.941812504962234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278450.0,205.31062238029617,294.15,294.20995486928217,290.21177877696147,205.31062238029617,613.498759558327,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.947807242827059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278480.0,205.31062238029617,294.15,294.20995486928217,290.2110554093599,205.31062238029617,613.349984409483,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.953799257783158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278510.0,205.31062238029617,294.15,294.20995486928217,290.2103362722529,205.31062238029617,613.2013288530244,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.959788550901276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278540.0,205.31062238029617,294.15,294.20995486928217,290.2096213973177,205.31062238029617,613.0527927506942,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.965775124322906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278570.0,205.31062238029617,294.15,294.20995486928217,290.2089108145196,205.31062238029617,612.9043759643948,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.971758979118796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278600.0,205.31062238029617,294.15,294.20995486928217,290.2082045521398,205.31062238029617,612.756078356189,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.97774011582432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278630.0,205.31062238029617,294.15,294.20995486928217,290.20750263680264,205.31062238029617,612.6078997882986,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.98371853658097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278660.0,205.31062238029617,294.15,294.20995486928217,290.20680509350234,205.31062238029617,612.4598401231045,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.989694242459493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278690.0,205.31062238029617,294.15,294.20995486928217,290.20611194562997,205.31062238029617,612.3118992231473,1.3452465257518244e-43,291.4008489824582,288.15,0.0,9.995667234530634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278720.0,205.31062238029617,294.15,294.20995486928217,290.20542321499977,205.31062238029617,612.1640769511259,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.001637514400516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278750.0,205.31062238029617,294.15,294.20995486928217,290.20473892187493,205.31062238029617,612.0163731698982,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.007605083139882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278780.0,205.31062238029617,294.15,294.20995486928217,290.2040590849935,205.31062238029617,611.8687877424807,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.013569942354856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278810.0,205.31062238029617,294.15,294.20995486928217,290.2033837215934,205.31062238029617,611.721320532048,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.019532092580809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278840.0,205.31062238029617,294.15,294.20995486928217,290.20271284743757,205.31062238029617,611.5739714019331,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.025491535959235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278870.0,205.31062238029617,294.15,294.20995486928217,290.20204647683835,205.31062238029617,611.4267402156273,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.031448273025505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278900.0,205.31062238029617,294.15,294.20995486928217,290.20138462268136,205.31062238029617,611.2796268367789,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.037402305385744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278930.0,205.31062238029617,294.15,294.20995486928217,290.2007272964497,205.31062238029617,611.1326311291947,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.043353634646067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278960.0,205.31062238029617,294.15,294.20995486928217,290.20007450824676,205.31062238029617,610.9857529568384,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.049302261877225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10278990.0,205.31062238029617,294.15,294.20995486928217,290.1994262668193,205.31062238029617,610.8389921838311,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.05524818814996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279020.0,205.31062238029617,294.15,294.20995486928217,290.1987825795731,205.31062238029617,610.692348674451,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.061191415070395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279050.0,205.31062238029617,294.15,294.20995486928217,290.19814345262193,205.31062238029617,610.5458222931333,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.067131943173901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279080.0,205.31062238029617,294.15,294.20995486928217,290.19750889076937,205.31062238029617,610.3994129044696,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.073069775137348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279110.0,205.31062238029617,294.15,294.20995486928217,290.19687889755625,205.31062238029617,610.2531203732086,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.079004910960736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279140.0,205.31062238029617,294.15,294.20995486928217,290.19625347527483,205.31062238029617,610.106944564255,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.08493735225018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279170.0,205.31062238029617,294.15,294.20995486928217,290.1956326249892,205.31062238029617,609.9608853426695,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.090867100611804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279200.0,205.31062238029617,294.15,294.20995486928217,290.19501634655535,205.31062238029617,609.814942573669,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.096794156580982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279230.0,205.31062238029617,294.15,294.20995486928217,290.19440463863896,205.31062238029617,609.6691161226264,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.102718522834577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279260.0,205.31062238029617,294.15,294.20995486928217,290.1937974987409,205.31062238029617,609.5234058550701,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.108640198837218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279290.0,205.31062238029617,294.15,294.20995486928217,290.1931949232077,205.31062238029617,609.3778116366839,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.114559187801145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279320.0,205.31062238029617,294.15,294.20995486928217,290.19259690725454,205.31062238029617,609.2323333333067,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.120475489190985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279350.0,205.31062238029617,294.15,294.20995486928217,290.192003444982,205.31062238029617,609.0869708109329,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.126389105148231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279380.0,205.31062238029617,294.15,294.20995486928217,290.191414529394,205.31062238029617,608.9417239357117,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.132300037279002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279410.0,205.31062238029617,294.15,294.20995486928217,290.19083015241495,205.31062238029617,608.7965925739469,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.138208286654045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279440.0,205.31062238029617,294.15,294.20995486928217,290.19025030490616,205.31062238029617,608.6515765920968,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.144113853808735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279470.0,205.31062238029617,294.15,294.20995486928217,290.1896749766828,205.31062238029617,608.5066758567745,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.150016740884563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279500.0,205.31062238029617,294.15,294.20995486928217,290.1891041565294,205.31062238029617,608.3618902347467,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.155916948416904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279530.0,205.31062238029617,294.15,294.20995486928217,290.188537832216,205.31062238029617,608.2172195929347,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.16181447854725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279560.0,205.31062238029617,294.15,294.20995486928217,290.18797599051317,205.31062238029617,608.0726637984131,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.167709331810974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279590.0,205.31062238029617,294.15,294.20995486928217,290.1874186172071,205.31062238029617,607.9282227184109,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.173601509814198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279620.0,205.31062238029617,294.15,294.20995486928217,290.1868656971141,205.31062238029617,607.7838962203098,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.179491013627667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279650.0,205.31062238029617,294.15,294.20995486928217,290.18631721409525,205.31062238029617,607.6396841716453,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.1853778448575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279680.0,205.31062238029617,294.15,294.20995486928217,290.18577315106995,205.31062238029617,607.4955864401059,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.191262004574448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279710.0,205.31062238029617,294.15,294.20995486928217,290.1852334900297,205.31062238029617,607.3516028935329,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.197143493849254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279740.0,205.31062238029617,294.15,294.20995486928217,290.1846982120515,205.31062238029617,607.2077333999209,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.203022314288036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279770.0,205.31062238029617,294.15,294.20995486928217,290.18416729731075,205.31062238029617,607.0639778274166,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.208898466961546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279800.0,205.31062238029617,294.15,294.20995486928217,290.18364072509405,205.31062238029617,606.9203360443192,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.214771952940527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279830.0,205.31062238029617,294.15,294.20995486928217,290.1831184738328,205.31062238029617,606.7768079190804,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.220642773831102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279860.0,205.31062238029617,294.15,294.20995486928217,290.18260052104966,205.31062238029617,606.6333933203039,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.226510930704015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279890.0,205.31062238029617,294.15,294.20995486928217,290.18208684343807,205.31062238029617,606.4900921167448,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.232376425165384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279920.0,205.31062238029617,294.15,294.20995486928217,290.1815774168504,205.31062238029617,606.346904177311,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.238239257750587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279950.0,205.31062238029617,294.15,294.20995486928217,290.18107221630953,205.31062238029617,606.2038293710608,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.244099430601116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10279980.0,205.31062238029617,294.15,294.20995486928217,290.18057121601953,205.31062238029617,606.0608675672047,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.249956944252343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280010.0,205.31062238029617,294.15,294.20995486928217,290.18007438937667,205.31062238029617,605.9180186351039,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.255811800310388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280040.0,205.31062238029617,294.15,294.20995486928217,290.1795817089799,205.31062238029617,605.7752824442708,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.261663999845998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280070.0,205.31062238029617,294.15,294.20995486928217,290.17909314664115,205.31062238029617,605.632658864369,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.267513544465293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280100.0,205.31062238029617,294.15,294.20995486928217,290.1786086733952,205.31062238029617,605.4901477652121,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.273360435239022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280130.0,205.31062238029617,294.15,294.20995486928217,290.1781282595099,205.31062238029617,605.3477490167647,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.279204673237928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280160.0,205.31062238029617,294.15,294.20995486928217,290.17765187449515,205.31062238029617,605.2054624891416,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.28504625953276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280190.0,205.31062238029617,294.15,294.20995486928217,290.1771794871129,205.31062238029617,605.0632880526076,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.290885196265007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280220.0,205.31062238029617,294.15,294.20995486928217,290.1767110653859,205.31062238029617,604.921225577578,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.29672148397005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280250.0,205.31062238029617,294.15,294.20995486928217,290.176246576607,205.31062238029617,604.779274934617,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.302555123718628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280280.0,205.31062238029617,294.15,294.20995486928217,290.1757859873475,205.31062238029617,604.6374359944393,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.30838611765224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280310.0,205.31062238029617,294.15,294.20995486928217,290.1753292634662,205.31062238029617,604.4957086279087,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.314214466306256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280340.0,205.31062238029617,294.15,294.20995486928217,290.1748763701175,205.31062238029617,604.3540927060382,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.320040170751424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280370.0,205.31062238029617,294.15,294.20995486928217,290.1744272717595,205.31062238029617,604.2125880999903,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.325863232593864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280400.0,205.31062238029617,294.15,294.20995486928217,290.17398193216246,205.31062238029617,604.071194681076,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.331683653439695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280430.0,205.31062238029617,294.15,294.20995486928217,290.1735403144401,205.31062238029617,603.9299123207552,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.337501434359664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280460.0,205.31062238029617,294.15,294.20995486928217,290.1731023809612,205.31062238029617,603.7887408906366,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.343316575889146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280490.0,205.31062238029617,294.15,294.20995486928217,290.1726680935033,205.31062238029617,603.6476802624773,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.34912908016963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280520.0,205.31062238029617,294.15,294.20995486928217,290.17223741316155,205.31062238029617,603.5067303081822,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.354938947736494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280550.0,205.31062238029617,294.15,294.20995486928217,290.17181030038057,205.31062238029617,603.365890899805,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.360746180195857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280580.0,205.31062238029617,294.15,294.20995486928217,290.171386714962,205.31062238029617,603.2251619095467,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.366550778618464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280610.0,205.31062238029617,294.15,294.20995486928217,290.17096661607127,205.31062238029617,603.0845432097564,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.37235274514581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280640.0,205.31062238029617,294.15,294.20995486928217,290.1705499622444,205.31062238029617,602.9440346729306,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.378152079777893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280670.0,205.31062238029617,294.15,294.20995486928217,290.170136711395,205.31062238029617,602.8036361717134,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.383948784120834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280700.0,205.31062238029617,294.15,294.20995486928217,290.16972682082036,205.31062238029617,602.6633475788958,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.389742859780753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280730.0,205.31062238029617,294.15,294.20995486928217,290.1693202472085,205.31062238029617,602.5231687674163,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.395534307293024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280760.0,205.31062238029617,294.15,294.20995486928217,290.16891694664406,205.31062238029617,602.38309961036,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.40132312879914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280790.0,205.31062238029617,294.15,294.20995486928217,290.168516874615,205.31062238029617,602.2431399809586,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.407109325369847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280820.0,205.31062238029617,294.15,294.20995486928217,290.1681199860183,205.31062238029617,602.1032897525907,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.412892897540518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280850.0,205.31062238029617,294.15,294.20995486928217,290.16772623516647,205.31062238029617,601.9635487987811,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.418673847452649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280880.0,205.31062238029617,294.15,294.20995486928217,290.1673355757929,205.31062238029617,601.8239169932008,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.424452175106236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280910.0,205.31062238029617,294.15,294.20995486928217,290.1669479610584,205.31062238029617,601.684394209667,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.430227883178148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280940.0,205.31062238029617,294.15,294.20995486928217,290.1665633435565,205.31062238029617,601.5449803221422,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.436000972203757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10280970.0,205.31062238029617,294.15,294.20995486928217,290.16618167531925,205.31062238029617,601.4056752047356,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.441771443253812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281000.0,205.31062238029617,294.15,294.20995486928217,290.1658029078231,205.31062238029617,601.2664787317012,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.44753929793443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281030.0,205.31062238029617,294.15,294.20995486928217,290.16542699199374,205.31062238029617,601.1273907774387,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.453304537316361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281060.0,205.31062238029617,294.15,294.20995486928217,290.1650538782124,205.31062238029617,600.9884112164926,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.45906716247035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281090.0,205.31062238029617,294.15,294.20995486928217,290.1646835163206,205.31062238029617,600.8495399235528,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.46482717446714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281120.0,205.31062238029617,294.15,294.20995486928217,290.16431585562566,205.31062238029617,600.7107767734542,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.470584575448232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281150.0,205.31062238029617,294.15,294.20995486928217,290.163950844906,205.31062238029617,600.5721216411758,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.476339365948991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281180.0,205.31062238029617,294.15,294.20995486928217,290.1635884324163,205.31062238029617,600.4335744018418,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.482091547040172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281210.0,205.31062238029617,294.15,294.20995486928217,290.1632285658924,205.31062238029617,600.2951349307203,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.487841120863262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281240.0,205.31062238029617,294.15,294.20995486928217,290.1628711925566,205.31062238029617,600.156803103224,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.493588087418262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281270.0,205.31062238029617,294.15,294.20995486928217,290.1625162591228,205.31062238029617,600.0185787949092,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.499332448846667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281300.0,205.31062238029617,294.15,294.20995486928217,290.16216371180104,205.31062238029617,599.8804618814763,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.50507420568385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281330.0,205.31062238029617,294.15,294.20995486928217,290.1618134963027,205.31062238029617,599.7424522387694,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.51081335953593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281360.0,205.31062238029617,294.15,294.20995486928217,290.16146555784525,205.31062238029617,599.604549742776,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.51654991200903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281390.0,205.31062238029617,294.15,294.20995486928217,290.1611198411571,205.31062238029617,599.4667542696272,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.522283863638519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281420.0,205.31062238029617,294.15,294.20995486928217,290.1607762904823,205.31062238029617,599.3290656955971,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.528015216030518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281450.0,205.31062238029617,294.15,294.20995486928217,290.1604348495856,205.31062238029617,599.191483897103,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.53374397079115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281480.0,205.31062238029617,294.15,294.20995486928217,290.16009546175667,205.31062238029617,599.054008750705,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.539470127920412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281510.0,205.31062238029617,294.15,294.20995486928217,290.159758069815,205.31062238029617,598.9166401331055,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.54519369009517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281540.0,205.31062238029617,294.15,294.20995486928217,290.15942261611457,205.31062238029617,598.7793779211503,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.550914657315428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281570.0,205.31062238029617,294.15,294.20995486928217,290.15908904254843,205.31062238029617,598.6422219918269,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.556633031722674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281600.0,205.31062238029617,294.15,294.20995486928217,290.1587572905533,205.31062238029617,598.5051722222651,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.562348813852287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281630.0,205.31062238029617,294.15,294.20995486928217,290.15842732171797,205.31062238029617,598.3682284897369,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.568062005310383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281660.0,205.31062238029617,294.15,294.20995486928217,290.1580991185569,205.31062238029617,598.2313906716563,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.573772607703082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281690.0,205.31062238029617,294.15,294.20995486928217,290.15777266478744,205.31062238029617,598.0946586455785,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.579480621030386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281720.0,205.31062238029617,294.15,294.20995486928217,290.15744794518923,205.31062238029617,597.9580322892012,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.58518604796916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281750.0,205.31062238029617,294.15,294.20995486928217,290.15712494553736,205.31062238029617,597.8215114803623,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.590888888519405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281780.0,205.31062238029617,294.15,294.20995486928217,290.1568036525399,205.31062238029617,597.6850960970419,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.596589144822614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281810.0,205.31062238029617,294.15,294.20995486928217,290.156484053779,205.31062238029617,597.5487860173606,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.60228681741416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281840.0,205.31062238029617,294.15,294.20995486928217,290.15616613765474,205.31062238029617,597.4125811195802,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.607981907900164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281870.0,205.31062238029617,294.15,294.20995486928217,290.15584989333274,205.31062238029617,597.2764812821028,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.613674417351373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281900.0,205.31062238029617,294.15,294.20995486928217,290.15553531069446,205.31062238029617,597.140486383472,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.61936434683853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281930.0,205.31062238029617,294.15,294.20995486928217,290.15522238029047,205.31062238029617,597.0045963023707,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.62505169796776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281960.0,205.31062238029617,294.15,294.20995486928217,290.1549110932961,205.31062238029617,596.8688109176228,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.630736471274432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10281990.0,205.31062238029617,294.15,294.20995486928217,290.15460144146994,205.31062238029617,596.7331301081921,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.636418668900042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282020.0,205.31062238029617,294.15,294.20995486928217,290.1542934171145,205.31062238029617,596.597553753182,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.642098291915335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282050.0,205.31062238029617,294.15,294.20995486928217,290.15398701303894,205.31062238029617,596.4620817318362,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.647775340320312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282080.0,205.31062238029617,294.15,294.20995486928217,290.15368222252437,205.31062238029617,596.3267139235377,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.65344981679184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282110.0,205.31062238029617,294.15,294.20995486928217,290.15337903929054,205.31062238029617,596.1914502078089,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.659121721865292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282140.0,205.31062238029617,294.15,294.20995486928217,290.153077457465,205.31062238029617,596.0562904643116,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.664791057146786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282170.0,205.31062238029617,294.15,294.20995486928217,290.1527774715534,205.31062238029617,595.9212345728469,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.670457823171699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282200.0,205.31062238029617,294.15,294.20995486928217,290.152479076412,205.31062238029617,595.7862824133543,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.67612202154615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282230.0,205.31062238029617,294.15,294.20995486928217,290.15218226722146,205.31062238029617,595.6514338659126,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.681783653340881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282260.0,205.31062238029617,294.15,294.20995486928217,290.1518870394619,205.31062238029617,595.5166888107393,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.687442720162018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282290.0,205.31062238029617,294.15,294.20995486928217,290.15159338888975,205.31062238029617,595.3820471281897,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.693099222544932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282320.0,205.31062238029617,294.15,294.20995486928217,290.1513013115159,205.31062238029617,595.2475086987582,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.698753162631116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282350.0,205.31062238029617,294.15,294.20995486928217,290.15101080358437,205.31062238029617,595.113073403077,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.704404540955943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282380.0,205.31062238029617,294.15,294.20995486928217,290.15072186155334,205.31062238029617,594.9787411219163,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.71005335859016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282410.0,205.31062238029617,294.15,294.20995486928217,290.15043448207587,205.31062238029617,594.8445117361841,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.715699617139888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282440.0,205.31062238029617,294.15,294.20995486928217,290.15014866198294,205.31062238029617,594.7103851269263,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.7213433171405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282470.0,205.31062238029617,294.15,294.20995486928217,290.1498643982666,205.31062238029617,594.576361175326,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.726984461268861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282500.0,205.31062238029617,294.15,294.20995486928217,290.149581688064,205.31062238029617,594.442439762704,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.7326230489896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282530.0,205.31062238029617,294.15,294.20995486928217,290.1493005286432,205.31062238029617,594.3086207705179,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.738259082444209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282560.0,205.31062238029617,294.15,294.20995486928217,290.14902091738844,205.31062238029617,594.1749040803627,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.743892562703435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282590.0,205.31062238029617,294.15,294.20995486928217,290.1487428517872,205.31062238029617,594.0412895739703,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.749523491373395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282620.0,205.31062238029617,294.15,294.20995486928217,290.1484663294175,205.31062238029617,593.9077771332089,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.755151868989469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282650.0,205.31062238029617,294.15,294.20995486928217,290.14819134793584,205.31062238029617,593.7743666400837,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.760777696622396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282680.0,205.31062238029617,294.15,294.20995486928217,290.14791790506604,205.31062238029617,593.6410579767362,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.766400976413676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282710.0,205.31062238029617,294.15,294.20995486928217,290.1476459985883,205.31062238029617,593.5078510254441,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.772021708363305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282740.0,205.31062238029617,294.15,294.20995486928217,290.14737562632905,205.31062238029617,593.3747456686211,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.777639894612777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282770.0,205.31062238029617,294.15,294.20995486928217,290.14710678615114,205.31062238029617,593.2417417888171,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.78325553623284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282800.0,205.31062238029617,294.15,294.20995486928217,290.1468394759448,205.31062238029617,593.1088392687176,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.788868633758865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282830.0,205.31062238029617,294.15,294.20995486928217,290.1465736936184,205.31062238029617,592.9760379911436,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.794479188796974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282860.0,205.31062238029617,294.15,294.20995486928217,290.1463094370907,205.31062238029617,592.8433378390517,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.800087202953286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282890.0,205.31062238029617,294.15,294.20995486928217,290.1460467042821,205.31062238029617,592.7107386955341,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.805692677298547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282920.0,205.31062238029617,294.15,294.20995486928217,290.1457854931077,205.31062238029617,592.5782404438179,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.811295612368133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282950.0,205.31062238029617,294.15,294.20995486928217,290.14552580146943,205.31062238029617,592.4458429672649,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.816896009768161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10282980.0,205.31062238029617,294.15,294.20995486928217,290.1452676272493,205.31062238029617,592.313546149372,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.822493870569378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283010.0,205.31062238029617,294.15,294.20995486928217,290.1450109683028,205.31062238029617,592.181349873771,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.828089196377906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283040.0,205.31062238029617,294.15,294.20995486928217,290.14475582245234,205.31062238029617,592.0492540242279,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.833681987729118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283070.0,205.31062238029617,294.15,294.20995486928217,290.144502187481,205.31062238029617,591.9172584846434,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.839272246764505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283100.0,205.31062238029617,294.15,294.20995486928217,290.1442500611269,205.31062238029617,591.785363139052,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.844859973484068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283130.0,205.31062238029617,294.15,294.20995486928217,290.14399944107714,205.31062238029617,591.6535678716226,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.850445170029303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283160.0,205.31062238029617,294.15,294.20995486928217,290.1437503249625,205.31062238029617,591.5218725666581,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.856027837470952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283190.0,205.31062238029617,294.15,294.20995486928217,290.1435027103523,205.31062238029617,591.3902771085945,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.861607976344391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283220.0,205.31062238029617,294.15,294.20995486928217,290.143256594749,205.31062238029617,591.2587813820023,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.867185588255742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283250.0,205.31062238029617,294.15,294.20995486928217,290.1430119755832,205.31062238029617,591.1273852715849,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.87276067481112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283280.0,205.31062238029617,294.15,294.20995486928217,290.14276885020917,205.31062238029617,590.9960886621789,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.878333236010528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283310.0,205.31062238029617,294.15,294.20995486928217,290.1425272159,205.31062238029617,590.8648914387544,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.883903274530834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283340.0,205.31062238029617,294.15,294.20995486928217,290.14228706984295,205.31062238029617,590.7337934864141,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.889470790372034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283370.0,205.31062238029617,294.15,294.20995486928217,290.14204840913555,205.31062238029617,590.602794690394,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.895035785675626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283400.0,205.31062238029617,294.15,294.20995486928217,290.1418112307808,205.31062238029617,590.4718949360625,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.900598260441605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283430.0,205.31062238029617,294.15,294.20995486928217,290.141575531665,205.31062238029617,590.3410941089205,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.906158217346842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283460.0,205.31062238029617,294.15,294.20995486928217,290.1413413086094,205.31062238029617,590.210392094601,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.91171565585596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283490.0,205.31062238029617,294.15,294.20995486928217,290.1411085583095,205.31062238029617,590.0797887788699,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.91727057864583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283520.0,205.31062238029617,294.15,294.20995486928217,290.14087727735034,205.31062238029617,589.9492840476247,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.922822986251822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283550.0,205.31062238029617,294.15,294.20995486928217,290.14064746220294,205.31062238029617,589.8188777868949,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.928372879744682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283580.0,205.31062238029617,294.15,294.20995486928217,290.14041910922026,205.31062238029617,589.6885698828416,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.933920260730533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283610.0,205.31062238029617,294.15,294.20995486928217,290.14019221463394,205.31062238029617,589.5583602217579,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.93946513028012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283640.0,205.31062238029617,294.15,294.20995486928217,290.1399667745504,205.31062238029617,589.4282486900679,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.945007488928814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283670.0,205.31062238029617,294.15,294.20995486928217,290.13974278494743,205.31062238029617,589.2982351743274,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.950547338818113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283700.0,205.31062238029617,294.15,294.20995486928217,290.13952024167094,205.31062238029617,589.1683195612229,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.956084679948015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283730.0,205.31062238029617,294.15,294.20995486928217,290.1392991404313,205.31062238029617,589.0385017375725,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.961619514995384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283760.0,205.31062238029617,294.15,294.20995486928217,290.1390794768003,205.31062238029617,588.9087815903246,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.967151843960224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283790.0,205.31062238029617,294.15,294.20995486928217,290.1388612462075,205.31062238029617,588.7791590065584,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.972681668448654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283820.0,205.31062238029617,294.15,294.20995486928217,290.1386444439374,205.31062238029617,588.649633873484,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.978208989531419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283850.0,205.31062238029617,294.15,294.20995486928217,290.13842906512605,205.31062238029617,588.5202060784417,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.983733808279267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283880.0,205.31062238029617,294.15,294.20995486928217,290.13821510475793,205.31062238029617,588.3908755089017,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.989256126298317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283910.0,205.31062238029617,294.15,294.20995486928217,290.13800255766307,205.31062238029617,588.2616420524645,1.3452465257518244e-43,291.4008489824582,288.15,0.0,10.994775944659315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283940.0,205.31062238029617,294.15,294.20995486928217,290.13779141851364,205.31062238029617,588.1325055968609,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.000293263897637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10283970.0,205.31062238029617,294.15,294.20995486928217,290.1375816818214,205.31062238029617,588.0034660299513,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.005808085619401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284000.0,205.31062238029617,294.15,294.20995486928217,290.13737334193456,205.31062238029617,587.8745232397252,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.011320411430729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284030.0,205.31062238029617,294.15,294.20995486928217,290.1371663930347,205.31062238029617,587.7456771143026,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.016830241866991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284060.0,205.31062238029617,294.15,294.20995486928217,290.13696082913424,205.31062238029617,587.6169275419317,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.022337578534309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284090.0,205.31062238029617,294.15,294.20995486928217,290.13675664407356,205.31062238029617,587.4882744109909,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.027842422503431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284120.0,205.31062238029617,294.15,294.20995486928217,290.136553831518,205.31062238029617,587.3597176099871,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.033344774309727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284150.0,205.31062238029617,294.15,294.20995486928217,290.13635238495544,205.31062238029617,587.2312570275561,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.038844636094693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284180.0,205.31062238029617,294.15,294.20995486928217,290.13615229769357,205.31062238029617,587.1028925524627,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.0443420083937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284210.0,205.31062238029617,294.15,294.20995486928217,290.13595356285714,205.31062238029617,586.9746240736,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.049836892277497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284240.0,205.31062238029617,294.15,294.20995486928217,290.13575617338546,205.31062238029617,586.8464514799899,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.055329289887576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284270.0,205.31062238029617,294.15,294.20995486928217,290.1355601220299,205.31062238029617,586.7183746607823,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.060819201223937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284300.0,205.31062238029617,294.15,294.20995486928217,290.1353654013515,205.31062238029617,586.5903935052553,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.066306627892702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284330.0,205.31062238029617,294.15,294.20995486928217,290.1351720037183,205.31062238029617,586.4625079028151,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.071791571499988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
