time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10284360.0,205.31062238029617,294.15,294.20995486928217,290.1349799213032,205.31062238029617,586.3347177429956,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.077274032581169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284390.0,205.31062238029617,294.15,294.20995486928217,290.13478914608163,205.31062238029617,586.2070229154588,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.082754012206992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284420.0,205.31062238029617,294.15,294.20995486928217,290.1345996698292,205.31062238029617,586.0794233099936,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.08823151198358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284450.0,205.31062238029617,294.15,294.20995486928217,290.1344114841194,205.31062238029617,585.9519188165169,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.093706532981674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284480.0,205.31062238029617,294.15,294.20995486928217,290.13422458032204,205.31062238029617,585.8245093250725,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.099179076807397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284510.0,205.31062238029617,294.15,294.20995486928217,290.13403894960027,205.31062238029617,585.6971947258317,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.104649143460751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284540.0,205.31062238029617,294.15,294.20995486928217,290.1338545829093,205.31062238029617,585.5699749090923,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.110116735083224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284570.0,205.31062238029617,294.15,294.20995486928217,290.1336714709943,205.31062238029617,585.4428497652793,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.115581852210195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284600.0,205.31062238029617,294.15,294.20995486928217,290.1334896043882,205.31062238029617,585.3158191849442,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.121044496983155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284630.0,205.31062238029617,294.15,294.20995486928217,290.13330897341046,205.31062238029617,585.188883058765,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.1265046694021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284660.0,205.31062238029617,294.15,294.20995486928217,290.13312956816475,205.31062238029617,585.0620412775462,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.131962371073158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284690.0,205.31062238029617,294.15,294.20995486928217,290.1329513785377,205.31062238029617,584.9352937322185,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.137417603602442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284720.0,205.31062238029617,294.15,294.20995486928217,290.13277439419727,205.31062238029617,584.8086403138385,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.14287036752533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284750.0,205.31062238029617,294.15,294.20995486928217,290.13259860459107,205.31062238029617,584.6820809135891,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.148320663912564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284780.0,205.31062238029617,294.15,294.20995486928217,290.1324239989452,205.31062238029617,584.5556154227787,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.153768494370269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284810.0,205.31062238029617,294.15,294.20995486928217,290.13225056626277,205.31062238029617,584.4292437328417,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.159213860504561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284840.0,205.31062238029617,294.15,294.20995486928217,290.13207829532274,205.31062238029617,584.3029657353376,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.164656762315444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284870.0,205.31062238029617,294.15,294.20995486928217,290.13190717467876,205.31062238029617,584.1767813219514,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.170097201409034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284900.0,205.31062238029617,294.15,294.20995486928217,290.13173719265814,205.31062238029617,584.0506903844934,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.175535179391451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284930.0,205.31062238029617,294.15,294.20995486928217,290.1315683373608,205.31062238029617,583.924692814899,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.180970696798072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284960.0,205.31062238029617,294.15,294.20995486928217,290.1314005966587,205.31062238029617,583.7987885052285,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.186403755235014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10284990.0,205.31062238029617,294.15,294.20995486928217,290.13123395819474,205.31062238029617,583.6729773476669,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.191834355773025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285020.0,205.31062238029617,294.15,294.20995486928217,290.13106840938235,205.31062238029617,583.547259234524,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.197262498947477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285050.0,205.31062238029617,294.15,294.20995486928217,290.13090393740487,205.31062238029617,583.4216340582338,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.202688186899865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285080.0,205.31062238029617,294.15,294.20995486928217,290.1307405292152,205.31062238029617,583.296101711355,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.208111420165562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285110.0,205.31062238029617,294.15,294.20995486928217,290.1305781715354,205.31062238029617,583.1706620865705,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.213532199815312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285140.0,205.31062238029617,294.15,294.20995486928217,290.1304168508564,205.31062238029617,583.0453150766867,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.218950527455238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285170.0,205.31062238029617,294.15,294.20995486928217,290.13025655343824,205.31062238029617,582.9200605746348,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.224366404156086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285200.0,205.31062238029617,294.15,294.20995486928217,290.13009726530987,205.31062238029617,582.7948984734691,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.229779830453229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285230.0,205.31062238029617,294.15,294.20995486928217,290.12993897245474,205.31062238029617,582.6698286663678,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.235190808488161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285260.0,205.31062238029617,294.15,294.20995486928217,290.12978166064744,205.31062238029617,582.5448510466325,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.24059933826088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285290.0,205.31062238029617,294.15,294.20995486928217,290.12962531574954,205.31062238029617,582.4199655076884,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.246005421912882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285320.0,205.31062238029617,294.15,294.20995486928217,290.1294699236393,205.31062238029617,582.2951719430833,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.251409059979538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285350.0,205.31062238029617,294.15,294.20995486928217,290.12931547023095,205.31062238029617,582.1704702464891,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.256810254066968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285380.0,205.31062238029617,294.15,294.20995486928217,290.1291619414923,205.31062238029617,582.0458603116996,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.262209004710549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285410.0,205.31062238029617,294.15,294.20995486928217,290.1290093234623,205.31062238029617,581.9213420326319,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.26760531405177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285440.0,205.31062238029617,294.15,294.20995486928217,290.12885760226567,205.31062238029617,581.7969153033255,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.272999182090631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285470.0,205.31062238029617,294.15,294.20995486928217,290.128706764128,205.31062238029617,581.6725800179426,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.278390610433256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285500.0,205.31062238029617,294.15,294.20995486928217,290.1285567953888,205.31062238029617,581.5483360707677,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.283779600150387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285530.0,205.31062238029617,294.15,294.20995486928217,290.1284076825139,205.31062238029617,581.4241833562077,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.289166152848148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285560.0,205.31062238029617,294.15,294.20995486928217,290.12825941210673,205.31062238029617,581.300121768791,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.29455026906191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285590.0,205.31062238029617,294.15,294.20995486928217,290.128111970919,205.31062238029617,581.1761512031686,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.299931950397792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285620.0,205.31062238029617,294.15,294.20995486928217,290.12796534586016,205.31062238029617,581.0522715541128,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.305311197926542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285650.0,205.31062238029617,294.15,294.20995486928217,290.12781952400627,205.31062238029617,580.9284827165179,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.310688012183535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285680.0,205.31062238029617,294.15,294.20995486928217,290.1276744926081,205.31062238029617,580.8047845853994,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.316062395310263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285710.0,205.31062238029617,294.15,294.20995486928217,290.1275302390986,205.31062238029617,580.6811770558943,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.321434347306726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285740.0,205.31062238029617,294.15,294.20995486928217,290.12738675109927,205.31062238029617,580.557660023261,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.326803870314414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285770.0,205.31062238029617,294.15,294.20995486928217,290.12724401642663,205.31062238029617,580.4342333828787,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.332170964868705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285800.0,205.31062238029617,294.15,294.20995486928217,290.12710202309734,205.31062238029617,580.3108970302478,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.337535632040346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285830.0,205.31062238029617,294.15,294.20995486928217,290.1269607593613,205.31062238029617,580.1876508609895,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.342897873435453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285860.0,205.31062238029617,294.15,294.20995486928217,290.1268202136222,205.31062238029617,580.0644947708453,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.348257690124774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285890.0,205.31062238029617,294.15,294.20995486928217,290.12668017970964,205.31062238029617,579.9414034882063,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.353615761497059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285920.0,205.31062238029617,294.15,294.20995486928217,290.126540819006,205.31062238029617,579.8183985358282,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.35897150667225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285950.0,205.31062238029617,294.15,294.20995486928217,290.1264020666803,205.31062238029617,579.6954726389251,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.364325119990864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10285980.0,205.31062238029617,294.15,294.20995486928217,290.12626396941687,205.31062238029617,579.5726329024898,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.369676408718504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286010.0,205.31062238029617,294.15,294.20995486928217,290.1261265356532,205.31062238029617,579.4498816265966,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.375025310216492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286040.0,205.31062238029617,294.15,294.20995486928217,290.1259897611605,205.31062238029617,579.3272195091416,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.38037180253452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286070.0,205.31062238029617,294.15,294.20995486928217,290.1258536376278,205.31062238029617,579.2046467138359,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.38571588085423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286100.0,205.31062238029617,294.15,294.20995486928217,290.1257181555395,205.31062238029617,579.082163226339,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.391057543034128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286130.0,205.31062238029617,294.15,294.20995486928217,290.1255833051404,205.31062238029617,578.9597689730177,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.396396790144959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286160.0,205.31062238029617,294.15,294.20995486928217,290.1254490767592,205.31062238029617,578.8374638605459,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.401733622722098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286190.0,205.31062238029617,294.15,294.20995486928217,290.1253154609165,205.31062238029617,578.71524778911,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.407068041300919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286220.0,205.31062238029617,294.15,294.20995486928217,290.12518244836133,205.31062238029617,578.5931206568135,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.412400048022914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286250.0,205.31062238029617,294.15,294.20995486928217,290.1250500300819,205.31062238029617,578.4710823611439,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.417729643423456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286280.0,205.31062238029617,294.15,294.20995486928217,290.1249181973094,205.31062238029617,578.3491327994627,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.423056828573294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286310.0,205.31062238029617,294.15,294.20995486928217,290.1247869415178,205.31062238029617,578.2272718691686,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.428381604543171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286340.0,205.31062238029617,294.15,294.20995486928217,290.1246562544234,205.31062238029617,578.1054994677522,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.433703972939211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286370.0,205.31062238029617,294.15,294.20995486928217,290.1245261279833,205.31062238029617,577.9838154928129,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.439023934296785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286400.0,205.31062238029617,294.15,294.20995486928217,290.12439655439397,205.31062238029617,577.8622198420663,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.444341490222012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286430.0,205.31062238029617,294.15,294.20995486928217,290.1242675260895,205.31062238029617,577.7407124133447,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.449656641250266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286460.0,205.31062238029617,294.15,294.20995486928217,290.12413903574003,205.31062238029617,577.6192931045985,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.454969389523043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286490.0,205.31062238029617,294.15,294.20995486928217,290.1240110762493,205.31062238029617,577.4979618138957,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.46027973504034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286520.0,205.31062238029617,294.15,294.20995486928217,290.1238836407525,205.31062238029617,577.3767184394229,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.465587679408277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286550.0,205.31062238029617,294.15,294.20995486928217,290.1237567226157,205.31062238029617,577.2555628794839,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.470893223697603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286580.0,205.31062238029617,294.15,294.20995486928217,290.1236303154314,205.31062238029617,577.1344950325002,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.476196369514435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286610.0,205.31062238029617,294.15,294.20995486928217,290.12350441301777,205.31062238029617,577.013514797011,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.481497116858776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286640.0,205.31062238029617,294.15,294.20995486928217,290.1233790094158,205.31062238029617,576.8926220716726,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.486795467872117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286670.0,205.31062238029617,294.15,294.20995486928217,290.1232540988861,205.31062238029617,576.7718167552586,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.492091423625205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286700.0,205.31062238029617,294.15,294.20995486928217,290.12312967590725,205.31062238029617,576.6510987466598,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.497384984653413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286730.0,205.31062238029617,294.15,294.20995486928217,290.1230057351732,205.31062238029617,576.5304679448841,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.502676152562863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286760.0,205.31062238029617,294.15,294.20995486928217,290.12288227159047,205.31062238029617,576.4099242490556,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.5079649284243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286790.0,205.31062238029617,294.15,294.20995486928217,290.12275928027555,205.31062238029617,576.2894675584158,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.513251312773098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286820.0,205.31062238029617,294.15,294.20995486928217,290.1226367565522,205.31062238029617,576.1690977723225,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.518535307215377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286850.0,205.31062238029617,294.15,294.20995486928217,290.12251469594884,205.31062238029617,576.0488147902497,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.523816913357257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286880.0,205.31062238029617,294.15,294.20995486928217,290.1223930941958,205.31062238029617,575.9286185117878,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.529096131198736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286910.0,205.31062238029617,294.15,294.20995486928217,290.1222719472223,205.31062238029617,575.8085088366438,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.53437296288131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286940.0,205.31062238029617,294.15,294.20995486928217,290.1221512511543,205.31062238029617,575.6884856646399,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.539647408404978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10286970.0,205.31062238029617,294.15,294.20995486928217,290.12203100231125,205.31062238029617,575.5685488957147,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.544919470446606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287000.0,205.31062238029617,294.15,294.20995486928217,290.1219111972032,205.31062238029617,575.4486984299226,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.550189148470821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287030.0,205.31062238029617,294.15,294.20995486928217,290.12179183252863,205.31062238029617,575.3289341674332,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.55545644515449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287060.0,205.31062238029617,294.15,294.20995486928217,290.12167290517124,205.31062238029617,575.2092560085321,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.56072135996224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287090.0,205.31062238029617,294.15,294.20995486928217,290.1215544121971,205.31062238029617,575.0896638536198,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.565983895570938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287120.0,205.31062238029617,294.15,294.20995486928217,290.1214363508517,205.31062238029617,574.9701576032123,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.571244051980582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287150.0,205.31062238029617,294.15,294.20995486928217,290.12131871855814,205.31062238029617,574.8507371579404,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.576501830797293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287180.0,205.31062238029617,294.15,294.20995486928217,290.1212015129143,205.31062238029617,574.7314024185503,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.581757233091817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287210.0,205.31062238029617,294.15,294.20995486928217,290.1210847316893,205.31062238029617,574.6121532859024,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.587010259934903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287240.0,205.31062238029617,294.15,294.20995486928217,290.120968372821,205.31062238029617,574.4929896609722,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.592260912397297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287270.0,205.31062238029617,294.15,294.20995486928217,290.1208524344135,205.31062238029617,574.3739114448496,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.597509191549742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287300.0,205.31062238029617,294.15,294.20995486928217,290.12073691473466,205.31062238029617,574.254918538739,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.602755098462989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287330.0,205.31062238029617,294.15,294.20995486928217,290.1206218122131,205.31062238029617,574.1360108439592,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.607998634743156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287360.0,205.31062238029617,294.15,294.20995486928217,290.1205071254359,205.31062238029617,574.0171882619426,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.613239800925617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287390.0,205.31062238029617,294.15,294.20995486928217,290.12039285314586,205.31062238029617,573.8984506942364,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.618478598081118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287420.0,205.31062238029617,294.15,294.20995486928217,290.1202789942392,205.31062238029617,573.779798042501,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.623715027815779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287450.0,205.31062238029617,294.15,294.20995486928217,290.12016554776267,205.31062238029617,573.661230208511,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.628949090664975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287480.0,205.31062238029617,294.15,294.20995486928217,290.12005251291134,205.31062238029617,573.5427470941544,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.634180788234822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287510.0,205.31062238029617,294.15,294.20995486928217,290.1199398890262,205.31062238029617,573.4243486014327,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.639410121596072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287540.0,205.31062238029617,294.15,294.20995486928217,290.1198276755917,205.31062238029617,573.306034632461,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.644637091284093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287570.0,205.31062238029617,294.15,294.20995486928217,290.1197158722331,205.31062238029617,573.187805089467,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.649861698905008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287600.0,205.31062238029617,294.15,294.20995486928217,290.1196044787146,205.31062238029617,573.0696598747925,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.655083945529565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287630.0,205.31062238029617,294.15,294.20995486928217,290.1194934949369,205.31062238029617,572.9515988908912,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.660303832228507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287660.0,205.31062238029617,294.15,294.20995486928217,290.1193829209346,205.31062238029617,572.8336220403306,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.665521360072583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287690.0,205.31062238029617,294.15,294.20995486928217,290.1192727568746,205.31062238029617,572.71572922579,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.67073653013254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287720.0,205.31062238029617,294.15,294.20995486928217,290.1191630030535,205.31062238029617,572.597920350062,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.675949343479123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287750.0,205.31062238029617,294.15,294.20995486928217,290.1190536598955,205.31062238029617,572.4801953160514,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.681159801718453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287780.0,205.31062238029617,294.15,294.20995486928217,290.1189447279506,205.31062238029617,572.362554026775,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.68636790485053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287810.0,205.31062238029617,294.15,294.20995486928217,290.1188362078923,205.31062238029617,572.244996385362,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.691573655016846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287840.0,205.31062238029617,294.15,294.20995486928217,290.11872810051574,205.31062238029617,572.1275222950541,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.696777052752775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287870.0,205.31062238029617,294.15,294.20995486928217,290.1186204067356,205.31062238029617,572.0101316592041,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.701978099664439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287900.0,205.31062238029617,294.15,294.20995486928217,290.1185131275846,205.31062238029617,571.8928243812774,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.707176796287209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287930.0,205.31062238029617,294.15,294.20995486928217,290.1184062642111,205.31062238029617,571.7756003648504,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.712373143691833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287960.0,205.31062238029617,294.15,294.20995486928217,290.1182998178777,205.31062238029617,571.6584595136114,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.717567143484429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10287990.0,205.31062238029617,294.15,294.20995486928217,290.1181937899594,205.31062238029617,571.5414017313601,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.722758796735745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288020.0,205.31062238029617,294.15,294.20995486928217,290.11808818194186,205.31062238029617,571.4244269220076,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.727948103981154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288050.0,205.31062238029617,294.15,294.20995486928217,290.11798299541965,205.31062238029617,571.3075349895755,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.733135066826778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288080.0,205.31062238029617,294.15,294.20995486928217,290.1178782320949,205.31062238029617,571.1907258381972,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.738319685807987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288110.0,205.31062238029617,294.15,294.20995486928217,290.1177738937754,205.31062238029617,571.0739993721166,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.743501963066276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288140.0,205.31062238029617,294.15,294.20995486928217,290.1176699823735,205.31062238029617,570.9573554956885,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.748681898601646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288170.0,205.31062238029617,294.15,294.20995486928217,290.11756649990434,205.31062238029617,570.8407941133783,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.753859494020215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288200.0,205.31062238029617,294.15,294.20995486928217,290.1174634484845,205.31062238029617,570.7243151297617,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.75903475039273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288230.0,205.31062238029617,294.15,294.20995486928217,290.1173608303307,205.31062238029617,570.6079184495251,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.764207668789938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288260.0,205.31062238029617,294.15,294.20995486928217,290.1172586477586,205.31062238029617,570.491603977465,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.769378250282587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288290.0,205.31062238029617,294.15,294.20995486928217,290.11715690318135,205.31062238029617,570.3753716184882,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.774546495941422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288320.0,205.31062238029617,294.15,294.20995486928217,290.1170555991085,205.31062238029617,570.259221277611,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.77971240683719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288350.0,205.31062238029617,294.15,294.20995486928217,290.1169547381448,205.31062238029617,570.1431528599603,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.784875984040637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288380.0,205.31062238029617,294.15,294.20995486928217,290.1168543229892,205.31062238029617,570.0271662707721,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.790037228622511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288410.0,205.31062238029617,294.15,294.20995486928217,290.1167543564337,205.31062238029617,569.9112614153925,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.795196141653557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288440.0,205.31062238029617,294.15,294.20995486928217,290.11665484136245,205.31062238029617,569.7954381992765,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.800352724739897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288470.0,205.31062238029617,294.15,294.20995486928217,290.1165557807508,205.31062238029617,569.6796965279891,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.805506978416904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288500.0,205.31062238029617,294.15,294.20995486928217,290.1164574502825,205.31062238029617,569.5641592289925,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.810658903755323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288530.0,205.31062238029617,294.15,294.20995486928217,290.1163611672213,205.31062238029617,569.4494206194228,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.815808502361275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288560.0,205.31062238029617,294.15,294.20995486928217,290.11626786249707,205.31062238029617,569.3359102337729,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.82095577423476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288590.0,205.31062238029617,294.15,294.20995486928217,290.1161776922217,205.31062238029617,569.2237155550766,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.826100722052644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288620.0,205.31062238029617,294.15,294.20995486928217,290.11609067686203,205.31062238029617,569.1128647074383,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.831243345279555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288650.0,205.31062238029617,294.15,294.20995486928217,290.11600679212785,205.31062238029617,569.0033660222246,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.836383646056985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288680.0,205.31062238029617,294.15,294.20995486928217,290.1159259994814,205.31062238029617,568.8952212318853,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.841521625455682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288710.0,205.31062238029617,294.15,294.20995486928217,290.1158482563492,205.31062238029617,568.7884298695923,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.846657284011018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288740.0,205.31062238029617,294.15,294.20995486928217,290.11577351953304,205.31062238029617,568.6829907363493,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.85179062279374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288770.0,205.31062238029617,294.15,294.20995486928217,290.11570174633994,205.31062238029617,568.5789023902171,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.856921643409967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288800.0,205.31062238029617,294.15,294.20995486928217,290.1156328972827,205.31062238029617,568.4761633969883,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.862050346930449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288830.0,205.31062238029617,294.15,294.20995486928217,290.1155681187707,205.31062238029617,568.3753816788658,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.867175685629586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288860.0,205.31062238029617,294.15,294.20995486928217,290.1155054807993,205.31062238029617,568.2757258145792,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.872299086812664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288890.0,205.31062238029617,294.15,294.20995486928217,290.11544486928847,205.31062238029617,568.1772166781325,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.877420514074295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288920.0,205.31062238029617,294.15,294.20995486928217,290.11538625084114,205.31062238029617,568.0799274046798,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.882539839460255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288950.0,205.31062238029617,294.15,294.20995486928217,290.11532958828747,205.31062238029617,567.9839391395722,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.887656923238108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10288980.0,205.31062238029617,294.15,294.20995486928217,290.11527472583384,205.31062238029617,567.8892728613334,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.892771726325599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289010.0,205.31062238029617,294.15,294.20995486928217,290.1152214848144,205.31062238029617,567.7959381474473,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.897884232126154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289040.0,205.31062238029617,294.15,294.20995486928217,290.11516967447227,205.31062238029617,567.7039374799679,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.902994433679924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289070.0,205.31062238029617,294.15,294.20995486928217,290.1151191018433,205.31062238029617,567.6132710096534,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.908102329380785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289100.0,205.31062238029617,294.15,294.20995486928217,290.11506957473495,205.31062238029617,567.5239378541181,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.91320791922874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289130.0,205.31062238029617,294.15,294.20995486928217,290.1150209032041,205.31062238029617,567.4359367389096,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.918311204294533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289160.0,205.31062238029617,294.15,294.20995486928217,290.1149729001701,205.31062238029617,567.3492662297068,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.92341218511354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289190.0,205.31062238029617,294.15,294.20995486928217,290.11492538172473,205.31062238029617,567.2639248300978,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.928510862221131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289220.0,205.31062238029617,294.15,294.20995486928217,290.11487816730283,205.31062238029617,567.1799110197297,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.933607237758801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289250.0,205.31062238029617,294.15,294.20995486928217,290.11483107979416,205.31062238029617,567.0972232697688,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.938701311726552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289280.0,205.31062238029617,294.15,294.20995486928217,290.11478394562533,205.31062238029617,567.0158600490456,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.943793085730501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289310.0,205.31062238029617,294.15,294.20995486928217,290.114736594825,205.31062238029617,566.9358198265212,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.948882560841396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289340.0,205.31062238029617,294.15,294.20995486928217,290.1146888610777,205.31062238029617,566.8571010722704,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.953969738129983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289370.0,205.31062238029617,294.15,294.20995486928217,290.11464058176875,205.31062238029617,566.7797022578756,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.959054618131637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289400.0,205.31062238029617,294.15,294.20995486928217,290.1145916015735,205.31062238029617,566.7036218917798,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.964137202452475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289430.0,205.31062238029617,294.15,294.20995486928217,290.1145417721292,205.31062238029617,566.628858517013,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.969217492163247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289460.0,205.31062238029617,294.15,294.20995486928217,290.1144909333802,205.31062238029617,566.5554105272992,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.974295488334697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289490.0,205.31062238029617,294.15,294.20995486928217,290.1144389363489,205.31062238029617,566.4832763873407,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.9793711915022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289520.0,205.31062238029617,294.15,294.20995486928217,290.114385636863,205.31062238029617,566.4124545727744,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.984444603807248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289550.0,205.31062238029617,294.15,294.20995486928217,290.11433089491214,205.31062238029617,566.3429435640554,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.989515725249841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289580.0,205.31062238029617,294.15,294.20995486928217,290.11427457443403,205.31062238029617,566.2747418444145,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.994584557436102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289610.0,205.31062238029617,294.15,294.20995486928217,290.1142165432406,205.31062238029617,566.2078478991772,1.3452465257518244e-43,291.4008489824582,288.15,0.0,11.999651100901401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289640.0,205.31062238029617,294.15,294.20995486928217,290.11415667298945,205.31062238029617,566.1422602155335,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.004715357787232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289670.0,205.31062238029617,294.15,294.20995486928217,290.11409483916725,205.31062238029617,566.0779772824618,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.009777328093595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289700.0,205.31062238029617,294.15,294.20995486928217,290.1140309210758,205.31062238029617,566.014997590701,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.014837013961982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289730.0,205.31062238029617,294.15,294.20995486928217,290.1139648018169,205.31062238029617,565.9533196327393,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.019894415392397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289760.0,205.31062238029617,294.15,294.20995486928217,290.1138963682744,205.31062238029617,565.8929419028109,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.024949533455583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289790.0,205.31062238029617,294.15,294.20995486928217,290.1138255110948,205.31062238029617,565.8338628968917,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.030002370293035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289820.0,205.31062238029617,294.15,294.20995486928217,290.1137521246646,205.31062238029617,565.7760811126976,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.035052925904752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289850.0,205.31062238029617,294.15,294.20995486928217,290.11367610708623,205.31062238029617,565.7195950496827,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.040101201896855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289880.0,205.31062238029617,294.15,294.20995486928217,290.11359736015186,205.31062238029617,565.6644032090363,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.04514719934009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289910.0,205.31062238029617,294.15,294.20995486928217,290.1135157893151,205.31062238029617,565.6105040936819,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.050190919305203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289940.0,205.31062238029617,294.15,294.20995486928217,290.1134313327694,205.31062238029617,565.5579093321653,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.055232362327569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10289970.0,205.31062238029617,294.15,294.20995486928217,290.1133440105432,205.31062238029617,565.5066660321341,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.060271530013306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290000.0,205.31062238029617,294.15,294.20995486928217,290.113253819275,205.31062238029617,565.4568099168455,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.065308423433162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290030.0,205.31062238029617,294.15,294.20995486928217,290.1131606937012,205.31062238029617,565.4083478398805,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.070343043122511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290060.0,205.31062238029617,294.15,294.20995486928217,290.11306455915104,205.31062238029617,565.3612810091871,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.075375390687471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290090.0,205.31062238029617,294.15,294.20995486928217,290.11296534015156,205.31062238029617,565.3156087513553,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.08040546719879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290120.0,205.31062238029617,294.15,294.20995486928217,290.112862963287,205.31062238029617,565.2713297668586,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.08543327319184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290150.0,205.31062238029617,294.15,294.20995486928217,290.11275735813166,205.31062238029617,565.2284425486278,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.090458810272745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290180.0,205.31062238029617,294.15,294.20995486928217,290.1126484575362,205.31062238029617,565.1869455216278,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.095482079512246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290210.0,205.31062238029617,294.15,294.20995486928217,290.11253619769707,205.31062238029617,565.1468370894008,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.10050308144572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290240.0,205.31062238029617,294.15,294.20995486928217,290.11242051815213,205.31062238029617,565.1081156495835,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.105521817143911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290270.0,205.31062238029617,294.15,294.20995486928217,290.1123013617525,205.31062238029617,565.070779599082,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.110538288748316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290300.0,205.31062238029617,294.15,294.20995486928217,290.1121786746248,205.31062238029617,565.0348273357943,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.115552495723557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290330.0,205.31062238029617,294.15,294.20995486928217,290.1120524061318,205.31062238029617,565.0002572591844,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.120564440746506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290360.0,205.31062238029617,294.15,294.20995486928217,290.1119225088308,205.31062238029617,564.9670677704721,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.125574123281785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290390.0,205.31062238029617,294.15,294.20995486928217,290.11178893843237,205.31062238029617,564.9352572726942,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.13058154547089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290420.0,205.31062238029617,294.15,294.20995486928217,290.1116516537585,205.31062238029617,564.904824170724,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.135586708384565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290450.0,205.31062238029617,294.15,294.20995486928217,290.1115106167012,205.31062238029617,564.8757668712773,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.140589612022813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290480.0,205.31062238029617,294.15,294.20995486928217,290.11136579218066,205.31062238029617,564.8480837829106,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.1455902590625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290510.0,205.31062238029617,294.15,294.20995486928217,290.1112171481039,205.31062238029617,564.8217733160216,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.15058864896825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290540.0,205.31062238029617,294.15,294.20995486928217,290.1110646553233,205.31062238029617,564.7968338828464,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.155584783881562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290570.0,205.31062238029617,294.15,294.20995486928217,290.11090828759535,205.31062238029617,564.7732638974577,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.160578664337802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
