time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10290600.0,205.31062238029617,294.15,294.20995486928217,290.11074802153917,205.31062238029617,564.7510617757625,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.165570291407722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290630.0,205.31062238029617,294.15,294.20995486928217,290.11058383659537,205.31062238029617,564.7302259355007,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.170559666697441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290660.0,205.31062238029617,294.15,294.20995486928217,290.11041571499067,205.31062238029617,564.7107547962418,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.175546790206957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290690.0,205.31062238029617,294.15,294.20995486928217,290.11024364169174,205.31062238029617,564.692646779384,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.180531664077765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290720.0,205.31062238029617,294.15,294.20995486928217,290.11006760436715,205.31062238029617,564.6759003081511,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.185514288845239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290750.0,205.31062238029617,294.15,294.20995486928217,290.10988759334765,205.31062238029617,564.6605138075911,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.190494665580124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290780.0,205.31062238029617,294.15,294.20995486928217,290.1097036015876,205.31062238029617,564.6464857045737,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.195472795353167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290810.0,205.31062238029617,294.15,294.20995486928217,290.1095156246259,205.31062238029617,564.6338144277884,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.200448679235114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290840.0,205.31062238029617,294.15,294.20995486928217,290.1093236605475,205.31062238029617,564.6224984077421,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.20542231776134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290870.0,205.31062238029617,294.15,294.20995486928217,290.1091277099457,205.31062238029617,564.6125360767574,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.210393713073337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290900.0,205.31062238029617,294.15,294.20995486928217,290.10892777588435,205.31062238029617,564.6039258689701,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.21536286570648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290930.0,205.31062238029617,294.15,294.20995486928217,290.10872386386086,205.31062238029617,564.5966662203275,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.22032977619614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290960.0,205.31062238029617,294.15,294.20995486928217,290.1085159817693,205.31062238029617,564.590755568586,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.225294446148439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10290990.0,205.31062238029617,294.15,294.20995486928217,290.10830413986423,205.31062238029617,564.586192353309,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.230256876634122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291020.0,205.31062238029617,294.15,294.20995486928217,290.10808835072487,205.31062238029617,564.5829750158651,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.235217068723937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291050.0,205.31062238029617,294.15,294.20995486928217,290.1078686292197,205.31062238029617,564.5811019994256,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.240175022953256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291080.0,205.31062238029617,294.15,294.20995486928217,290.1076449924715,205.31062238029617,564.580571748963,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.2451307409282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291110.0,205.31062238029617,294.15,294.20995486928217,290.10741745982284,205.31062238029617,564.5813827112484,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.250084223719517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291140.0,205.31062238029617,294.15,294.20995486928217,290.10718605280226,205.31062238029617,564.5835333348492,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.255035471862577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291170.0,205.31062238029617,294.15,294.20995486928217,290.10695079509065,205.31062238029617,564.587022070128,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.259984486428129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291200.0,205.31062238029617,294.15,294.20995486928217,290.10671171248805,205.31062238029617,564.5918473692394,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.264931269022291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291230.0,205.31062238029617,294.15,294.20995486928217,290.1064688328812,205.31062238029617,564.598007686129,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.269875820715813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291260.0,205.31062238029617,294.15,294.20995486928217,290.10622218621154,205.31062238029617,564.6055014765303,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.27481814150869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291290.0,205.31062238029617,294.15,294.20995486928217,290.10597180444324,205.31062238029617,564.6143271979636,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.279758233542422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291320.0,205.31062238029617,294.15,294.20995486928217,290.1057177215322,205.31062238029617,564.6244833097327,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.284696097352375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291350.0,205.31062238029617,294.15,294.20995486928217,290.10545997339545,205.31062238029617,564.6359682729243,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.289631734544676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291380.0,205.31062238029617,294.15,294.20995486928217,290.10519859788053,205.31062238029617,564.6487805504049,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.29456514511932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291410.0,205.31062238029617,294.15,294.20995486928217,290.10493363473614,205.31062238029617,564.6629186068191,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.299496331217801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291440.0,205.31062238029617,294.15,294.20995486928217,290.10466512558247,205.31062238029617,564.6783809085875,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.30442529284012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291470.0,205.31062238029617,294.15,294.20995486928217,290.10439311388245,205.31062238029617,564.6951659239047,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.309352032127771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291500.0,205.31062238029617,294.15,294.20995486928217,290.1041176449134,205.31062238029617,564.7132721227373,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.314276549080752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291530.0,205.31062238029617,294.15,294.20995486928217,290.1038387657389,205.31062238029617,564.7326979768213,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.319198845840559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291560.0,205.31062238029617,294.15,294.20995486928217,290.1035565251814,205.31062238029617,564.7534419596611,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.32411892240719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291590.0,205.31062238029617,294.15,294.20995486928217,290.103270973795,205.31062238029617,564.7755025465264,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.329036780386765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291620.0,205.31062238029617,294.15,294.20995486928217,290.10298216383916,205.31062238029617,564.7988782144508,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.333952420314658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291650.0,205.31062238029617,294.15,294.20995486928217,290.1026901492519,205.31062238029617,564.8235674422297,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.33886584433236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291680.0,205.31062238029617,294.15,294.20995486928217,290.1023949856245,205.31062238029617,564.8495687104178,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.343777052439876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291710.0,205.31062238029617,294.15,294.20995486928217,290.102096730176,205.31062238029617,564.8768805013276,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.348686045707948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291740.0,205.31062238029617,294.15,294.20995486928217,290.10179544172826,205.31062238029617,564.9055012990274,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.3535928257427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291770.0,205.31062238029617,294.15,294.20995486928217,290.1014911806813,205.31062238029617,564.9354295893386,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.358497393079501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291800.0,205.31062238029617,294.15,294.20995486928217,290.1011840089895,205.31062238029617,564.9666638598344,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.3633997487891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291830.0,205.31062238029617,294.15,294.20995486928217,290.10087399013764,205.31062238029617,564.9992025998372,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.368299894477616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291860.0,205.31062238029617,294.15,294.20995486928217,290.10056118911757,205.31062238029617,565.0330443004173,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.373197830680423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291890.0,205.31062238029617,294.15,294.20995486928217,290.10024567240544,205.31062238029617,565.0681874543899,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.378093558468269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291920.0,205.31062238029617,294.15,294.20995486928217,290.0999275079392,205.31062238029617,565.1046305563141,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.382987078911897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291950.0,205.31062238029617,294.15,294.20995486928217,290.09960676509615,205.31062238029617,565.1423721024903,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.38787839361743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10291980.0,205.31062238029617,294.15,294.20995486928217,290.09928351467164,205.31062238029617,565.181410590958,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.392767502584869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292010.0,205.31062238029617,294.15,294.20995486928217,290.0989578288573,205.31062238029617,565.2217445214943,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.39765440742033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292040.0,205.31062238029617,294.15,294.20995486928217,290.09862978122,205.31062238029617,565.2633723956118,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.402539109194564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292070.0,205.31062238029617,294.15,294.20995486928217,290.09829944668144,205.31062238029617,565.3062927165561,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.40742160844294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292100.0,205.31062238029617,294.15,294.20995486928217,290.0979669014978,205.31062238029617,565.3505039893042,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.412301907306954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292130.0,205.31062238029617,294.15,294.20995486928217,290.0976322232394,205.31062238029617,565.3960047205629,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.417180005786605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292160.0,205.31062238029617,294.15,294.20995486928217,290.0972954907715,205.31062238029617,565.442793418766,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.422055904952641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292190.0,205.31062238029617,294.15,294.20995486928217,290.096956784235,205.31062238029617,565.4908685940726,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.42692960641118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292220.0,205.31062238029617,294.15,294.20995486928217,290.0966161850271,205.31062238029617,565.5402287583653,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.431801110697599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292250.0,205.31062238029617,294.15,294.20995486928217,290.096273775783,205.31062238029617,565.590872425248,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.436670419418013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292280.0,205.31062238029617,294.15,294.20995486928217,290.0959296403577,205.31062238029617,565.6427981100439,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.441537533107798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292310.0,205.31062238029617,294.15,294.20995486928217,290.0955838638077,205.31062238029617,565.6960043297937,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.4464024528377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292340.0,205.31062238029617,294.15,294.20995486928217,290.0952365323735,205.31062238029617,565.7504896032538,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.451265179678467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292370.0,205.31062238029617,294.15,294.20995486928217,290.09488773346226,205.31062238029617,565.8062524508931,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.456125714700844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292400.0,205.31062238029617,294.15,294.20995486928217,290.0945375414751,205.31062238029617,565.8632916287917,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.460984058975578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292430.0,205.31062238029617,294.15,294.20995486928217,290.09418540204166,205.31062238029617,565.9222289739307,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.465839141220648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292460.0,205.31062238029617,294.15,294.20995486928217,290.0938321033492,205.31062238029617,565.9823130687134,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.470692250615018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292490.0,205.31062238029617,294.15,294.20995486928217,290.0934777289205,205.31062238029617,566.0434582505209,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.47554353385098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292520.0,205.31062238029617,294.15,294.20995486928217,290.0931222539446,205.31062238029617,566.1056837633732,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.48039295666464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292550.0,205.31062238029617,294.15,294.20995486928217,290.0927655320886,205.31062238029617,566.1691304039568,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.485240275461134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292580.0,205.31062238029617,294.15,294.20995486928217,290.09240754359803,205.31062238029617,566.2338120050489,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.490085465613292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292610.0,205.31062238029617,294.15,294.20995486928217,290.09204826143184,205.31062238029617,566.2997495576809,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.494928488574235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292640.0,205.31062238029617,294.15,294.20995486928217,290.09168767618087,205.31062238029617,566.3669458007189,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.499769338990227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292670.0,205.31062238029617,294.15,294.20995486928217,290.09132577856496,205.31062238029617,566.4354029701127,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.504608011507536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292700.0,205.31062238029617,294.15,294.20995486928217,290.0909625616318,205.31062238029617,566.5051205474033,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.509444504520042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292730.0,205.31062238029617,294.15,294.20995486928217,290.090598018432,205.31062238029617,566.576097704057,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.514278819098491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292760.0,205.31062238029617,294.15,294.20995486928217,290.0902321421977,205.31062238029617,566.6483331768541,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.51911095577826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292790.0,205.31062238029617,294.15,294.20995486928217,290.0898649260721,205.31062238029617,566.7218256204402,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.523940915094716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292820.0,205.31062238029617,294.15,294.20995486928217,290.08949636316413,205.31062238029617,566.7965736190936,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.528768697583237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292850.0,205.31062238029617,294.15,294.20995486928217,290.0891264465622,205.31062238029617,566.8725757401277,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.533594304849942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292880.0,205.31062238029617,294.15,294.20995486928217,290.0887551693894,205.31062238029617,566.9498305402266,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.538417737965577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292910.0,205.31062238029617,294.15,294.20995486928217,290.0883825248519,205.31062238029617,567.0283365739239,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.54323899800089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292940.0,205.31062238029617,294.15,294.20995486928217,290.0880085062909,205.31062238029617,567.1080923952705,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.548058085491252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10292970.0,205.31062238029617,294.15,294.20995486928217,290.08763310723026,205.31062238029617,567.189096559238,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.552875001507411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293000.0,205.31062238029617,294.15,294.20995486928217,290.08725632151254,205.31062238029617,567.2713476445476,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.557689747655488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293030.0,205.31062238029617,294.15,294.20995486928217,290.0868781438175,205.31062238029617,567.354844372902,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.56250232393548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293060.0,205.31062238029617,294.15,294.20995486928217,290.08649856784797,205.31062238029617,567.4395851640417,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.567312732488883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293090.0,205.31062238029617,294.15,294.20995486928217,290.08611758812356,205.31062238029617,567.5255685474046,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.572120973315698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293120.0,205.31062238029617,294.15,294.20995486928217,290.0857351996342,205.31062238029617,567.6127930751304,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.576927048557415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293150.0,205.31062238029617,294.15,294.20995486928217,290.0853513978072,205.31062238029617,567.7012573080362,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.581730958214035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293180.0,205.31062238029617,294.15,294.20995486928217,290.08496617851347,205.31062238029617,567.7909598109393,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.58653270389168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293210.0,205.31062238029617,294.15,294.20995486928217,290.08457953808505,205.31062238029617,567.8818991510956,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.59133228612572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293240.0,205.31062238029617,294.15,294.20995486928217,290.0841914733344,205.31062238029617,567.9740738976781,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.596129706522278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293270.0,205.31062238029617,294.15,294.20995486928217,290.0838019815734,205.31062238029617,568.0674826216015,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.600924965616725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293300.0,205.31062238029617,294.15,294.20995486928217,290.08341106063074,205.31062238029617,568.1621238954622,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.605718065015184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293330.0,205.31062238029617,294.15,294.20995486928217,290.08301870886726,205.31062238029617,568.2579962935175,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.610509005253025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293360.0,205.31062238029617,294.15,294.20995486928217,290.0826249251899,205.31062238029617,568.3550983916778,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.615297787400996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293390.0,205.31062238029617,294.15,294.20995486928217,290.08222970906354,205.31062238029617,568.4534287675004,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.620084412529845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293420.0,205.31062238029617,294.15,294.20995486928217,290.08183306052115,205.31062238029617,568.55298600019,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.624868881710317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293450.0,205.31062238029617,294.15,294.20995486928217,290.08143498017307,205.31062238029617,568.6537686705935,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.629651196013157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293480.0,205.31062238029617,294.15,294.20995486928217,290.08103546921393,205.31062238029617,568.7557753612003,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.634431356509115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293510.0,205.31062238029617,294.15,294.20995486928217,290.08063452942895,205.31062238029617,568.8590046561392,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.639209363733563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293540.0,205.31062238029617,294.15,294.20995486928217,290.08023216319845,205.31062238029617,568.963455141177,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.643985218757248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293570.0,205.31062238029617,294.15,294.20995486928217,290.0798283735016,205.31062238029617,569.0691254037157,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.64875892318629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293600.0,205.31062238029617,294.15,294.20995486928217,290.07942316391865,205.31062238029617,569.1760140327924,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.653530478091433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293630.0,205.31062238029617,294.15,294.20995486928217,290.0790165386324,205.31062238029617,569.2841196190755,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.658299883472681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293660.0,205.31062238029617,294.15,294.20995486928217,290.07860850242855,205.31062238029617,569.3934407548641,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.663067141471526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293690.0,205.31062238029617,294.15,294.20995486928217,290.07819906069534,205.31062238029617,569.503976034085,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.667832252087967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293720.0,205.31062238029617,294.15,294.20995486928217,290.07778821942185,205.31062238029617,569.6157240522923,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.672595217463497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293750.0,205.31062238029617,294.15,294.20995486928217,290.0773759851963,205.31062238029617,569.7286834066641,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.677356037598118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293780.0,205.31062238029617,294.15,294.20995486928217,290.0769623652027,205.31062238029617,569.8428526960014,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.682114714097947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293810.0,205.31062238029617,294.15,294.20995486928217,290.07654736721764,205.31062238029617,569.9582305207259,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.686871247498361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293840.0,205.31062238029617,294.15,294.20995486928217,290.076130999606,205.31062238029617,570.0748154828785,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.691625639405478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293870.0,205.31062238029617,294.15,294.20995486928217,290.075713271316,205.31062238029617,570.1926061861169,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.69637789035467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293900.0,205.31062238029617,294.15,294.20995486928217,290.075294191874,205.31062238029617,570.311601235714,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.701128001416686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293930.0,205.31062238029617,294.15,294.20995486928217,290.0748737713788,205.31062238029617,570.4317992385562,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.705875974197646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293960.0,205.31062238029617,294.15,294.20995486928217,290.07445202049513,205.31062238029617,570.5531988031413,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.710621808697548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10293990.0,205.31062238029617,294.15,294.20995486928217,290.07402895044726,205.31062238029617,570.6757985395768,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.715365506522513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294020.0,205.31062238029617,294.15,294.20995486928217,290.07360457301155,205.31062238029617,570.7995970595779,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.720107068743287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294050.0,205.31062238029617,294.15,294.20995486928217,290.07317890050945,205.31062238029617,570.9245929764653,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.724846496430619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294080.0,205.31062238029617,294.15,294.20995486928217,290.07275194579944,205.31062238029617,571.0507849051643,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.72958379011988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294110.0,205.31062238029617,294.15,294.20995486928217,290.0723237222693,205.31062238029617,571.1781714622022,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.73431895141719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294140.0,205.31062238029617,294.15,294.20995486928217,290.0718942438277,205.31062238029617,571.3067512657063,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.73905198032255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294170.0,205.31062238029617,294.15,294.20995486928217,290.0714635248958,205.31062238029617,571.436522935403,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.743782878977454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294200.0,205.31062238029617,294.15,294.20995486928217,290.07103158039877,205.31062238029617,571.5674850926146,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.748511647917272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294230.0,205.31062238029617,294.15,294.20995486928217,290.07059842575774,205.31062238029617,571.6996363602584,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.753238288212755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294260.0,205.31062238029617,294.15,294.20995486928217,290.0701640768776,205.31062238029617,571.8329753628451,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.757962800934646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294290.0,205.31062238029617,294.15,294.20995486928217,290.06972855014106,205.31062238029617,571.9675007264758,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.76268518661832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294320.0,205.31062238029617,294.15,294.20995486928217,290.06929186239876,205.31062238029617,572.1032110788411,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.767405446869898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294350.0,205.31062238029617,294.15,294.20995486928217,290.0688540309598,205.31062238029617,572.2401050492193,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.77212358222475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294380.0,205.31062238029617,294.15,294.20995486928217,290.0684150735825,205.31062238029617,572.3781812684738,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.776839594289001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294410.0,205.31062238029617,294.15,294.20995486928217,290.067975008465,205.31062238029617,572.5174383690521,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.78155348359802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294440.0,205.31062238029617,294.15,294.20995486928217,290.0675338542358,205.31062238029617,572.6578749849833,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.786265251222554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294470.0,205.31062238029617,294.15,294.20995486928217,290.0670916299445,205.31062238029617,572.7994897518769,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.790974897697978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294500.0,205.31062238029617,294.15,294.20995486928217,290.0666483550523,205.31062238029617,572.9422813069202,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.795682425165786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294530.0,205.31062238029617,294.15,294.20995486928217,290.0662040494227,205.31062238029617,573.0862482888774,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.800387833625976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294560.0,205.31062238029617,294.15,294.20995486928217,290.0657587333123,205.31062238029617,573.231389338087,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.805091124684669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294590.0,205.31062238029617,294.15,294.20995486928217,290.06531242736133,205.31062238029617,573.3777030964602,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.809792298877237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294620.0,205.31062238029617,294.15,294.20995486928217,290.06486515258473,205.31062238029617,573.5251882074795,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.814491357809802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294650.0,205.31062238029617,294.15,294.20995486928217,290.06441693036277,205.31062238029617,573.6738433161962,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.819188301482363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294680.0,205.31062238029617,294.15,294.20995486928217,290.0639677824322,205.31062238029617,573.823667069229,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.823883132036412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294710.0,205.31062238029617,294.15,294.20995486928217,290.0635177308774,205.31062238029617,573.9746581147624,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.828575849471953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294740.0,205.31062238029617,294.15,294.20995486928217,290.0630667981214,205.31062238029617,574.1268151025441,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.833266455930474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294770.0,205.31062238029617,294.15,294.20995486928217,290.0626150069174,205.31062238029617,574.2801366838843,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.837954950876606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294800.0,205.31062238029617,294.15,294.20995486928217,290.06216238034006,205.31062238029617,574.4346215116525,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.842641336987212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294830.0,205.31062238029617,294.15,294.20995486928217,290.06170894177717,205.31062238029617,574.5902682402769,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.847325613726921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294860.0,205.31062238029617,294.15,294.20995486928217,290.0612547149215,205.31062238029617,574.7470755257426,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.852007783237227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294890.0,205.31062238029617,294.15,294.20995486928217,290.0607997237626,205.31062238029617,574.9050420255887,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.856687846053502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294920.0,205.31062238029617,294.15,294.20995486928217,290.06034399257885,205.31062238029617,575.0641663989074,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.861365803246493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294950.0,205.31062238029617,294.15,294.20995486928217,290.05988754592966,205.31062238029617,575.2244473063421,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.866041655886946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10294980.0,205.31062238029617,294.15,294.20995486928217,290.05943040864815,205.31062238029617,575.3858834100854,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.870715404510234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295010.0,205.31062238029617,294.15,294.20995486928217,290.0589726058335,205.31062238029617,575.5484733738772,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.875387050722479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295040.0,205.31062238029617,294.15,294.20995486928217,290.05851416284384,205.31062238029617,575.7122158630035,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.880056595059052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295070.0,205.31062238029617,294.15,294.20995486928217,290.05805510528927,205.31062238029617,575.8771095442938,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.884724039126075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295100.0,205.31062238029617,294.15,294.20995486928217,290.05759545902504,205.31062238029617,576.0431530861202,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.889389382923547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295130.0,205.31062238029617,294.15,294.20995486928217,290.0571352501449,205.31062238029617,576.2103451583947,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.89405262859296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295160.0,205.31062238029617,294.15,294.20995486928217,290.0566745049747,205.31062238029617,576.3786844325681,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.898713776134317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295190.0,205.31062238029617,294.15,294.20995486928217,290.0562132500665,205.31062238029617,576.5481695816278,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.903372827153735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295220.0,205.31062238029617,294.15,294.20995486928217,290.05575151219216,205.31062238029617,576.7187992800965,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.908029782721963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295250.0,205.31062238029617,294.15,294.20995486928217,290.05528931833805,205.31062238029617,576.8905722040299,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.912684643374373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295280.0,205.31062238029617,294.15,294.20995486928217,290.05482669569926,205.31062238029617,577.0634870310151,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.917337410181712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295310.0,205.31062238029617,294.15,294.20995486928217,290.0543636716745,205.31062238029617,577.2375424401692,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.921988084214727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295340.0,205.31062238029617,294.15,294.20995486928217,290.053900273861,205.31062238029617,577.412737112137,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.926636666544164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295370.0,205.31062238029617,294.15,294.20995486928217,290.05343653004974,205.31062238029617,577.5890697290895,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.931283158240769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295400.0,205.31062238029617,294.15,294.20995486928217,290.0529724682209,205.31062238029617,577.7665389747218,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.935927559839918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295430.0,205.31062238029617,294.15,294.20995486928217,290.05250811653957,205.31062238029617,577.9451435342522,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.940569872947728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295460.0,205.31062238029617,294.15,294.20995486928217,290.05204350335174,205.31062238029617,578.1248820944194,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.945210098634947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295490.0,205.31062238029617,294.15,294.20995486928217,290.0515786571803,205.31062238029617,578.3057533434812,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.949848236901575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295520.0,205.31062238029617,294.15,294.20995486928217,290.05111360672174,205.31062238029617,578.4877559712131,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.954484289889105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295550.0,205.31062238029617,294.15,294.20995486928217,290.05064838084274,205.31062238029617,578.6708886689058,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.959118257597536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295580.0,205.31062238029617,294.15,294.20995486928217,290.0501830085771,205.31062238029617,578.855150129364,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.96375014163299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295610.0,205.31062238029617,294.15,294.20995486928217,290.049717519123,205.31062238029617,579.0405390469045,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.968379943066214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295640.0,205.31062238029617,294.15,294.20995486928217,290.0492519418405,205.31062238029617,579.2270541173547,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.973007662432579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295670.0,205.31062238029617,294.15,294.20995486928217,290.0487863062492,205.31062238029617,579.4146940380498,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.977633301338207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295700.0,205.31062238029617,294.15,294.20995486928217,290.04832064202645,205.31062238029617,579.6034575078327,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.982256859783096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295730.0,205.31062238029617,294.15,294.20995486928217,290.04785497900536,205.31062238029617,579.7933432270507,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.986878339373368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295760.0,205.31062238029617,294.15,294.20995486928217,290.0473893471736,205.31062238029617,579.9843498975553,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.991497741715142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295790.0,205.31062238029617,294.15,294.20995486928217,290.04692377667203,205.31062238029617,580.1764762226987,1.3452465257518244e-43,291.4008489824582,288.15,0.0,12.996115066273044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295820.0,205.31062238029617,294.15,294.20995486928217,290.046458297794,205.31062238029617,580.3697209073337,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.00073031572394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295850.0,205.31062238029617,294.15,294.20995486928217,290.04599294098466,205.31062238029617,580.5640826578107,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.005343489532459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295880.0,205.31062238029617,294.15,294.20995486928217,290.0455277368404,205.31062238029617,580.7595601819768,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.009954589840094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295910.0,205.31062238029617,294.15,294.20995486928217,290.0450627161093,205.31062238029617,580.9561521891737,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.014563616646845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295940.0,205.31062238029617,294.15,294.20995486928217,290.04459790969076,205.31062238029617,581.1538573902363,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.019170572094202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10295970.0,205.31062238029617,294.15,294.20995486928217,290.0441333486365,205.31062238029617,581.3526744974906,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.02377545618217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296000.0,205.31062238029617,294.15,294.20995486928217,290.0436690613009,205.31062238029617,581.552602341578,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.028378269981491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296030.0,205.31062238029617,294.15,294.20995486928217,290.0432052790474,205.31062238029617,581.7541922428055,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.032977983433893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296060.0,205.31062238029617,294.15,294.20995486928217,290.0427419287353,205.31062238029617,581.9568433830798,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.037575714934249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296090.0,205.31062238029617,294.15,294.20995486928217,290.0422789482385,205.31062238029617,582.1602629967896,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.042172010027976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296120.0,205.31062238029617,294.15,294.20995486928217,290.0418165037673,205.31062238029617,582.3646752926054,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.046766449517762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296150.0,205.31062238029617,294.15,294.20995486928217,290.0413547062983,205.31062238029617,582.5701541837611,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.051358894741913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296180.0,205.31062238029617,294.15,294.20995486928217,290.0408936471188,205.31062238029617,582.7767234666493,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.05594929858758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296210.0,205.31062238029617,294.15,294.20995486928217,290.04043340943434,205.31062238029617,582.9843902265823,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.060537647135055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296240.0,205.31062238029617,294.15,294.20995486928217,290.03997407214285,205.31062238029617,583.193155977344,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.065123936101351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296270.0,205.31062238029617,294.15,294.20995486928217,290.0395157110507,205.31062238029617,583.4030203758073,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.069708164951097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296300.0,205.31062238029617,294.15,294.20995486928217,290.03905839925494,205.31062238029617,583.6139824606161,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.07429033368429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296330.0,205.31062238029617,294.15,294.20995486928217,290.03860220725676,205.31062238029617,583.8260410652382,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.07887044337168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296360.0,205.31062238029617,294.15,294.20995486928217,290.03814720298936,205.31062238029617,584.0391949557018,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.083448494548636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296390.0,205.31062238029617,294.15,294.20995486928217,290.0376934518206,205.31062238029617,584.2534428765234,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.088024488821281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296420.0,205.31062238029617,294.15,294.20995486928217,290.0372410165492,205.31062238029617,584.4687835660231,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.092598426189614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296450.0,205.31062238029617,294.15,294.20995486928217,290.03678995740177,205.31062238029617,584.6852157614295,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.09717030879513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296480.0,205.31062238029617,294.15,294.20995486928217,290.03634033203065,205.31062238029617,584.9027382005813,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.101740136637828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296510.0,205.31062238029617,294.15,294.20995486928217,290.035892195515,205.31062238029617,585.1213496224937,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.106307911323826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296540.0,205.31062238029617,294.15,294.20995486928217,290.03544560036397,205.31062238029617,585.3410487675457,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.110873633388499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296570.0,205.31062238029617,294.15,294.20995486928217,290.0350005965219,205.31062238029617,585.561834377542,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.115437304437966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296600.0,205.31062238029617,294.15,294.20995486928217,290.03455723137586,205.31062238029617,585.7837051957322,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.119998924472231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296630.0,205.31062238029617,294.15,294.20995486928217,290.03411554976526,205.31062238029617,586.0066599668162,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.124558495632781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296660.0,205.31062238029617,294.15,294.20995486928217,290.03367559399294,205.31062238029617,586.2306974369445,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.129116017919621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296690.0,205.31062238029617,294.15,294.20995486928217,290.0332374038381,205.31062238029617,586.4558163537178,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.133671492403495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296720.0,205.31062238029617,294.15,294.20995486928217,290.0328010165708,205.31062238029617,586.6820154661851,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.138224920690526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296750.0,205.31062238029617,294.15,294.20995486928217,290.03236646696774,205.31062238029617,586.909293524843,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.142776303316083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296780.0,205.31062238029617,294.15,294.20995486928217,290.03193378732954,205.31062238029617,587.1376492816327,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.147325640815541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296810.0,205.31062238029617,294.15,294.20995486928217,290.0315030074986,205.31062238029617,587.3670814899397,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.151872935330395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
