time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10296840.0,205.31062238029617,294.15,294.20995486928217,290.0310741548788,205.31062238029617,587.5975889045909,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.156418186860643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296870.0,205.31062238029617,294.15,294.20995486928217,290.03064725445563,205.31062238029617,587.8291702818542,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.160961396477033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296900.0,205.31062238029617,294.15,294.20995486928217,290.0302223288174,205.31062238029617,588.0618243794355,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.165502565785685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296930.0,205.31062238029617,294.15,294.20995486928217,290.0297993981769,205.31062238029617,588.2955499564782,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.170041694786597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296960.0,205.31062238029617,294.15,294.20995486928217,290.02937848039466,205.31062238029617,588.5303457735607,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.174578785621264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10296990.0,205.31062238029617,294.15,294.20995486928217,290.0289595910013,205.31062238029617,588.7662105926955,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.179113838289686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297020.0,205.31062238029617,294.15,294.20995486928217,290.02854274322215,205.31062238029617,589.0031431773268,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.18364685386261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297050.0,205.31062238029617,294.15,294.20995486928217,290.028127948001,205.31062238029617,589.2411422923292,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.188177833410782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297080.0,205.31062238029617,294.15,294.20995486928217,290.02771521402497,205.31062238029617,589.480206704006,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.19270677854032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297110.0,205.31062238029617,294.15,294.20995486928217,290.02730454774974,205.31062238029617,589.720335180088,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.197233689251227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297140.0,205.31062238029617,294.15,294.20995486928217,290.02689595342457,205.31062238029617,589.9615264897308,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.201758567149623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297170.0,205.31062238029617,294.15,294.20995486928217,290.02648943311834,205.31062238029617,590.2037794035139,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.206281413306252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297200.0,205.31062238029617,294.15,294.20995486928217,290.02608498674493,205.31062238029617,590.4470926934391,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.210802227721116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297230.0,205.31062238029617,294.15,294.20995486928217,290.0256826120897,205.31062238029617,590.691465132929,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.215321012535709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297260.0,205.31062238029617,294.15,294.20995486928217,290.0252823048353,205.31062238029617,590.9368954968241,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.219837767750029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297290.0,205.31062238029617,294.15,294.20995486928217,290.0248840585881,205.31062238029617,591.183382561383,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.224352495505569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297320.0,205.31062238029617,294.15,294.20995486928217,290.02448786490424,205.31062238029617,591.4309251042793,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.228865195266959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297350.0,205.31062238029617,294.15,294.20995486928217,290.02409371331623,205.31062238029617,591.6795219046008,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.233375869175688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297380.0,205.31062238029617,294.15,294.20995486928217,290.02370159135904,205.31062238029617,591.9291717428473,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.237884517767133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297410.0,205.31062238029617,294.15,294.20995486928217,290.02331148459643,205.31062238029617,592.1798734009296,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.242391141576665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297440.0,205.31062238029617,294.15,294.20995486928217,290.0229233766471,205.31062238029617,592.4316256621672,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.246895742745778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297470.0,205.31062238029617,294.15,294.20995486928217,290.0225372492108,205.31062238029617,592.6844273112872,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.2513983207391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297500.0,205.31062238029617,294.15,294.20995486928217,290.02215308209446,205.31062238029617,592.9382771344223,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.255898877698122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297530.0,205.31062238029617,294.15,294.20995486928217,290.0217708532378,205.31062238029617,593.1931739191093,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.260397414158218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297560.0,205.31062238029617,294.15,294.20995486928217,290.0213905387393,205.31062238029617,593.4491164542876,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.264893931190135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297590.0,205.31062238029617,294.15,294.20995486928217,290.0210121128817,205.31062238029617,593.7061035302976,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.269388429329249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297620.0,205.31062238029617,294.15,294.20995486928217,290.02063554815714,205.31062238029617,593.9641339388787,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.273880910181674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297650.0,205.31062238029617,294.15,294.20995486928217,290.0202608152928,205.31062238029617,594.2232064731681,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.278371374282788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297680.0,205.31062238029617,294.15,294.20995486928217,290.01988788327526,205.31062238029617,594.4833199276991,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.282859822167964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297710.0,205.31062238029617,294.15,294.20995486928217,290.0195167193759,205.31062238029617,594.744473098399,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.287346255978692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297740.0,205.31062238029617,294.15,294.20995486928217,290.01914728917484,205.31062238029617,595.0066647825886,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.291830675714976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297770.0,205.31062238029617,294.15,294.20995486928217,290.0187795565857,205.31062238029617,595.2698937789793,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.296313082447561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297800.0,205.31062238029617,294.15,294.20995486928217,290.01841348388064,205.31062238029617,595.5341588876721,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.300793477782566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297830.0,205.31062238029617,294.15,294.20995486928217,290.0180490317581,205.31062238029617,595.7994589101564,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.305271861719993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297860.0,205.31062238029617,294.15,294.20995486928217,290.01768738907225,205.31062238029617,596.0663436730298,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.309748235865959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297890.0,205.31062238029617,294.15,294.20995486928217,290.01738623186355,205.31062238029617,596.3607547469194,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.314222601291213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297920.0,205.31062238029617,294.15,294.20995486928217,290.0171843035276,205.31062238029617,596.7006248708664,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.318694957995756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297950.0,205.31062238029617,294.15,294.20995486928217,290.01704704155463,205.31062238029617,597.0712296487128,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.323165308121078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10297980.0,205.31062238029617,294.15,294.20995486928217,290.0169531335715,205.31062238029617,597.4634561139776,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.327633651667183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298010.0,205.31062238029617,294.15,294.20995486928217,290.0168982613625,205.31062238029617,597.8756958246596,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.332099990240186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298040.0,205.31062238029617,294.15,294.20995486928217,290.0168803794536,205.31062238029617,598.3073409163578,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.336564324910839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298070.0,205.31062238029617,294.15,294.20995486928217,290.0168984821065,205.31062238029617,598.758216180752,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.341026655679137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298100.0,205.31062238029617,294.15,294.20995486928217,290.0169517895018,205.31062238029617,599.2282526440993,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.345486984151204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298130.0,205.31062238029617,294.15,294.20995486928217,290.0170395795868,205.31062238029617,599.7174124061852,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.349945311397786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298160.0,205.31062238029617,294.15,294.20995486928217,290.0171611493148,205.31062238029617,600.2256666437456,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.354401637954254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298190.0,205.31062238029617,294.15,294.20995486928217,290.01731583622416,205.31062238029617,600.7529929708867,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.358855965426729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298220.0,205.31062238029617,294.15,294.20995486928217,290.0175030011733,205.31062238029617,601.2993702623053,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.363308293815212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298250.0,205.31062238029617,294.15,294.20995486928217,290.01772201989564,205.31062238029617,601.8647772476535,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.367758624725822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298280.0,205.31062238029617,294.15,294.20995486928217,290.0179722789153,205.31062238029617,602.4491922681195,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.372206959229306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298310.0,205.31062238029617,294.15,294.20995486928217,290.01825317446014,205.31062238029617,603.0525934343615,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.376653297861038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298340.0,205.31062238029617,294.15,294.20995486928217,290.0185641123765,205.31062238029617,603.6749587823625,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.381097641691763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298370.0,205.31062238029617,294.15,294.20995486928217,290.0189045081899,205.31062238029617,604.3162663541029,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.385539991792228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298400.0,205.31062238029617,294.15,294.20995486928217,290.01927782636966,205.31062238029617,604.9783125197066,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.389980349233182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298430.0,205.31062238029617,294.15,294.20995486928217,290.01970030543447,205.31062238029617,605.6686658928227,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.394418714549996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298460.0,205.31062238029617,294.15,294.20995486928217,290.02018887826193,205.31062238029617,606.3953190282917,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.398855088813416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298490.0,205.31062238029617,294.15,294.20995486928217,290.02074697011824,205.31062238029617,607.1603198210596,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.403289473094192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298520.0,205.31062238029617,294.15,294.20995486928217,290.02137460281716,205.31062238029617,607.9642319088614,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.407721867927695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298550.0,205.31062238029617,294.15,294.20995486928217,290.0220702265199,205.31062238029617,608.8069139100227,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.412152274920043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298580.0,205.31062238029617,294.15,294.20995486928217,290.02283198444457,205.31062238029617,609.6880722141511,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.416580695141986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298610.0,205.31062238029617,294.15,294.20995486928217,290.0236583735561,205.31062238029617,610.6075538032603,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.421007128593523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298640.0,205.31062238029617,294.15,294.20995486928217,290.02455201588145,205.31062238029617,611.5670467449626,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.4254315763454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298670.0,205.31062238029617,294.15,294.20995486928217,290.02552829676773,205.31062238029617,612.5739964651003,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.42985404053911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298700.0,205.31062238029617,294.15,294.20995486928217,290.02659720223386,205.31062238029617,613.6335283785543,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.434274520639283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298730.0,205.31062238029617,294.15,294.20995486928217,290.02773295792264,205.31062238029617,614.734764306956,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.438693018252033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298760.0,205.31062238029617,294.15,294.20995486928217,290.0289028743266,205.31062238029617,615.86354699542,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.443109534448112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298790.0,205.31062238029617,294.15,294.20995486928217,290.0300968840093,205.31062238029617,617.0156416494714,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.447524069762892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298820.0,205.31062238029617,294.15,294.20995486928217,290.03131374489357,205.31062238029617,618.1906754329976,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.451936625802492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298850.0,205.31062238029617,294.15,294.20995486928217,290.0325577790354,205.31062238029617,619.3907585702087,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.456347202566912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298880.0,205.31062238029617,294.15,294.20995486928217,290.0338396349643,205.31062238029617,620.620880923208,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.460755801662271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298910.0,205.31062238029617,294.15,294.20995486928217,290.0351851895738,205.31062238029617,621.8929660945378,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.465162423623946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298940.0,205.31062238029617,294.15,294.20995486928217,290.0366230500551,205.31062238029617,623.2203580107669,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.469567070058053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10298970.0,205.31062238029617,294.15,294.20995486928217,290.03816735927137,205.31062238029617,624.6101180004605,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.473969740964595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299000.0,205.31062238029617,294.15,294.20995486928217,290.0398194600845,205.31062238029617,626.0636755567208,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.478370437949689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299030.0,205.31062238029617,294.15,294.20995486928217,290.0415499909325,205.31062238029617,627.5686674537321,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.482769161548712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299060.0,205.31062238029617,294.15,294.20995486928217,290.04332501146376,205.31062238029617,629.1104637356276,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.487165912832406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299090.0,205.31062238029617,294.15,294.20995486928217,290.045134208675,205.31062238029617,630.6847929855039,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.491560692871522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299120.0,205.31062238029617,294.15,294.20995486928217,290.04698806465814,205.31062238029617,632.2966255439211,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.49595350220143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299150.0,205.31062238029617,294.15,294.20995486928217,290.048940591067,205.31062238029617,633.9705751146519,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.500344341892879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299180.0,205.31062238029617,294.15,294.20995486928217,290.0510465345958,205.31062238029617,635.7319757457378,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.504733213016616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299210.0,205.31062238029617,294.15,294.20995486928217,290.0533033582658,205.31062238029617,637.5808244748491,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.509120116643384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299240.0,205.31062238029617,294.15,294.20995486928217,290.05571199220265,205.31062238029617,639.518719796563,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.513505053308561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299270.0,205.31062238029617,294.15,294.20995486928217,290.0583463078423,205.31062238029617,641.5800746494319,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.517888024618264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299300.0,205.31062238029617,294.15,294.20995486928217,290.0612801765306,205.31062238029617,643.7997862636901,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.52226903003712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299330.0,205.31062238029617,294.15,294.20995486928217,290.0644835223728,205.31062238029617,646.1665601106372,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.526648072241997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299360.0,205.31062238029617,294.15,294.20995486928217,290.0679002791691,205.31062238029617,648.6572840513444,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.53102515069752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299390.0,205.31062238029617,294.15,294.20995486928217,290.07150912927943,205.31062238029617,651.2640499116593,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.535400267545183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299420.0,205.31062238029617,294.15,294.20995486928217,290.0752944304559,205.31062238029617,653.9812683342287,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.539773422249613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299450.0,205.31062238029617,294.15,294.20995486928217,290.07922010747956,205.31062238029617,656.794013318687,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.544144616952304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299480.0,205.31062238029617,294.15,294.20995486928217,290.0832596739413,205.31062238029617,659.691412615121,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.548513852188627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299510.0,205.31062238029617,294.15,294.20995486928217,290.08745144643365,205.31062238029617,662.6915293484813,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.55288112902933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299540.0,205.31062238029617,294.15,294.20995486928217,290.0918250230714,205.31062238029617,665.8087276344061,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.557246448009787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299570.0,205.31062238029617,294.15,294.20995486928217,290.09630179750076,205.31062238029617,669.0089390352279,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.561609810200743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299600.0,205.31062238029617,294.15,294.20995486928217,290.1007755214514,205.31062238029617,672.2452638144074,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.565971216137573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299630.0,205.31062238029617,294.15,294.20995486928217,290.1054137680554,205.31062238029617,675.5935194848213,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.57033062620265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299660.0,205.31062238029617,294.15,294.20995486928217,290.11038728615426,205.31062238029617,679.1301752871155,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.574688122308093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299690.0,205.31062238029617,294.15,294.20995486928217,290.1156554918979,205.31062238029617,682.8401198174548,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.579043666442397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299720.0,205.31062238029617,294.15,294.20995486928217,290.1211718576384,205.31062238029617,686.7045650188406,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.583397258070185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299750.0,205.31062238029617,294.15,294.20995486928217,290.12694932198286,205.31062238029617,690.7310804590702,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.587748897726835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299780.0,205.31062238029617,294.15,294.20995486928217,290.1329911894494,205.31062238029617,694.9229647819561,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.592098587018464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299810.0,205.31062238029617,294.15,294.20995486928217,290.139206407098,205.31062238029617,699.2411470555364,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.596446327015821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299840.0,205.31062238029617,294.15,294.20995486928217,290.14550226486995,205.31062238029617,703.6451661658054,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.600792117718903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299870.0,205.31062238029617,294.15,294.20995486928217,290.15188872290423,205.31062238029617,708.1398986392218,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.605135960733831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299900.0,205.31062238029617,294.15,294.20995486928217,290.1584184592571,205.31062238029617,712.7493919322048,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.60947785659598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299930.0,205.31062238029617,294.15,294.20995486928217,290.1651251122438,205.31062238029617,717.4895850169725,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.613817806376096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299960.0,205.31062238029617,294.15,294.20995486928217,290.17201893392604,205.31062238029617,722.366249506757,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.618155810609549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10299990.0,205.31062238029617,294.15,294.20995486928217,290.1791199768188,205.31062238029617,727.3896387403556,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.622491870902465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300020.0,205.31062238029617,294.15,294.20995486928217,290.1864386988243,205.31062238029617,732.565783334231,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.626825987254838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300050.0,205.31062238029617,294.15,294.20995486928217,290.19389058016435,205.31062238029617,737.8581070194863,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.631158160737419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300080.0,205.31062238029617,294.15,294.20995486928217,290.2013767612242,205.31062238029617,743.223006845529,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.635488392420953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300110.0,205.31062238029617,294.15,294.20995486928217,290.2088616624428,205.31062238029617,748.6445049074664,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.639816683376186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300140.0,205.31062238029617,294.15,294.20995486928217,290.2163488980767,205.31062238029617,754.1238787993889,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.64414303360312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300170.0,205.31062238029617,294.15,294.20995486928217,290.2238403987741,205.31062238029617,759.6617046540468,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.648467445243245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300200.0,205.31062238029617,294.15,294.20995486928217,290.231326731217,205.31062238029617,765.2535423842326,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.65278991776119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300230.0,205.31062238029617,294.15,294.20995486928217,290.2387799128694,205.31062238029617,770.8865716717022,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.657110453298449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300260.0,205.31062238029617,294.15,294.20995486928217,290.24617507753175,205.31062238029617,776.5491507695488,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.661429051319647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300290.0,205.31062238029617,294.15,294.20995486928217,290.25350611736405,205.31062238029617,782.2378473584802,1.3452465257518244e-43,291.4008489824582,288.15,0.0,13.66574571396628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300320.0,205.31062238029617,294.15,294.20995486928217,290.260777687345,205.31062238029617,787.9539951292751,5.337557169512763e-13,291.4008489824582,288.15,1.2149444477677204e-17,13.670060441773716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300350.0,222.7531776186619,294.15,294.0717712391323,290.26805311856896,239.1541221726493,793.7185006097924,0.4175440451856024,291.33319621907447,288.15,16.400944553987383,12570.579538979035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300380.0,509.65896996546155,294.15,293.75621661760886,290.28624208818405,5880.789258481329,797.5848502751857,10.215273773394658,290.28513707303597,288.15,5371.1302885158675,70994.34423338337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300410.0,524.9512605387048,294.15,293.4712071645807,290.3351911346845,13265.908688420623,798.6153426256134,16.42910771358823,290.3316008760602,288.15,12740.957427881918,111699.11218426276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300440.0,522.4312841250455,294.15,293.4423900036771,290.3886267019296,13999.95422216381,798.7035260134753,16.936756523070702,290.38514320988776,288.15,13477.522938038765,119131.23665599783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300470.0,522.2639150715491,294.15,293.4643209761082,290.4409258998432,14070.409757581736,798.782581006724,16.98457096108102,290.4375301393252,288.15,13548.145842510186,119421.03082286552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300500.0,521.8492124303874,294.15,293.4792229310503,290.49204555040654,14225.669442039825,798.8652238896217,17.089449683237323,290.4887365322824,288.15,13703.820229609439,120163.2552185556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300530.0,521.4097600170786,294.15,293.4925937081059,290.5420735714958,14393.230045756083,798.9454437474656,17.201839081608476,290.5388468007558,288.15,13871.820285739004,120981.27645170105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300560.0,520.9259431353254,294.15,293.5038628978359,290.5910559442548,14573.055992685988,799.0228117685801,17.3215586253477,290.58791075064437,288.15,14052.130049550662,121886.34216465316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300590.0,520.399974572334,294.15,293.5129922269125,290.639021066482,14788.148047361756,799.1038655246216,17.463508618447086,290.635954227138,288.15,14267.748072789422,122894.11181962138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300620.0,519.7078203033263,294.15,293.516156064388,290.6860274164511,15056.160289213536,799.1856613001407,17.638588376740838,290.68304045172846,288.15,14536.452468910209,124247.22029267107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300650.0,519.1159852508174,294.15,293.52115303253123,290.73206644108666,15295.450010866842,799.2557808548163,17.793212980057664,290.7291589070896,288.15,14776.334025616025,125453.30710821666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300680.0,518.6615188347249,294.15,293.5295141247471,290.77710714585487,15482.953243399419,799.3174535778278,17.91328296972692,290.77427547707975,288.15,14964.291724564695,126358.93128405738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300710.0,518.2120799559575,294.15,293.5370649511873,290.8211594916729,15668.28039527757,799.3760885427512,18.031036927450987,290.8184020015242,288.15,15150.068315321612,127240.31523281363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300740.0,517.7994731832177,294.15,293.54500446894497,290.86422799253825,15855.133386797337,799.431828808904,18.148819218504087,290.86154196082384,288.15,15337.333913614119,128079.43352198876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300770.0,517.36187685974,294.15,293.55108034466076,290.9063426506156,16042.937456993264,799.4847789881145,18.266302010653725,290.9037274805135,288.15,15525.575580133524,128950.46461505159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300800.0,516.9615845347691,294.15,293.5576312944283,290.94753073079704,16231.768477112299,799.5350774676228,18.38349240667373,290.94498359643023,288.15,15714.80689257753,129775.35119728546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300830.0,516.6695244497141,294.15,293.5677399774054,290.9877683243759,16363.351440235489,799.5705864249214,18.46462957624887,290.9852891481874,288.15,15846.681915785775,130395.5529947317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300860.0,516.5573368892909,294.15,293.58453014434957,291.0270499394323,16405.72886691928,799.5964214939005,18.490679312277667,291.0246329739316,288.15,15889.171530029987,130580.56237558041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300890.0,516.5307765085289,294.15,293.60421657320404,291.06540078240334,16442.997128111598,799.6210649844028,18.51350731005008,291.0630411009917,288.15,15926.46635160307,130620.59192913659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300920.0,516.4532665078857,294.15,293.6210855509137,291.1028429837165,16480.998667916283,799.6445452685505,18.536779852452213,291.10054095556114,288.15,15964.545401408399,130731.94672586207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300950.0,516.3798679486674,294.15,293.637476931217,291.139402311276,16518.889961917073,799.666853456561,18.55994691960977,291.1371562200401,288.15,16002.510093968405,130835.66581821934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10300980.0,516.3078430073643,294.15,293.6532972179238,291.1751039829675,16556.65666352781,799.6880504465962,18.583001866091255,291.1729121997736,288.15,16040.348820520445,130939.33573272894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301010.0,516.2369064258384,294.15,293.66855659560406,291.2099719550309,16594.315735437816,799.7081918311915,18.605955628488964,291.2078329044674,288.15,16078.078829011976,131042.11053241396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301040.0,516.1670584308062,294.15,293.683276738277,291.2440299884825,16631.87848062693,799.7273393577974,18.62881546796759,291.24194212027874,288.15,16115.711422196124,131143.99670099604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301070.0,515.9456646538068,294.15,293.6907302018825,291.2773383383713,16746.337844325626,799.7615789130732,18.698265610843578,291.27529907403414,288.15,16230.392179671819,131532.17156753707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301100.0,515.4826529866166,294.15,293.686564090453,291.30993128696724,16980.84633212583,799.8043435602196,18.839573747406515,291.30794568530683,288.15,16465.363679139216,132506.4770828918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301130.0,515.1327517481518,294.15,293.6869444338118,291.34178740157887,17159.88534997177,799.8318755393634,18.946571995518013,291.3398550252939,288.15,16644.75259822362,133306.13848374863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301160.0,514.9864276877405,294.15,293.6967837837085,291.3729231244175,17236.412832081143,799.8492097376101,18.992074366160836,291.37103671052176,288.15,16721.4264043934,133616.49938698602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301190.0,514.8498352749532,294.15,293.7066098885618,291.40336931905733,17309.38790962706,799.8659065650437,19.035335291540942,291.4015272756777,288.15,16794.53807435211,133883.69067712853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301220.0,514.712981764112,294.15,293.7159390007119,291.43314454532765,17383.16980686277,799.8818192378907,19.078947969038975,291.4313455980303,288.15,16868.45682509866,134153.95036736064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301250.0,514.5773678447231,294.15,293.7248629229959,291.4622675237402,17457.013869433285,799.8969339653399,19.122470644842497,291.46051037822224,288.15,16942.436501588563,134423.80438606505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301280.0,514.4430158318845,294.15,293.7333979577125,291.4907577922125,17530.897586083676,799.9112949253582,19.165890512885813,291.4890411843661,288.15,17016.454570251793,134692.94203990692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301310.0,514.3097769596377,294.15,293.7415499337151,291.5186337101226,17604.8874095654,799.9249427788122,19.209246980462833,291.5169564082536,288.15,17090.57763260576,134961.71417625932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301340.0,514.1776392622189,294.15,293.7493315028442,291.5459134013653,17678.99326752254,799.9379124719828,19.25254600638948,291.54427419814454,288.15,17164.81562826032,135230.19052547906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301370.0,514.0466105964791,294.15,293.7567559358189,291.572614715895,17753.206882912855,799.9502371620654,19.295782900616533,291.57101242479246,288.15,17239.160272316374,135498.3195060047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301400.0,513.9166800272956,294.15,293.7638349681708,291.59875527784703,17827.5308930154,799.9619491267852,19.338959360862898,291.59718872876476,288.15,17313.614212988105,135766.0900314076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301430.0,513.7878243778699,294.15,293.77057914132837,291.62435258034554,17901.97186767684,799.9730790096952,19.38207934632436,291.622820613293,288.15,17388.18404329897,136033.5250805434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301460.0,513.6607799779479,294.15,293.7770443725967,291.64942366254127,17976.027091591975,799.9834240428734,19.42485310049012,291.6479252475252,288.15,17462.366311614027,136299.34384276043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301490.0,513.6705768226636,294.15,293.79141645074577,291.6739606777932,17965.0157892869,799.9766898696371,19.418505973548616,291.6724941210764,288.15,17451.345212464235,136291.64256900287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301520.0,513.9098090029913,294.15,293.81861675414115,291.6980277383395,17822.94226569922,799.9591912264608,19.336305932360915,291.6965837046912,288.15,17309.03245669623,135703.75138684682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301550.0,514.1426721965611,294.15,293.8439702574577,291.7216745583011,17692.476226560746,799.9463767970051,19.26041691202463,291.7202517578076,288.15,17178.333554364184,135095.98703883798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301580.0,514.3255083502646,294.15,293.865278131055,291.7449050199859,17594.6178445679,799.936857278834,19.20323829644815,291.7435051217891,288.15,17080.292336217633,134618.55231762887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301610.0,514.5132508796808,294.15,293.8858181723496,291.7677130882772,17497.436002351886,799.9276761951351,19.146235849395865,291.7663362036839,288.15,16982.922751472204,134140.73554727418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301640.0,514.7066970516015,294.15,293.9056474078753,291.7901010084143,17400.745872041232,799.9189694944699,19.08930315620302,291.78874702699034,288.15,16886.03917498963,133653.2827079775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301670.0,514.7835305367291,294.15,293.9185335964835,291.81209950113714,17372.1951270045,799.9245197530324,19.072439203382576,291.8107675421289,288.15,16857.41159646777,133391.95419997463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301700.0,514.6595696392533,294.15,293.92066290572376,291.8336884215026,17449.63655638204,799.9387400412696,19.118087860365723,291.8323844143657,288.15,16934.976986742786,133625.5506677774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301730.0,514.5253553260255,294.15,293.92207660840313,291.85485113629124,17532.2417420328,799.9521067443474,19.16662962599666,291.8535750082202,288.15,17017.716386706772,133908.2254502352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301760.0,514.393042753463,294.15,293.9234129873764,291.875594244252,17614.182088956866,799.9647518586563,19.214626267821842,291.87434544302323,288.15,17099.789046203405,134188.3321497691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301790.0,514.2613399248214,294.15,293.9246065343789,291.89592564610405,17696.13605371309,799.97676199443,19.26247809708401,291.8947035413277,288.15,17181.874713788267,134468.6645050103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301820.0,514.1299693448648,294.15,293.9256449449885,291.9158518016917,17778.266831641984,799.9881697688787,19.310280829966423,291.91465604223544,288.15,17264.13686229712,134750.0022610782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301850.0,514.0825971446021,294.15,293.9312917060136,291.93536164458584,17810.34403144024,799.988961951499,19.328907393525114,291.9341920034247,288.15,17296.261434295637,134868.11417733223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301880.0,514.1758250918455,294.15,293.94454573483483,291.95448907852614,17764.200161998426,799.9832034388489,19.30209077782883,291.9533404993654,288.15,17250.02433690658,134633.84089447343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301910.0,514.2778889962951,294.15,293.9577199890984,291.97325523602734,17715.04248923198,799.9778672881197,19.273468478106892,291.97212745970575,288.15,17200.764600235685,134364.25504757924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301940.0,514.3829500868951,294.15,293.9704942627239,291.9916613792823,17665.757656984955,799.9728162975813,19.244715858785167,291.9905542790304,288.15,17151.37470689806,134088.81977196067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10301970.0,514.376342091286,294.15,293.9766939918857,292.00973155003186,17682.409682010137,799.9812678395042,19.254419914069427,292.0086447455104,288.15,17168.03333991885,134029.74871127485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302000.0,514.1835907850242,294.15,293.972539854085,292.02743212490833,17801.166652963875,799.9977005239406,19.323529945371742,292.0263711974071,288.15,17286.98306217885,134438.94907555447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302030.0,513.981072234207,294.15,293.9677070936518,292.0447460283842,17925.856492873187,800.0132802366368,19.39575308272692,292.0437108109706,288.15,17411.87542063898,134895.58535494233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302060.0,513.7816132966866,294.15,293.96290239743945,292.06168022494353,18049.917786155354,800.0279801117293,19.46726894347626,292.0606701473073,288.15,17536.136172858667,135348.6006489352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302090.0,513.7511492375482,294.15,293.9680848496781,292.0782118199272,18069.41211442973,800.0211529698115,19.478475253216722,292.07722616595237,288.15,17555.660965192183,135471.28946170295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302120.0,514.0029531624692,294.15,293.9893358627059,292.0944287939851,17927.624240522684,800.0016016249986,19.396760237836776,292.0934571166693,288.15,17413.621287360216,134875.45606449884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302150.0,514.0278256201831,294.15,293.9965410202034,292.1104169584683,17928.57459756627,800.0129604328278,19.39729410381855,292.10945892474047,288.15,17414.546771946087,134687.51865387193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302180.0,513.6397824981441,294.15,293.9796126808036,292.12606679049543,18166.89255649989,800.0434045388432,19.534363692891347,292.1251367829818,288.15,17653.252774001747,135545.97336546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302210.0,513.39650532547,294.15,293.97116388059794,292.14128766132575,18315.667071951597,800.0518420320676,19.619304412501677,292.140385614146,288.15,17802.270566626128,136185.35794293953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302240.0,513.4252309397837,294.15,293.9795353783977,292.1561791419243,18300.94256994954,800.0463472437633,19.610916349885798,292.15529374820886,288.15,17787.517339009755,136126.71864489926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302270.0,513.4713143304931,294.15,293.9886409888825,292.17079943829225,18277.409103919974,800.04129293842,19.59750030528436,292.16992978195566,288.15,17763.93778958948,135991.95932361463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302300.0,513.5159243855747,294.15,293.99730356617806,292.1851521176515,18255.488704777414,800.0366034946567,19.58499212399666,292.1842980988377,288.15,17741.97278039184,135861.62852731327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302330.0,513.5612589005387,294.15,294.00567318716,292.1992354652966,18233.823403748538,800.032148430042,19.572618581132414,292.19839739770737,288.15,17720.262144848,135730.8313217184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302360.0,513.6077854167638,294.15,294.01378804384416,292.21304654085975,18212.097985246077,800.0279073921978,19.56019987872456,292.21222454555846,288.15,17698.490199829313,135597.9800622053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302390.0,513.6553762486873,294.15,294.02164881892793,292.2265849531553,18190.38203663738,800.0238769015053,19.547775728123273,292.22577897755133,288.15,17676.726660388693,135463.32257967562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302420.0,513.7037794820667,294.15,294.029248834479,292.23985169132953,18168.751689513043,800.0200495737971,19.535389783343124,292.23906165889406,288.15,17655.047910030975,135327.4630500765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302450.0,513.7530273580247,294.15,294.0365987051539,292.2528486198762,18147.19645572946,800.0164134391848,19.523036129091487,292.2520744197145,288.15,17633.443428371436,135190.45465760518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302480.0,513.8031407927848,294.15,294.0437080455505,292.26557810621705,18125.685337681447,800.0129575002719,19.51069709482381,292.26481960386576,288.15,17611.882196888662,135052.2328626233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302510.0,513.8540705980953,294.15,294.05058204661356,292.2780428093748,18104.211330876788,800.0096730669153,19.498368739636877,292.27729985398514,288.15,17590.35726027869,134912.85188038158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302540.0,513.905773940216,294.15,294.05722613892107,292.29024560369805,18082.78045251168,800.0065521566847,19.486054573289003,292.28951803086954,288.15,17568.874678571465,134772.4119724188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302570.0,513.9582165757796,294.15,294.06364611801774,292.3021895471805,18061.394673850165,800.0035866750932,19.473755789980906,292.30147718131474,288.15,17547.436457274387,134631.0054992617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302600.0,514.011501935548,294.15,294.0698555754259,292.3138777105274,18039.95880654464,800.0007080075104,19.461417701280862,292.31318041400704,288.15,17525.947304609093,134488.48829122706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302630.0,514.1457760042758,294.15,294.0803788839912,292.3253003766375,17970.399893533657,799.9884103468462,19.42133337614254,292.32461805212733,288.15,17456.25411752938,134187.91865382102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302660.0,514.4228137140673,294.15,294.09806746595933,292.3364977242587,17824.6348517706,799.9704540649983,19.336989106953144,292.33582592648713,288.15,17310.212038056532,133537.0648503913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302690.0,514.2569763226966,294.15,294.09079764311355,292.34756327983655,17941.56856520403,800.0062090855973,19.404655561627987,292.34690105782204,288.15,17427.311588881334,133728.87000973607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302720.0,513.3824012785274,294.15,294.0419497943356,292.3582784635338,18473.364356536844,800.0741677569939,19.70868175482376,292.35765094613294,288.15,17959.981955258318,135726.77332800787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302750.0,512.743858754062,294.15,294.0044064363424,292.36844824597824,18881.262794103724,800.1084711268625,19.93776898711832,292.3678573795503,288.15,18368.51893534966,137395.8994810639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302780.0,512.4961362196501,294.15,293.9924639998622,292.3782374684134,19046.001463686433,800.121176726193,20.02930661579014,292.3776658835436,288.15,18533.50532746678,138055.26042752175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302810.0,512.2735052291878,294.15,293.9820770606551,292.387748114264,19197.728242554305,800.1334902489764,20.113122038057607,292.38719435907655,288.15,18685.45473732512,138606.74560878455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302840.0,512.0498142239014,294.15,293.9713696884776,292.39698321700394,19352.93508721627,800.1453845219054,20.19837819039548,292.39644710850746,288.15,18840.885272992367,139167.53586199303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302870.0,511.8294595646493,294.15,293.9606524533599,292.40594737708545,19508.818005868325,800.1566641798454,20.283520919310945,292.4054284987543,288.15,18996.988546303677,139727.86351435093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302900.0,511.61155741574606,294.15,293.9498385440742,292.4146444099007,19665.386658148243,800.1673801850011,20.36855532144012,292.4141424810587,288.15,19153.7751007325,140287.6321245117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302930.0,511.5103275234863,294.15,293.9487782634893,292.42306740856066,19727.080422906307,800.1596606017489,20.401939105546997,292.4225801984515,288.15,19215.57009538282,140601.11831836117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10302960.0,511.603161881898,294.15,293.9640046098754,292.43137118198655,19639.45918196417,800.1406752210968,20.354530928789224,292.43088658860756,288.15,19127.85602008227,140365.7564443428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
