time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10302990.0,511.71104836208065,294.15,293.97975550608027,292.43962429935226,19544.800834384958,800.1227954497203,20.303143221587888,292.4391420652673,288.15,19033.089786022876,140064.620354974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303020.0,511.8214067392366,294.15,293.9949526288479,292.44781828543046,19451.851765821837,800.1058896456325,20.252510128524833,292.447338945888,288.15,18940.0303590826,139759.33814858407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303050.0,511.935663833431,294.15,294.00972154772165,292.45594572041244,19359.476306978202,800.0898263556012,20.20201802697144,292.4554696971111,288.15,18847.54064314477,139446.6599424378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303080.0,512.0541480337965,294.15,294.024090920251,292.46399993934534,19267.425963979633,800.0745566557647,20.15153235095059,292.46352761634586,288.15,18755.371815945837,139125.45964215064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303110.0,512.1767739370185,294.15,294.0380554585148,292.47197471536595,19175.777007212964,800.060047966251,20.101095734416525,292.4715064618873,288.15,18663.600233275945,138796.09571693445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303140.0,512.3034389606747,294.15,294.0516095476129,292.47986407867404,19084.58553134711,800.0462560457153,20.05074024898945,292.4794002593075,288.15,18572.282092386435,138459.08652832868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303170.0,512.6046932932255,294.15,294.07697549518036,292.48764095189716,18871.35235181979,800.0095562106337,19.93233021181333,292.4871807128988,288.15,18358.747658526565,137762.7313293808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303200.0,513.2254753948832,294.15,294.12110244407097,292.49544584732115,18471.126755847177,799.9594264858815,19.7075060520963,292.4949777911008,288.15,17957.901280452294,136249.71402135608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303230.0,513.785442456668,294.15,294.1562424852021,292.50331611031214,18144.945228162782,799.9271416293686,19.521729727497725,292.5028433644275,288.15,17631.159785706113,134833.8779846858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303260.0,514.1643708773645,294.15,294.1775898389178,292.51112403608477,17940.892324832508,799.9063353899669,19.404319058393458,292.5106560970593,288.15,17426.727953955145,133897.71713773563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303290.0,514.5775534617278,294.15,294.1988773485275,292.518800629842,17726.651193299454,799.8826641949499,19.28004438973648,292.51833916419554,288.15,17212.073639837727,132935.08077154332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303320.0,515.0676366504151,294.15,294.2219848185899,292.5263430516768,17483.73605386813,799.8576330313934,19.137872907063844,292.5258876879371,288.15,16968.668417217716,131802.94816028274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303350.0,515.5812482576634,294.15,294.2438310585796,292.5337356498173,17242.181699652185,799.83390621689,18.995139986379243,292.5332878415962,288.15,16726.600451394523,130628.59215501038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303380.0,516.1152532756911,294.15,294.26428447044026,292.5409558345754,17003.351221371136,799.8113804344075,18.8526603652525,292.5405170308539,288.15,16487.235968095447,129426.46899691997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303410.0,516.669725997321,294.15,294.2833871203009,292.5479838445196,16766.9503841461,799.7899767773625,18.71027757293268,292.54755541043164,288.15,16250.280658148778,128196.8971840663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303440.0,517.2443909119683,294.15,294.3011747857353,292.55479986264436,16532.90853107377,799.7696373879008,18.56796559966966,292.5543830739507,288.15,16015.6641401618,126940.77739090212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303470.0,517.8385736771903,294.15,294.31767548863684,292.56138534858485,16301.220934099105,799.750308343829,18.42573826255653,292.56098139925666,288.15,15783.382360421914,125659.78497456598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303500.0,518.4518000230328,294.15,294.3329321141981,292.56772343866794,16071.887793438898,799.7319564478194,18.28361285125718,292.56733340884995,288.15,15553.435993415866,124355.33613093797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303530.0,518.6776546091905,294.15,294.33366452607663,292.5738766698585,16010.48263312544,799.7503350252746,18.24529240179209,292.5734952101815,288.15,15491.804978516251,123738.16358381859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303560.0,518.2718907714398,294.15,294.31314095580694,292.57984519215626,16209.653122816733,799.7910016174843,18.369034010505505,292.5794784713948,288.15,15691.381232045293,124537.44550544146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303590.0,517.8289280625603,294.15,294.2915117051977,292.58559371172,16423.181533594667,799.8292875529818,18.500587907419483,292.5852417565682,288.15,15905.352605532105,125484.09306084296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303620.0,517.395903196,294.15,294.27033845943714,292.5911344747659,16635.554934001793,799.8654736302253,18.63030106617072,292.5907968046871,288.15,16118.159030805793,126416.97342497755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303650.0,517.004119767911,294.15,294.250842267031,292.5964649740696,16832.067996511552,799.8961604017127,18.749338334172485,292.59614170855883,288.15,16315.063876743641,127281.07109455996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303680.0,516.6804795090752,294.15,294.2341912577865,292.60159676943954,16999.783381763056,799.9227341902161,18.850188340447072,292.6012863280746,288.15,16483.10290225398,127996.02588184568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303710.0,516.3598196087571,294.15,294.217805735834,292.6065417384117,17168.164975897205,799.9481309888284,18.950763100177728,292.6062436615577,288.15,16651.805156288447,128701.96880815121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303740.0,516.04062658353,294.15,294.20159642209074,292.61130515550053,17337.631004323677,799.9723600452849,19.051311014291006,292.61101891627413,288.15,16821.590377740147,129410.53977696151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303770.0,515.218217290317,294.15,294.16170430054257,292.6159744693644,17779.931248219713,800.0498441055328,19.310615108650474,292.6156962337789,288.15,17264.713030929397,131074.6791555685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303800.0,513.6839044973138,294.15,294.0790985822354,292.6203067792047,18662.404184818977,800.1589241506313,19.814949985117007,292.6200630805182,288.15,18148.720280321664,134580.3822805069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303830.0,512.5432089454038,294.15,294.0079242338798,292.6239959988439,19395.90748766075,800.2245388381837,20.22159497449012,292.623794293411,288.15,18883.364278715344,137521.62367819092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303860.0,511.9270923780862,294.15,293.96721416111126,292.62721930177776,19828.889286159036,800.262214792019,20.456555154225118,292.6270400721345,288.15,19316.96219378095,139159.34181416917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303890.0,511.4374852628499,294.15,293.9337324949779,292.6300882598775,20189.924297294605,800.2871231183163,20.649702622703202,292.6299297840756,288.15,19678.486812031755,140483.58706386172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303920.0,511.0802677753376,294.15,293.90991014593226,292.6326947867499,20461.643657400316,800.3036054704058,20.793451334788415,292.6325498633341,288.15,19950.56338962498,141462.444110948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303950.0,510.78362579749836,294.15,293.89062211960174,292.63508280486536,20689.93010703353,800.3118984454329,20.913174112590344,292.6349500568823,288.15,20179.146481236032,142301.0921754306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10303980.0,510.56637433859544,294.15,293.8784380889329,292.63732914080873,20853.933718308082,800.3147785244907,20.998606108426507,292.63720299887694,288.15,20343.367343969487,142917.59351148104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304010.0,510.4052202310914,294.15,293.87168901625427,292.63947098892544,20966.070663006132,800.3086077205232,21.0567505589844,292.63934970777115,288.15,20455.66544277504,143398.82294883742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304040.0,510.3300376980433,294.15,293.873907214766,292.6416096491566,20997.74021302212,800.296654711836,21.073146658667994,292.6414861875984,288.15,20487.410175324076,143620.36285101224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304070.0,510.26000986881667,294.15,293.87646615874974,292.64379154636555,21026.252694293744,800.285418393586,21.08789433020583,292.6436657767015,288.15,20515.992684424928,143814.13355970284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304100.0,510.1904107281605,294.15,293.8788592769742,292.6460118527277,21055.507364780235,800.2747784044104,21.103009844429206,292.6458840586248,288.15,20545.316954052076,144007.88770457238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304130.0,510.12186925052947,294.15,293.8811620477704,292.64826689994226,21084.895171693206,800.2646666446041,21.118178297351758,292.64813728951304,288.15,20574.773302442678,144199.96015276687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304160.0,510.0544055526133,294.15,293.88338269208134,292.6505530521225,21114.355232552134,800.255056414616,21.133368203043826,292.6504218178813,288.15,20604.300826999523,144390.087982695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304190.0,509.98792529815904,294.15,293.8855159842111,292.6528668494801,21143.923016346853,800.2459243942544,21.148597751716256,292.6527341807659,288.15,20633.935091048694,144578.47482737282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304220.0,509.9223899203693,294.15,293.8875626944961,292.6552051184549,21173.609211512605,800.2372471519952,21.163872315725637,292.6550711951079,288.15,20663.686821592237,144765.2489023052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304250.0,509.85780599000793,294.15,293.8895288092723,292.65756488376644,21203.40493845007,800.2290015034937,21.179187191051923,292.65742987115675,288.15,20693.547132460062,144950.44161227884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304280.0,509.79415132203155,294.15,293.8914167551365,292.65994335474977,21233.29999656823,800.2211657926192,21.194537030309714,292.65980740891183,288.15,20723.505845246196,145134.08670293706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304310.0,509.7313816445833,294.15,293.89322604588205,292.6623378673091,21263.291265977794,800.2137198223555,21.209920140960453,292.66220113853456,288.15,20753.55988433321,145316.25633252074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304340.0,509.6694740845123,294.15,293.894958630727,292.6647458880816,21293.377939676167,800.2066443552635,21.225336008035114,292.6646085182456,288.15,20783.708465591655,145497.00702381594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304370.0,509.60841787513556,294.15,293.89661784288137,292.66716503692965,21323.55755184032,800.1999209553824,21.240783265183534,292.66702715814347,288.15,20813.949133965183,145676.37879373497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304400.0,509.54818493535714,294.15,293.89820466185756,292.6695930640515,21353.829307211683,800.1935418953642,21.256261412120203,292.66945478644095,288.15,20844.281122276327,145854.4293184036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304430.0,509.41188867373967,294.15,293.8894358858783,292.67202617343537,21478.895474445882,800.204225245776,21.31998486420686,292.6718911053525,288.15,20969.48358577214,146222.29199492442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304460.0,509.1534541602946,294.15,293.8631813445723,292.67424473680524,21752.411073865635,800.2251750602608,21.45840276563445,292.6741272866222,288.15,21243.25761970534,147022.12854530418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304490.0,508.9582698869383,294.15,293.8450553428593,292.6761546792109,21951.033641064783,800.2301651763363,21.55814072085387,292.676051949152,288.15,21442.075371177845,147705.2007390407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304520.0,508.874703596176,294.15,293.8434998118683,292.67796770306785,22010.99057406146,800.2246894415388,21.588132529802753,292.67786552620606,288.15,21502.115870465284,147999.4908847477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304550.0,508.7975270985579,294.15,293.8426923506078,292.6797849088377,22065.450902604574,800.2196945115107,21.615324441117227,292.6796826673134,288.15,21556.653375506015,148251.74186445377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304580.0,508.72079524663445,294.15,293.8417152988184,292.68160260195987,22120.949187004517,800.215000829854,21.64298389651471,292.68150049246765,288.15,21612.228391757882,148505.3430236982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304610.0,508.64518047153126,294.15,293.8406804525912,292.6834183777008,22176.59325411808,800.2105368735106,21.670665135275446,292.6833164906722,288.15,21667.94807364655,148758.01203718196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304640.0,508.57069492564534,294.15,293.8395936562984,292.68523085445435,22232.351302387546,800.2062935722813,21.69835220399179,292.6851292712621,288.15,21723.7806074619,149009.57993633603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304670.0,508.49730932002217,294.15,293.838453850391,292.6870386690585,22288.242210601446,800.2022621791918,21.72605434890386,292.6869374682652,288.15,21779.744901281425,149260.11912027592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304700.0,508.4251505689177,294.15,293.83728737430215,292.68884064406893,22344.016993112928,800.198359700157,21.75364843973477,292.68873991922584,288.15,21835.59184254401,149509.32773183004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304730.0,508.36400319460375,294.15,293.8378789869528,292.69063835749785,22383.79765944463,800.1919775483101,21.773303967196355,292.69053738064093,288.15,21875.433656250025,149728.85695227262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304760.0,508.32077211354186,294.15,293.84151500125427,292.69246946232084,22398.09105412553,800.1839564552101,21.780370609520617,292.69236572143944,288.15,21889.77028201199,149881.44812902427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304790.0,508.27978875134204,294.15,293.84532167561434,292.69435191880353,22410.645633010474,800.1763608383905,21.78657637378039,292.69424540680455,288.15,21902.365844259133,150021.67415455382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304820.0,508.23936628061193,294.15,293.8489934603912,292.6962817836066,22423.72345437055,800.1691625258627,21.793036984702976,292.69617275792467,288.15,21915.484088089936,150161.26933739684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304850.0,508.1998638426459,294.15,293.8526057822245,292.69825512335547,22436.709852250067,800.1623117022906,21.799449418483192,292.69814376676817,288.15,21928.509988407422,150298.52230284543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304880.0,508.16116094839896,294.15,293.85614247052865,292.7002684104282,22449.742827944185,800.1558013257675,21.80588168715015,292.7001549122366,288.15,21941.581666995786,150433.7238597231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304910.0,508.12317491475335,294.15,293.8595942586548,292.7023178930428,22462.88999302279,800.1496145465338,21.81236705447997,292.70220244155007,288.15,21954.766818108037,150567.22546995684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304940.0,508.0859283174083,294.15,293.8629712883743,292.7044011639209,22476.130303094997,800.1437442707246,21.81889509649569,292.7042839244332,288.15,21968.04437477759,150698.99422032642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10304970.0,508.02785218524656,294.15,293.8619212158999,292.7065096407907,22527.633550051967,800.1446944155571,21.84421935875683,292.7063926063536,288.15,22019.605697866722,150893.63559931397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305000.0,507.93408657827393,294.15,293.85332018026736,292.70854262798935,22639.8669897217,800.1500879708935,21.899244075771065,292.7084323438794,288.15,22131.932903143428,151238.69547420775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305030.0,507.83896259798746,294.15,293.8441136823336,292.71045184130327,22756.79138839334,800.1551517203418,21.956357939763485,292.71034864698225,288.15,22248.952425795353,151608.17118477524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305060.0,507.7461532773626,294.15,293.835067406217,292.7122409066715,22872.89544562857,800.1599365035802,22.01286052510606,292.71214442539195,288.15,22365.149292351205,151974.9283754507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305090.0,507.64412396118064,294.15,293.8235139654056,292.7139092012236,23011.466651765862,800.1681655451878,22.080021393526774,292.71382038455926,288.15,22503.82252780468,152376.75626238182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305120.0,507.52600782040423,294.15,293.8076249747136,292.71540194115727,23185.781074396775,800.1785794444589,22.164085939648242,292.7153243726641,288.15,22678.25506657637,152861.40375099934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305150.0,507.4244265897964,294.15,293.795220285337,292.7167000343179,23329.98082546161,800.1828582191182,22.23328358809206,292.7166319418346,288.15,22822.556398871813,153309.43717189715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305180.0,507.3508614793106,294.15,293.78951905756844,292.71789990403875,23420.795909821085,800.1830360063744,22.27670878853692,292.7178350443225,288.15,22913.445048341775,153635.3658020053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305210.0,507.28069259863236,294.15,293.78436101742386,292.7190512463522,23507.994831581498,800.1832608673632,22.318289718558766,292.7189890375633,288.15,23000.714138982865,153941.3589134778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305240.0,507.2112609793029,294.15,293.77905522060064,292.72015464526356,23596.476818893112,800.1834689631605,22.36036728286692,292.7200952288325,288.15,23089.265557913808,154249.91845429683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305270.0,507.18420823884315,294.15,293.78533537100225,292.72122833460287,23583.141475801796,800.1668258545283,22.354050821784213,292.7211660657161,288.15,23075.957267562953,154413.8062209215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305300.0,507.2307571058643,294.15,293.81156093398977,292.72255923959545,23409.851373279933,800.1396924950595,22.27154346038508,292.72247643950936,288.15,22902.62061617407,154210.6740199196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305330.0,507.24476049022576,294.15,293.82772278197746,292.7242540444408,23325.619902473463,800.1303003020755,22.231282897688263,292.72415598252405,288.15,22818.375141983237,154084.038621073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305360.0,507.188397832095,294.15,293.8241475378448,292.7260115593667,23396.483128221244,800.1322652615995,22.265182079500008,292.7259163253866,288.15,22889.29473038915,154311.5860456729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305390.0,507.128313405105,294.15,293.8192930594385,292.7277004975581,23476.313382360375,800.1340937427726,22.3032800691946,292.7276091911082,288.15,22969.18506895527,154584.22059382492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305420.0,507.0696161086626,294.15,293.81457950672296,292.7293228244514,23555.19181246754,800.1357590528235,22.340831201274522,292.7292351984333,288.15,23048.122196358876,154855.22113634532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305450.0,507.011842470315,294.15,293.80987578110194,292.7308811947343,23634.159415147627,800.1373452815502,22.378332924566674,292.7307971300637,288.15,23127.147572677313,155126.13858606503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305480.0,506.9549798371446,294.15,293.8051799282248,292.7323773793945,23713.201471715154,800.1388182340058,22.415778477115786,292.73229678137477,288.15,23206.24649187801,155397.41373086284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305510.0,506.9015404081214,294.15,293.80128683205766,292.7338156781059,23785.452809754366,800.1390950830574,22.449928382554724,292.7337380532812,288.15,23278.551269346244,155659.0681103472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305540.0,506.8537280946821,294.15,293.79893313693236,292.7352159183961,23845.448953261723,800.1383664688575,22.478230161536526,292.7351398046773,288.15,23338.595225167042,155896.08867875385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305570.0,506.80730520318093,294.15,293.7967759139789,292.7365929997265,23904.084495502244,800.1377275714217,22.50583996559724,292.7365181835809,288.15,23397.277190299064,156125.70262196407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305600.0,506.7610881227072,294.15,293.79442985284584,292.7379464029797,23964.182950164497,800.1371939359301,22.5340868916144,292.73787301778276,288.15,23457.42186204179,156358.56567926976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305630.0,506.71093527762264,294.15,293.79045986177056,292.73927208005404,24038.491270136685,800.1390798990474,22.568938155819144,292.7392008591358,288.15,23531.78033485906,156609.92487213944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305660.0,506.6524130878869,294.15,293.7832596600123,292.74052766415656,24138.71166787289,800.1427035481063,22.615814188569082,292.7404614893187,288.15,23632.059254785003,156914.5678823569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305690.0,506.59467402079844,294.15,293.77600734297306,292.7416914305142,24239.531812338366,800.1460356263512,22.662827478044942,292.74163018995995,288.15,23732.937138317568,157226.53026290264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305720.0,506.5379822562641,294.15,293.76879400965464,292.7427682036023,24340.560185782128,800.1492205529904,22.70979470333246,292.74271170581505,288.15,23834.022203525863,157538.56241647693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305750.0,506.48223744847735,294.15,293.761583179345,292.74376107231757,24442.058459303193,800.1522563956732,22.756837040118405,292.74370916576163,288.15,23935.576221854717,157852.20249636355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305780.0,506.42752346367064,294.15,293.7544092916084,292.74467259324723,24543.78487811216,800.15516600551,22.803841974031684,292.7446250756587,288.15,24037.35735464849,158166.71582137453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305810.0,506.3399742041854,294.15,293.7331442311328,292.7454813624142,24770.77668217667,800.1780675489036,22.90820295422504,292.7454453445034,288.15,24264.436707972487,158633.82486616392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305840.0,506.2003690248583,294.15,293.6877311825517,292.74581332497854,25197.74923240941,800.2132204536285,23.102619887435235,292.7458110477611,288.15,24691.548863384553,159494.07237266545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305870.0,506.1306266509577,294.15,293.67274711091727,292.7455611471846,25353.877561378344,800.2012483939669,23.1731190965383,292.7455759239404,288.15,24847.746934727387,160087.03125090568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305900.0,506.17855664373093,294.15,293.7126773497351,292.74562169160885,25061.27155765416,800.1597070356052,23.04076971879026,292.7456016540531,288.15,24555.093001010428,159812.07698686744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305930.0,506.18124754794076,294.15,293.7297855428553,292.7463299270723,24979.47440457404,800.1580139209563,23.003575130091463,292.74628709265767,288.15,24473.2931570261,159667.7188824325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305960.0,506.086908737797,294.15,293.70073717485843,292.7469293331486,25271.025097036392,800.1817745252037,23.13578340035488,292.7469074500944,288.15,24764.938188298594,160249.30892522444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10305990.0,505.98437521395357,294.15,293.6658653198353,292.74708750089496,25614.34130467718,800.2081605224732,23.290041382129083,292.74709047388234,288.15,25108.356929463225,160966.11392809957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306020.0,505.87909957264395,294.15,293.62723440419427,292.74674349937334,25995.571304732715,800.2354998440203,23.45957059400824,292.74677416019983,288.15,25489.69220516007,161752.82105913144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306050.0,505.78735729529296,294.15,293.59392219537676,292.74589493262175,26334.584646173378,800.2540487716817,23.608805162774875,292.7459494588647,288.15,25828.797288878086,162502.40938888138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306080.0,505.7145809627372,294.15,293.5701680115437,292.7447120758153,26597.86094042724,800.2666447087406,23.723734018838385,292.74478065069894,288.15,26092.146359464503,163115.63266592417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306110.0,505.6474288544123,294.15,293.5485527818135,292.74327787001454,26846.00046875765,800.2766830659482,23.831294784704482,292.74335851817006,288.15,26340.35303990324,163702.65894206087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306140.0,505.5861518391491,294.15,293.5295174723136,292.7416436248294,27075.30721275608,800.2850332254814,23.930046531919302,292.7417334462807,288.15,26569.72106091693,164257.7734664164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306170.0,505.52688596748646,294.15,293.51059487238456,292.7398341962761,27306.729080490204,800.2930082003777,24.02908896165235,292.73993281206566,288.15,26801.202194522717,164815.48738909254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306200.0,505.46993777162163,294.15,293.4920578906661,292.7378575578086,27538.19689324217,800.3004976585074,24.12753688248313,292.7379643956635,288.15,27032.72695547055,165374.06387789824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306230.0,505.4210879614755,294.15,293.4785841341561,292.7357334091272,27722.573966233384,800.3002610290054,24.20552470871915,292.735845298686,288.15,27217.152878271907,165892.16971076926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306260.0,505.3850368843519,294.15,293.47442133284585,292.7336214503465,27825.003639298364,800.2947970229957,24.248690050886864,292.73372921154316,288.15,27319.61860241401,166277.9508295631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306290.0,505.3506843176905,294.15,293.4708972577103,292.73159446175833,27923.101272949112,800.2896029321162,24.289920691072147,292.73169763070484,288.15,27417.75058863142,166645.77891908537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306320.0,505.31716775471034,294.15,293.46733161979137,292.7296504674928,28022.28396811685,800.2845506994676,24.331499074699845,292.7297494409574,288.15,27516.96680036214,167014.43500358777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306350.0,505.30171434664504,294.15,293.4791121974534,292.72782012262275,27968.699276280164,800.2572789823688,24.309063320202654,292.72790611806613,288.15,27463.397561933518,167243.62726188102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306380.0,505.3173924236624,294.15,293.5174966047762,292.7265592483236,27675.73085427954,800.2159532080279,24.185796146516044,292.72660702663507,288.15,27170.41346185588,167073.97364509615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306410.0,505.3375259488837,294.15,293.5580372086521,292.7260554658955,27368.754005189512,800.176648683289,24.055603325382666,292.7260645826984,288.15,26863.41647924063,166823.06866127742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306440.0,505.3596256416593,294.15,293.59841131975867,292.72627173136607,27066.317139584065,800.1394408440507,23.926284764247992,292.7262440775366,288.15,26560.957513942405,166553.52792906135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306470.0,505.3538565084887,294.15,293.61369359839847,292.72712170296154,27003.250107069525,800.1401783740158,23.899189277409114,292.727072995808,288.15,26497.896250561036,166494.99460615707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306500.0,505.2985936567353,294.15,293.58596332380097,292.7278449076453,27311.952054092217,800.1649219606642,24.031413939061075,292.72781751174205,288.15,26806.653460435482,167067.06522015194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306530.0,505.24157336465845,294.15,293.55515052383646,292.7281153251503,27650.38935594997,800.1885796222351,24.175121416446867,292.7281116552378,288.15,27145.14778258531,167745.80061823357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306560.0,505.18728209980384,294.15,293.5252186299297,292.7279488268228,27987.803584536316,800.210812051585,24.317116091346875,292.7279672929938,288.15,27482.616302436512,168426.86936587418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306590.0,505.1576499623304,294.15,293.5189109470501,292.7274142179533,28095.82709574769,800.1977695731333,24.362315749673435,292.7274402984799,288.15,27590.66944578536,168907.40677037358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306620.0,505.1678793427836,294.15,293.5524610185965,292.72723071549876,27845.62477874719,800.1629223027933,24.257454264299174,292.72722498741973,288.15,27340.45689940441,168798.58536055536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306650.0,505.1519299966956,294.15,293.55811778802314,292.7276336128455,27875.50292425941,800.1747297550598,24.270018795580047,292.72761227977423,288.15,27370.350994262713,168861.43938479427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306680.0,505.08588876210126,294.15,293.5103472519523,292.7276727509498,28388.786326769958,800.2166806208381,24.484255534533347,292.7276886421474,288.15,27883.700438007858,169712.49351310573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306710.0,505.03371928462406,294.15,293.4755124833478,292.72696939103633,28776.472787188373,800.2322896726337,24.6441963413487,292.7270153978729,288.15,28271.43906790375,170553.4867447179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306740.0,505.0078831943433,294.15,293.4700985509952,292.7260575888333,28895.515591325104,800.2302394837333,24.692994553605544,292.7261036138134,288.15,28390.50770813076,170977.41179669907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306770.0,504.98461784150544,294.15,293.4670893035762,292.7251862508134,28995.434075612287,800.2282117565176,24.733840283975326,292.7252298365406,288.15,28490.44945777078,171334.69114133413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306800.0,504.9617018775258,294.15,293.4638568439615,292.7243572716966,29098.27274238954,800.2264255234562,24.775771705566235,292.72439875391666,288.15,28593.311040512017,171696.81870288492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306830.0,504.9403129058382,294.15,293.4619352442369,292.72357204564076,29188.375865658116,800.2228438332111,24.812421654457008,292.7236107447894,288.15,28683.43555275228,172048.5872099785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306860.0,504.9210930561351,294.15,293.4622246338037,292.7228660335355,29258.060579479166,800.2181346431079,24.84071053879342,292.7228998751251,288.15,28753.13948642303,172369.48762292822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306890.0,504.902521615931,294.15,293.46277583509595,292.72225621072914,29325.943952646172,800.2136493866598,24.868220630103348,292.7222851268362,288.15,28821.04143103024,172683.43884649445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306920.0,504.88437260628587,294.15,293.4633069019618,292.72173961955906,29394.44742232676,800.2094114713826,24.895934482044147,292.7217638342255,288.15,28889.563049720477,172997.56602527283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306950.0,504.86666082725225,294.15,293.4638567948404,292.7213131597904,29463.193301865434,800.2053868829914,24.923698629393922,292.72133284967134,288.15,28958.326641038184,173311.51664114083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10306980.0,504.84938227570126,294.15,293.46443909237496,292.7209739029371,29532.052838678614,800.201561494353,24.951460912114896,292.72098922348044,288.15,29027.203456402913,173625.03010842574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307010.0,504.83252278556574,294.15,293.4650522674335,292.72071874877264,29601.03789151999,800.1979268234254,24.979226061455282,292.72072984974676,288.15,29096.205368734423,173938.0932537945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307040.0,504.81608188534227,294.15,293.4657148256091,292.7205447069285,29669.927264707796,800.1944147723456,25.006905233933512,292.72055174225216,288.15,29165.111182822453,174250.64198667905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307070.0,504.8063301948865,294.15,293.47615908999546,292.7204703680486,29634.8859684239,800.1760196562473,24.992839107387407,292.72046786478506,288.15,29130.079638229014,174476.3930353117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307100.0,504.8085059809537,294.15,293.5043026636221,292.72080219143714,29429.7649208577,800.1482570014609,24.910230928986568,292.7207728484456,288.15,28924.956414876746,174433.38960729862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307130.0,504.80246974793005,294.15,293.51870648885847,292.7216340854815,29371.44847672634,800.1443819251103,24.886670865460914,292.72158662024094,288.15,28866.646006978408,174470.6053291464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307160.0,504.7796997897352,294.15,293.5063382816414,292.72248052021064,29568.43224526032,800.1564224669856,24.9661332997806,292.72244215874804,288.15,29063.652545470584,174899.4773913689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307190.0,504.75632173955296,294.15,293.49229665242893,292.72312049419384,29782.095271002676,800.1678647555841,25.051885939228153,292.72309264434836,288.15,29277.33894926312,175393.09916711948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307220.0,504.7336305923879,294.15,293.4786469286615,292.72356402814637,29994.95859325592,800.1786451693895,25.136870023999204,292.7235459106801,288.15,29490.22496266353,175890.02267673227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307250.0,504.71151685900185,294.15,293.4652267950803,292.7238230402472,30208.63610467616,800.18890195853,25.221735355107953,292.723814068073,288.15,29703.924587817157,176391.54092285622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307280.0,504.68995415646805,294.15,293.4520074639713,292.72390837464343,30423.40336376544,800.19866839543,25.306590929824143,292.7239080137683,288.15,29918.713409608972,176898.35305475112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307310.0,504.66893589137715,294.15,293.4389962558762,292.7238283962945,30639.209712815424,800.207961767888,25.39141562088695,292.72383612258665,288.15,30134.54077692405,177410.40648412585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307340.0,504.6484463228373,294.15,293.4261836422304,292.7235913756675,30856.207734529726,800.2168575505017,25.476268005651853,292.7236066562443,288.15,30351.55928820689,177927.71257566125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307370.0,504.6261081295564,294.15,293.40879476764053,292.7231949203027,31128.47833044539,800.2328015068872,25.5821157577135,292.7232201178301,288.15,30623.852222315832,178494.22878434206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307400.0,504.6003894432185,294.15,293.383354385781,292.72249803884205,31490.226411885433,800.2532542824268,25.721702634802533,292.72254094462653,288.15,30985.626022442215,179194.6025787871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307430.0,504.57949243075547,294.15,293.36708307880843,292.7214614084902,31751.386761717276,800.2575183279096,25.82174820826654,292.721516177821,288.15,31246.80726928652,179841.87491866175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307460.0,504.5667450771027,294.15,293.36792101657153,292.7204154084306,31833.66036172532,800.2510968488093,25.853143093883027,292.72046417245787,288.15,31329.093616648217,180235.5124358025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307490.0,504.5548471853501,294.15,293.36999861670716,292.71951087909247,31904.79549791926,800.2449841733987,25.880240086485585,292.7195525741555,288.15,31400.240650733907,180589.22020595748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307520.0,504.5431963199731,294.15,293.3719920103435,292.71874383595383,31977.409594120298,800.2392316681594,25.907854645047415,292.7187788541189,288.15,31472.866397800324,180943.85794857272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307550.0,504.5351700788967,294.15,293.381954583717,292.7181256067587,31956.733607420683,800.2210506748437,25.900000727029877,292.7181494758396,288.15,31452.198437341787,181224.88316570772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307580.0,504.53316117215917,294.15,293.4055045349027,292.7179097872173,31790.430455485923,800.1951960318701,25.83666973163622,292.71790917425704,288.15,31285.897294313763,181288.65894646963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307610.0,504.532022756554,294.15,293.43021718662743,292.71819741863555,31613.337811062564,800.1705074822049,25.768962136030307,292.7181721607243,288.15,31108.80578830601,181304.89319206533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307640.0,504.5312266752686,294.15,293.45482703133143,292.7189661186782,31437.785884882647,800.1471036632458,25.70156864568135,292.7189173881322,288.15,30933.254658207377,181308.97118098417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307670.0,504.5307592636363,294.15,293.47930786470687,292.72019153568516,31263.753675967466,800.1248900447683,25.63448571432353,292.72012047988716,288.15,30759.22291670383,181302.2432423553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307700.0,504.5306468618682,294.15,293.50372906660334,292.7218501862802,31090.477038897163,800.1037804896708,25.5674214787914,292.7217578205507,288.15,30585.946392035294,181283.80765801054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307730.0,504.5244925404799,294.15,293.51270806833986,292.72388947138535,31090.72548196969,800.1078414514569,25.567520217817744,292.72378577370336,288.15,30586.20098942921,181394.57425040277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307760.0,504.5076214609553,294.15,293.49500129067326,292.7258027686776,31366.755304404924,800.1279583857423,25.674230973442015,292.7257151864958,288.15,30862.24768294397,181921.00189864656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307790.0,504.49301710965665,294.15,293.48246171800656,292.72738438745154,31583.352186306132,800.1359693469936,25.757485160668043,292.72731006623025,288.15,31078.859169196476,182458.71240179075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307820.0,504.4836863133022,294.15,293.4830314961957,292.72888002035285,31664.259751955724,800.1356983422869,25.7884780789475,292.7288052501989,288.15,31159.77606564242,182797.1429610222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307850.0,504.4748968222177,294.15,293.48455435289145,292.73040111136714,31736.25910614767,800.1352755282664,25.816009995405423,292.7303249033213,288.15,31231.78420932545,183107.31420358247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307880.0,504.46623551170654,294.15,293.4859528051043,292.7319509427909,31809.867535224806,800.134978399155,25.84410981405613,292.73187348133735,288.15,31305.4012997131,183417.83608533905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307910.0,504.45776645233326,294.15,293.4874141509901,292.7335270705174,31883.117653607096,800.1346833509183,25.872025538193313,292.7334483398589,288.15,31378.65988715476,183727.44843877055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307940.0,504.44945203917166,294.15,293.4888459272206,292.73512913020244,31956.898630951186,800.1344174227421,25.900096032248587,292.73504921288145,288.15,31452.449178912015,184037.8215636143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10307970.0,504.4413024917747,294.15,293.4902883085702,292.73675608469244,32030.77383400232,800.1341584184572,25.92815477957347,292.7366750181852,288.15,31526.332531510547,184348.36036454223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308000.0,504.433315205944,294.15,293.49174551799985,292.73840744524,32104.795856746692,800.1339709347183,25.956221714986214,292.7383252170541,288.15,31600.362541540748,184658.5392721987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308030.0,504.42352769108726,294.15,293.4874192505972,292.74006936889526,32247.76957142929,800.1431798501877,26.01029701586128,292.7399894407383,288.15,31743.346043738202,185023.39154190078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308060.0,504.4104602597316,294.15,293.47276884963406,292.7415535627779,32505.104971162866,800.1585582570648,26.10718347865886,292.741486316688,288.15,32000.694510903133,185558.6875531686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308090.0,504.397437225804,294.15,293.45765124172016,292.74277822672786,32770.92031698688,800.1731945204236,26.206674486718086,292.7427236885262,288.15,32266.522879761076,186126.88131157297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308120.0,504.3847207983393,294.15,293.44286796192927,292.7437572311735,33037.38192044745,800.1870202235823,26.305816008839717,292.74371463533515,288.15,32532.997199649108,186701.55975470852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308150.0,504.3774765846058,294.15,293.44555082993156,292.7445436779482,33092.135399716135,800.1717923388849,26.326117125099316,292.7445021336673,288.15,32587.757923131532,187116.54104773348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308180.0,504.37962463844497,294.15,293.478513950093,292.74571067091097,32806.63437869026,800.1377251874928,26.22000267879629,292.74563911949286,288.15,32302.25475405181,187037.16659611693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308210.0,504.3758513439206,294.15,293.4907161862166,292.7474657999765,32779.27092053122,800.1430357953841,26.209798314945242,292.74737683840914,288.15,32274.895069187303,187077.9494412265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308240.0,504.3601281006111,294.15,293.4623769243694,292.7490259174325,33206.02183890738,800.1738566674817,26.368265362465458,292.74896186554304,288.15,32701.661710806766,187782.6421302775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308270.0,504.3536517164415,294.15,293.4657273691512,292.7501168902765,33240.28690938685,800.1471207697016,26.380926277990582,292.75005883234786,288.15,32735.93325767041,188275.69911889802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308300.0,504.3648542345085,294.15,293.5292290496465,292.7518869482368,32599.43265943997,800.0823036942121,26.1425723421409,292.7517737634745,288.15,32095.067805205465,187770.19137712911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308330.0,504.37969249334776,294.15,293.60120291169136,292.75484290814114,31885.131703774812,800.016372202212,25.87282206708154,292.7546696212664,288.15,31380.752011281464,187029.42053213596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308360.0,504.397364764831,294.15,293.6777034997028,292.75900735609224,31142.741290174883,799.9516200986468,25.587730033596372,292.75877243312976,288.15,30638.343925410052,186177.63561823257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308390.0,504.4113406214934,294.15,293.7378893964003,292.76430765937766,30599.929615962155,799.9165837397969,25.37611146503243,292.76402347537993,288.15,30095.518275340663,185435.00698291813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308420.0,504.4162991058992,294.15,293.7679443301392,292.77015808020053,30362.962627400328,799.9015446532893,25.282865408187476,292.7698566937146,288.15,29858.54632829443,185150.73271440424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308450.0,504.4207630312055,294.15,293.79529567590305,292.77627920797033,30150.106908083817,799.8874212914556,25.198651189054864,292.77596418057277,288.15,29645.686145052612,184935.4835040554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308480.0,504.4256630945735,294.15,293.8227884644523,292.78265008046435,29935.745693039862,799.873917899429,25.11339954219858,292.78232184261753,288.15,29431.320029945287,184703.9511218428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308510.0,504.4261973574719,294.15,293.83629280723864,292.78922792908907,29868.17695262924,799.8818484125159,25.086435052264115,292.7888952401212,288.15,29363.75075527177,184592.43305856246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308540.0,504.4186523248706,294.15,293.82554952194585,292.7955956337674,30033.61611963566,799.9037300625732,25.152379926863794,292.79528249053953,288.15,29529.197467310787,184863.38643485575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308570.0,504.4104705723177,294.15,293.81292514212953,292.80156341874374,30216.68243408543,799.9245694055305,25.225041358558684,292.8012709845944,288.15,29712.27196351311,185206.28421651982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308600.0,504.4024057914347,294.15,293.8006726967394,292.8071469822501,30397.96022318773,799.944195716936,25.296675581153714,292.8068741437608,288.15,29893.557817396293,185552.03391248814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308630.0,504.3986984550225,294.15,293.8021457711227,292.812393083765,30431.88208807077,799.9421219695699,25.31004629948056,292.812131051897,288.15,29927.48338961575,185772.25448625602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308660.0,504.4026949975561,294.15,293.8273524767745,292.81772014302965,30230.817203849263,799.925944560674,25.23064102884879,292.8174449709299,288.15,29726.414508851707,185607.81890615117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308690.0,504.4011711761101,294.15,293.8343598026853,292.8232795292565,30227.754263009378,799.9406756628654,25.229429038925566,292.8230017108792,288.15,29723.35309183327,185557.25624808506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308720.0,504.38862700175906,294.15,293.80657036764825,292.8284625840219,30567.42710108126,799.9753039311008,25.363362365344294,292.8282165931724,288.15,30063.0384740795,186072.768585348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308750.0,504.3836670045949,294.15,293.803545454912,292.83305719343053,30636.12225023645,799.9668985025837,25.390317110500398,292.83282835839685,288.15,30131.738583231854,186431.79300853048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308780.0,504.39363003265515,294.15,293.8480719577222,292.8379069303951,30232.603292382595,799.9302127791824,25.231351673570117,292.837647888288,288.15,29728.20966234994,186014.58616673417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308810.0,504.4114852350701,294.15,293.91441611497385,292.84341692749035,29612.60470288902,799.8684828169921,24.984044920945014,292.8431149486511,288.15,29108.193217653952,185278.3514860088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308840.0,504.4419926331629,294.15,294.0123420031496,292.8500801781815,28717.92099100019,799.792276898901,24.620388839707992,292.8497070616291,288.15,28213.478998367027,184000.4306771177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308870.0,504.4669697525519,294.15,294.08603572483946,292.8580156780673,28094.06368288857,799.760367852671,24.361867641967056,292.8575873806295,288.15,27589.596713136016,182845.01671377916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308900.0,504.4751364400252,294.15,294.11009886213196,292.86635909389713,27910.768833682592,799.7575767630631,24.28511250093266,292.86592562181994,288.15,27406.293697242567,182446.7225556264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308930.0,504.4821959300997,294.15,294.13008844206126,292.8747145349535,27758.094848644007,799.7550148354389,24.220897353963075,292.87428018019716,288.15,27253.612652713906,182166.70246351918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10308960.0,504.48973985320947,294.15,294.1503255076653,292.883073116387,27602.423311948365,799.7523645484733,24.15515428016524,292.8826377357771,288.15,27097.933572095157,181874.93089431644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
