time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10308990.0,504.49763720777173,294.15,294.17042245211996,292.8914327543814,27447.158948460667,799.7498640687575,24.089311886014702,292.89099658178645,288.15,26942.661311252894,181574.6158316352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309020.0,504.5058305087301,294.15,294.1902072433728,292.89978802296855,27293.746065400355,799.747631691292,24.02398596684732,292.8993514136235,288.15,26789.240234891626,181269.2845344948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309050.0,504.51074318795753,294.15,294.20081141439465,292.9081172584153,27223.290922390162,799.7579624896463,23.993894288999734,292.9076854841023,288.15,26718.780179202204,181041.43114593666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309080.0,504.50937573362773,294.15,294.19555408781184,292.9161704496191,27283.78030174336,799.7763150701536,24.019731789169153,292.91575825309235,288.15,26779.270926009733,181058.2350382509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309110.0,504.50737482770535,294.15,294.1889270226981,292.9238421934967,27354.26040784802,799.7938277669352,24.049784049956877,292.923450143488,288.15,26849.753033020315,181120.09975421827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309140.0,504.505338791184,294.15,294.1824363881554,292.93114511060475,27423.475547641538,799.810392250509,24.079241824069403,292.93077228727265,288.15,26918.970208850355,181184.50803023617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309170.0,504.50322506021166,294.15,294.17597068727395,292.9380941128425,27492.392146925453,799.8261258605677,24.108518520450804,292.9377397348841,288.15,26987.88892186524,181252.164288989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309200.0,504.50103608371495,294.15,294.1695327317157,292.9447029374924,27560.974999738875,799.8410030196345,24.137600153565774,292.94436629066286,288.15,27056.47396365516,181323.24329396038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309230.0,504.4992350131459,294.15,294.16429190788415,292.9509887157423,27618.36763345054,799.853496951654,24.161895996677323,292.95066843236026,288.15,27113.868398437393,181386.2713916566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309260.0,504.49837905460936,294.15,294.1616133246528,292.9569961808622,27653.528423450356,799.8637972393985,24.176762133598555,292.9566892077129,288.15,27149.030044395746,181415.23317430512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309290.0,504.4974569476816,294.15,294.15885520090865,292.9627589376256,27689.32426772297,799.8737899693331,24.1918825775722,292.9624648335865,288.15,27184.82681077529,181440.82462817893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309320.0,504.4965325661999,294.15,294.15619135351346,292.9682818436076,27723.88608851195,799.883168653542,24.20646819224099,292.968000020015,288.15,27219.38955594575,181468.75703747376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309350.0,504.49973048067807,294.15,294.1641237224563,292.973594303079,27658.30818963815,799.8769671317799,24.178781350261932,292.97331844973417,288.15,27153.808459157473,181400.9874943233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309380.0,504.51069714810507,294.15,294.1909237201574,292.97900712921114,27432.36263408186,799.8608299051866,24.083017808498788,292.9787192505723,288.15,26927.851936933755,181030.35946285992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309410.0,504.52285986502915,294.15,294.2190336312449,292.9846505625493,27197.466612006145,799.8455058594383,23.982845924235942,292.9843499770574,288.15,26692.943752141116,180601.95416243037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309440.0,504.53560811053916,294.15,294.24681430569336,292.99050970790455,26965.993653604284,799.8310837630537,23.883511775917917,292.99019734499853,288.15,26461.458045493746,180166.0996569902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309470.0,504.5485149190219,294.15,294.27322043026953,292.99656463402266,26747.380185196984,799.8191383206737,23.789120901932307,292.99624188265835,288.15,26242.831670277963,179731.07315807315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309500.0,504.5609684749774,294.15,294.2969445246136,293.0027673871926,26550.8153806626,799.8092050213301,23.703766282099412,293.00243728481473,288.15,26046.254412187624,179323.72605830085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309530.0,504.57519513560027,294.15,294.32307786640087,293.00909183300763,26332.943244263035,799.7960756115534,23.608617152223363,293.00875358448707,288.15,25828.368049127435,178889.6743933803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309560.0,504.5925745202837,294.15,294.35416944595926,293.0155989838231,26076.92983176381,799.781262910926,23.49607191496954,293.01524819833423,288.15,25572.337257243526,178368.79594636915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309590.0,504.5969812538515,294.15,294.3557373719449,293.02225861796325,26073.83415636373,799.8063561313672,23.49470424905398,293.02191237198633,288.15,25569.237175109876,178094.7378034175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309620.0,504.5772439659174,294.15,294.30581889759316,293.0282727388833,26475.501143146823,799.857147443952,23.670934912062414,293.02797829600513,288.15,25970.923899180907,178618.9100396591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309650.0,504.5560675009013,294.15,294.25304094415645,293.0333015506339,26908.358955380816,799.9054702937925,23.85867398835333,293.0330598974868,288.15,26403.802887879916,179282.88150060354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309680.0,504.5354753744539,294.15,294.20174472928966,293.0373859313757,27342.30266904678,799.9512518687826,24.04467751589392,293.03719383941547,288.15,26837.767193672327,179956.66560485895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309710.0,504.51478150472116,294.15,294.1502300531926,293.040567356029,27792.633808106515,799.9966192116033,24.23543276146152,293.04042280143597,288.15,27288.119026601795,180656.58394094225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309740.0,504.49357736317677,294.15,294.0973188614644,293.04285134097574,28269.539016094128,800.0411631947961,24.434990956871193,293.04275409715365,288.15,27765.04543873095,181408.64820911997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309770.0,504.485813583347,294.15,294.0796146966685,293.04432514326584,28416.176251898978,800.0341267237649,24.49585474642654,293.0442534200467,288.15,27911.690438315632,181864.34262416503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309800.0,504.501334828648,294.15,294.1217939415679,293.0460307666822,28036.441964587462,799.994282670741,24.33776476119284,293.0459266232709,288.15,27531.940629758814,181379.13446808176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309830.0,504.5167293555422,294.15,294.1608138817349,293.04840029908314,27699.871612591218,799.9676299251071,24.196326877600814,293.0482651036843,288.15,27195.354883235676,180794.22697551662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309860.0,504.52697385933266,294.15,294.1851095571659,293.0511711887517,27490.80115242137,799.9503336207046,24.107833192205167,293.05102020671103,288.15,26986.274178562035,180420.50239479585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309890.0,504.5327367118834,294.15,294.19741969458613,293.05418982667703,27390.73604000365,799.9490296731925,24.065303524981346,293.0540309264303,288.15,26886.203303291764,180170.5933641356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309920.0,504.5306583488932,294.15,294.19073715934866,293.0571330219977,27449.289251083952,799.9579459679768,24.09020304278676,293.0569843751358,288.15,26944.75859273506,180214.2195619665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309950.0,504.52789183435755,294.15,294.18265901611954,293.0598628681417,27518.55791829598,799.9664393033255,24.119609210019718,293.05972544033483,288.15,27014.030026461623,180307.90055744888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10309980.0,504.525128063188,294.15,294.17485017725846,293.0623875320023,27586.073674083655,799.9744285489719,24.148219119182066,293.06226061607197,288.15,27081.548546020465,180401.24565420745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310010.0,504.52226723148016,294.15,294.1670603389332,293.06471714345776,27653.92377367954,799.9820344331687,24.176919111630742,293.064600307267,288.15,27149.40150644806,180498.66649234056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310040.0,504.5193291975689,294.15,294.15933232647495,293.0668614103826,27721.79597011075,799.9892637852981,24.205576916184473,293.0667542011583,288.15,27217.27664091318,180599.52694696552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310070.0,504.51631723505795,294.15,294.1516687174829,293.0688277539689,27789.657428448132,799.9961346821682,24.234178870799347,293.0687297312222,288.15,27285.141111213074,180703.56203687095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310100.0,504.5132266219234,294.15,294.14405265440735,293.0706217016553,27857.69164146289,800.0027142613892,24.262802343067055,293.070532416405,288.15,27353.178414840968,180810.89760025847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310130.0,504.5079326551574,294.15,294.13119218489936,293.0722381100268,27976.118421336232,800.016388097091,24.312505083293683,293.07216014641574,288.15,27471.610488681075,180972.0936466809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310160.0,504.49885806265104,294.15,294.1092043602322,293.07353892852524,28175.993856556146,800.0347405734024,24.3960426363414,293.0734804321921,288.15,27671.494998493494,181281.09508321685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310190.0,504.4873899826709,294.15,294.0814403894771,293.0744483892618,28434.051562614834,800.0595663030914,24.5032573411161,293.0744121397772,288.15,27929.564172632163,181676.4027701494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310220.0,504.4725673052471,294.15,294.045173541151,293.0748385276881,28774.376845184866,800.0884534114409,24.643566368941045,293.07483176140335,288.15,28269.90427787962,182219.87480847246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310250.0,504.4566858797746,294.15,294.0061503759101,293.0746517343705,29149.941143640233,800.1196186508561,24.796998623802182,293.0746750692991,288.15,28645.48445776046,182828.1201619541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310280.0,504.43955080658964,294.15,293.96357948778956,293.07384264091286,29569.11830694193,800.1518347186895,24.96654620348856,293.0738984375908,288.15,29064.67875613534,183516.3286703404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310310.0,504.4286191713681,294.15,293.93912110503993,293.0724456927775,29809.96610853958,800.1560020209159,25.063168329805933,293.0725224029106,288.15,29305.53748936821,184063.6146666117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310340.0,504.4282879719546,294.15,293.94594882471597,293.0710291983132,29755.51184807012,800.1417764983368,25.041373971439064,293.071095667006,288.15,29251.083560098166,184122.32714088436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310370.0,504.42890958610326,294.15,293.9552687558271,293.0698548900256,29680.090214481366,800.1282278120372,25.011139011874636,293.06990906739634,288.15,29175.661304895264,184093.2074502101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310400.0,504.42953592185285,294.15,293.96425801121217,293.06891317539237,29607.77248275705,800.1155068535464,24.982095387848148,293.0689559304836,288.15,29103.342946835197,184063.55062414726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310430.0,504.43027261693584,294.15,293.9731903230426,293.0682184446795,29535.816143315456,800.1034913544164,24.95314519486965,293.0682504031224,288.15,29031.38587069852,184029.6700804964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310460.0,504.43110678798155,294.15,293.98210473013484,293.0677099790276,29463.915855325453,800.0919826423685,24.924165822614594,293.0677316057209,288.15,28959.48474853747,183991.73050477443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310490.0,504.4324773235611,294.15,293.9922547391211,293.06739741420256,29379.24601879967,800.0792065940643,24.88997298568851,293.06740845070186,288.15,28874.81354147611,183936.92937832628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310520.0,504.4347285435852,294.15,294.0045478061799,293.06731221765995,29274.371921606522,800.0657174524805,24.847520388805638,293.06731108606726,288.15,28769.937193062935,183843.618990992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310550.0,504.4372234180799,294.15,294.0170517564967,293.06746267121616,29167.663945446413,800.05288865844,24.80421077345142,293.06744970131376,288.15,28663.226722028332,183736.37862404174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310580.0,504.4398559527845,294.15,294.02944975343496,293.06783521682814,29061.721216388098,800.0406581172273,24.76109662511729,293.06781108200636,288.15,28557.281360435314,183624.28955910375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310610.0,504.4449167355312,294.15,294.04823853762053,293.06843931237427,28891.73687507673,800.0197345860689,24.69167857297619,293.068400902516,288.15,28387.2919583412,183444.512773272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310640.0,504.4543806722848,294.15,294.07834441353236,293.0694451415467,28619.95676664188,799.9932596824177,24.580064051605387,293.0693823263478,288.15,28115.502385969598,183077.58781507218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310670.0,504.4648293803584,294.15,294.1094765024694,293.0709252068026,28342.05080509016,799.9681154549447,24.46512715086465,293.0708381179646,288.15,27837.5859757098,182661.88462333422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310700.0,504.4758605570362,294.15,294.1403973852156,293.0728541658557,28067.935972782398,799.9443199234798,24.350945842760364,293.072744154334,288.15,27563.460112225363,182234.41903883286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310730.0,504.4865406956261,294.15,294.16860820458834,293.075201597751,27821.17756444045,799.9254850735739,24.247458378644684,293.07507126873065,288.15,27316.691023744825,181818.7073276716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310760.0,504.49597353543436,294.15,294.1920520792608,293.0778685251391,27616.21942832783,799.910214813902,24.16098867853989,293.0777233372981,288.15,27111.723454792394,181463.40932324828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310790.0,504.5057281232424,294.15,294.21499631400087,293.08079797214566,27415.57141926457,799.8957027056817,24.075880538187754,293.0806391093614,288.15,26911.065691141324,181111.98021610387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310820.0,504.5160173455277,294.15,294.23794303021583,293.08397515546466,27215.377597912808,799.8818648685597,23.990508895394534,293.08380327911584,288.15,26710.86158056728,180749.8257849326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310850.0,504.53493147487296,294.15,294.2801680312361,293.0874247636238,26842.51871592697,799.8422076266711,23.830271511770167,293.0872298639156,288.15,26337.983784452095,180198.62281345893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310880.0,504.57061227901113,294.15,294.3567025391206,293.0916642516458,26203.244226505936,799.7868165835508,23.551706970942554,293.09141563946287,288.15,25698.673614226926,179097.1996891186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310910.0,504.5938925661444,294.15,294.3991047463444,293.0968284143731,25872.88018662774,799.783556751355,23.405795849201777,293.0965465992085,288.15,25368.286294061596,178211.69019722464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310940.0,504.5878485490148,294.15,294.3770079214692,293.1018659725551,26038.06301205404,799.8134666647587,23.478918488614024,293.1016117010251,288.15,25533.475163505027,178309.0289090143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10310970.0,504.5740774455445,294.15,294.3387345425305,293.10630567033905,26336.990824854747,799.8570948140898,23.610390426332238,293.10608890272823,288.15,25832.416747409203,178676.9816551371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311000.0,504.5519697149393,294.15,294.28234122807066,293.109859777082,26788.395702553604,799.9082758407319,23.806870581145,293.1096959836867,288.15,26283.843732838664,179356.26560160232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311030.0,504.53196991780385,294.15,294.23105611638795,293.112444386678,27206.298287585665,799.9495546838862,23.986619559013796,293.11232906375244,288.15,26701.76631766786,180047.03111444408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311060.0,504.5163230812569,294.15,294.19050540146094,293.1142579850559,27546.465276990446,799.9836593903451,24.13144564401571,293.1141793573704,288.15,27041.94895390919,180598.05023342953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311090.0,504.50321319670803,294.15,294.15670457201753,293.11541719210106,27833.407712327753,800.0084702225066,24.25259612607205,293.1153695376297,288.15,27328.904499131044,181091.16922856472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311120.0,504.49377778390095,294.15,294.1326651261785,293.11611204976725,28042.263105880353,800.0270790318256,24.34020307321709,293.1160849622833,288.15,27537.769328096452,181446.8701850714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311150.0,504.48458592123467,294.15,294.10969086460767,293.11643410466905,28246.242452144405,800.0447010553512,24.425304366272304,293.1164257502394,288.15,27741.757866223168,181788.67638220996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311180.0,504.47530315414855,294.15,294.08688624721736,293.1164034938745,28452.34701076161,800.0615214769404,24.510836064073594,293.11641298964315,288.15,27947.87170760746,182140.62211364807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311210.0,504.46509896630556,294.15,294.06196335181284,293.11603073769317,28683.47233756341,800.0811882749721,24.60621261731065,293.1160583740157,288.15,28179.007238597103,182523.7873749149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311240.0,504.4531221908025,294.15,294.0325019307919,293.11525905400146,28960.502252968934,800.1026965747259,24.71979269422185,293.115308549264,288.15,28456.04913077813,182991.31480634658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311270.0,504.4420359758045,294.15,294.0058437196625,293.1140731810752,29214.914840499343,800.1193241714074,24.82340041897963,293.1141420203687,288.15,28710.47280452354,183456.93708617223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311300.0,504.43266647139245,294.15,293.98438360170604,293.1125717828,29426.08347783577,800.1322876159247,24.90889622989889,293.1126542601413,288.15,28921.65081136438,183856.75051750313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311330.0,504.4250592047778,294.15,293.9683794826944,293.110825739126,29585.491209789172,800.1373237154711,24.97313837408446,293.1109180173884,288.15,29081.066150584393,184206.2736250677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311360.0,504.4205281572769,294.15,293.96171217760315,293.10900126366613,29659.30881522244,800.1368111998003,25.002801719379395,293.1090939417801,288.15,29154.888287065165,184415.76346272646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311390.0,504.4161764428337,294.15,293.95568457933894,293.107179404259,29728.6732353333,800.1363658628087,25.030626319865835,293.1072718304987,288.15,29224.257058890464,184605.99687191652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311420.0,504.41180650917806,294.15,293.9496985468627,293.10536122152183,29798.62234484948,800.1359704363317,25.05863729512978,293.1054533782841,288.15,29294.2105383403,184798.9229800631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311450.0,504.40743302279566,294.15,293.94379349684823,293.10354755225626,29868.758210015454,800.1355974350356,25.086674696244398,293.10363938247923,288.15,29364.35077699266,184994.1079198022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311480.0,504.4030607170805,294.15,293.9379789426681,293.10173943176665,29938.9818561305,800.1352319069786,25.1146988711195,293.101830885773,288.15,29434.57879541342,185191.30560357703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311510.0,504.4035774883112,294.15,293.94749956789457,293.09997030243636,29849.22059427801,800.11205749793,25.078871251873196,293.1000526290017,288.15,29344.817016789697,185245.00970203328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311540.0,504.41295438464624,294.15,293.98353314565486,293.09871254166865,29509.193056278757,800.0747841368221,24.942427912605744,293.0987603151851,288.15,29004.78010189411,184861.10777748373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311570.0,504.414259972031,294.15,293.9933535718172,293.0980978146818,29443.75578808314,800.0809612069655,24.916037907371987,293.098126795713,288.15,28939.34152811111,184655.25660394903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311600.0,504.3996106597334,294.15,293.95432984525064,293.0972312088253,29837.74626531056,800.1149451393128,25.074287269444596,293.0972896320775,288.15,29333.346654650828,185245.81796377082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311630.0,504.39101652996584,294.15,293.9347739406238,293.0957771266176,30029.055971997772,800.1134684784564,25.15057687978886,293.09585406836425,288.15,29524.664955467804,185764.03557138308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311660.0,504.39495404478714,294.15,293.9551468533144,293.09446804540016,29839.437568608435,800.0887863994947,25.074965119343343,293.09452392443933,288.15,29335.04261456365,185635.5172389834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311690.0,504.4002827701311,294.15,293.97893942101393,293.0936257867319,29621.458154339478,800.0650811507502,24.987607403002364,293.09365812223893,288.15,29117.05787156935,185387.69595024612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311720.0,504.405858269061,294.15,294.00241430748076,293.093231706256,29407.433504959838,800.0426066388055,24.90137472505326,293.0932419681931,288.15,28903.027646690778,185131.39181205156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311750.0,504.4142558767548,294.15,294.0333722876696,293.09327968024127,29118.756042293746,800.0102415468222,24.78433148436517,293.0932646042501,288.15,28614.34178641699,184791.75846970011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311780.0,504.4279837152145,294.15,294.0783121896376,293.09397254468246,28706.0438596618,799.9715231535865,24.615511638325938,293.0939198988907,288.15,28201.615875946587,184214.33702671283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311810.0,504.4348541556005,294.15,294.1006455831191,293.0953410755861,28520.814637166197,799.9688493813328,24.53916450288774,293.0952650076732,288.15,28016.379783010598,183801.22724667922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311840.0,504.42752042257655,294.15,294.0811887289891,293.09664958510376,28707.333264849534,799.9896101078957,24.616042004383527,293.09659114809807,288.15,28202.905744426957,184051.4268124154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311870.0,504.4191058056587,294.15,294.05894092179096,293.09757204066125,28918.865648380946,800.0093334628143,24.70278766514725,293.09753333505444,288.15,28414.446542575286,184414.6913501648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311900.0,504.4107285230109,294.15,294.03715805926385,293.0981267246552,29129.732824220508,800.0279706263964,24.788798808044568,293.098106531468,288.15,28625.3220956975,184785.64032204187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311930.0,504.40239364945705,294.15,294.01583385106886,293.0983330823674,29340.20182038808,800.0456477388512,24.874193570445776,293.0983302313922,288.15,28835.799426738624,185161.60880793058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311960.0,504.3940425476152,294.15,293.99475836527296,293.0982097435585,29552.055168395407,800.0624816459812,24.959697672016198,293.09822331647865,288.15,29047.661125847793,185546.5568939177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10311990.0,504.3857016776778,294.15,293.97398819315896,293.09777330889665,29764.775788780917,800.0784835972336,25.045100837925737,293.09780236671975,288.15,29260.39008710324,185939.71498811143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312020.0,504.37739071304077,294.15,293.95356185770817,293.09704016146253,29978.004715407707,800.0935944287827,25.130260169859795,293.09708383404114,288.15,29473.627324694666,186340.2807292961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312050.0,504.3723650694623,294.15,293.94434941397213,293.0960527249198,30076.639108125255,800.0916667396415,25.169503071205174,293.09610380919406,288.15,29572.266743055792,186642.67081136603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312080.0,504.3730778634659,294.15,293.9542937670797,293.0951593458991,29991.879678435118,800.0786113361398,25.135787645350728,293.0951988838846,288.15,29487.50660057165,186634.19086752107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312110.0,504.3743404839875,294.15,293.96565870259303,293.09451682731407,29894.87616348133,800.0661570118486,25.097115792381725,293.0945438871069,288.15,29390.501822997343,186570.48827120286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312140.0,504.3757248654606,294.15,293.97699491069505,293.0941135844161,29798.153025183634,800.0543516517364,25.058463965127885,293.0941287371629,288.15,29293.777300318172,186499.4350184288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312170.0,504.3771819864388,294.15,293.9881362713281,293.09393785774023,29703.00334391756,800.043178204606,25.02035102631843,293.09394181805254,288.15,29198.626161931123,186425.96950640425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312200.0,504.37878286134475,294.15,293.999320257713,293.0939771177547,29607.272596573377,800.0324476655567,24.981914850025536,293.09397038092675,288.15,29102.89381371203,186345.9989538877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312230.0,504.3825193164769,294.15,294.0170419760723,293.0942346232536,29443.911376766137,800.0122700936984,24.916113514705682,293.0942139913548,288.15,28939.52885744966,186198.45371595697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312260.0,504.39039570163385,294.15,294.04715077423555,293.0949097120648,29167.016364103787,799.986230868899,24.803966622448304,293.09486386726616,288.15,28662.625968402153,185836.58483720548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312290.0,504.3931898295176,294.15,294.0596159355674,293.09603811087476,29069.33193758184,799.9880778652572,24.764216635314224,293.09597794290164,288.15,28564.938747752323,185608.48483058708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312320.0,504.386109660153,294.15,294.0404203140155,293.09704753203226,29261.316391550812,800.0077385358762,24.84224759113226,293.0970042854875,288.15,28756.930281890658,185896.85578159316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312350.0,504.37858854764846,294.15,294.02016187913273,293.0976957452647,29462.65290718095,800.0247049625931,24.923677521645867,293.0976703646466,288.15,28958.2743186333,186265.61931956542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312380.0,504.371835487303,294.15,294.0027532611293,293.09803598468835,29640.606476303645,800.0393666471094,24.995311392226164,293.09802499367606,288.15,29136.234640816343,186600.33211895145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312410.0,504.36510279012793,294.15,293.98569109477813,293.09810507093994,29818.267653260093,800.0533356031747,25.06651373186475,293.09810755578957,288.15,29313.902550469964,186936.57298456688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312440.0,504.3583754938211,294.15,293.96890817079463,293.0979162428473,29995.970884864717,800.0663833509321,25.137422480046588,293.097931572442,288.15,29491.612509370894,187279.29310701255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312470.0,504.3586029045001,294.15,293.9765505714213,293.09753603111943,29919.739977914756,800.0429889181831,25.107043017062978,293.09754927157877,288.15,29415.381375010256,187393.71183055194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312500.0,504.37139553828973,294.15,294.0260552302412,293.09771713704174,29448.484465639714,799.9963011399748,24.917963622714698,293.0976878671672,288.15,28944.113070101426,186805.56374071998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312530.0,504.39298396882043,294.15,294.10059129007726,293.0988129920024,28743.55009930674,799.9212484399251,24.630940646157196,293.09872739926385,288.15,28239.15711533792,185872.47233180318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312560.0,504.4294969555432,294.15,294.2129580170102,293.10140692186326,27733.80117109894,799.8299332036369,24.210678206028728,293.1012320515145,288.15,27229.371674143396,184291.76323332524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312590.0,504.45336943722566,294.15,294.27785521580853,293.10559091525596,27201.833120013274,799.8153828114094,23.984743425171786,293.10535659335767,288.15,26697.37975057605,183039.17593051252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312620.0,504.4457178765165,294.15,294.25175574307104,293.1098078610141,27425.142190530896,799.8499785286182,24.079975799257728,293.10960269697,288.15,26920.69647265438,183219.90482515303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312650.0,504.44255444306,294.15,294.23926888178283,293.1134159023944,27513.830908495434,799.8547083124296,24.117640486277924,293.1132338182632,288.15,27009.388354052375,183455.47997320667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312680.0,504.452332427774,294.15,294.26336643294064,293.1170185376086,27297.611908739327,799.83963893198,24.025658145753454,293.1168240524126,288.15,26793.159576311555,183109.09938554536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312710.0,504.46361230302364,294.15,294.29005484895714,293.120887625226,27063.445998495412,799.8253370288722,23.925436814106686,293.1206788114304,288.15,26558.982386192387,182661.9786394904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312740.0,504.4754638243055,294.15,294.31656803544234,293.12500728796863,26831.77046809244,799.811836888189,23.825654243842138,293.1247850002605,288.15,26327.295004268133,182203.89807343148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312770.0,504.487903948698,294.15,294.34287467882973,293.12936154519275,26602.610699987912,799.7990720891092,23.726332530193396,293.129126633098,288.15,26098.122796039213,181737.08255170047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312800.0,504.50100452356475,294.15,294.3690818786487,293.13393466107766,26375.14572162739,799.7869468067264,23.62712392892773,293.1336878434957,288.15,25870.644717103823,181260.8460316107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312830.0,504.51483108940477,294.15,294.39526252982654,293.13871239770754,26148.780727403242,799.7754278313174,23.527771408501643,293.13845428844684,288.15,25644.26589631384,180772.84788732397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312860.0,504.5293709577126,294.15,294.4212850902088,293.14368177586994,25924.535964964365,799.7646977032252,23.428727004595835,293.1434129334917,288.15,25420.006594006652,180275.5383300445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312890.0,504.53673261441463,294.15,294.42853342419073,293.14879279518254,25857.870844718014,799.7787928622794,23.39916027929782,293.14852442425223,288.15,25353.3341121036,179940.73427487563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312920.0,504.5303549700547,294.15,294.40320455765567,293.1535324538882,26039.424167881218,799.8088237603976,23.479544998497772,293.153294567363,288.15,25534.893812911163,180116.40557672994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312950.0,504.52276986432554,294.15,294.37575554647884,293.15768505231307,26238.133887984728,799.8373612174921,23.56705785492543,293.1574785239922,288.15,25733.611118120403,180381.8167895232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10312980.0,504.51512182273206,294.15,294.34889988104123,293.16127553274043,26435.635335253166,799.8643815460117,23.653559629123063,293.1610985687852,288.15,25931.120213430433,180653.99206512785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313010.0,504.49501745928575,294.15,294.2912573160287,293.164268158275,26908.69117945622,799.9319545666766,23.858843542377492,293.16413684755577,288.15,26404.196161996933,181226.85151640972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313040.0,504.4561878347401,294.15,294.1834855430484,293.1658258149881,27818.633780088272,800.0238394319356,24.246400868002805,293.16578625516104,288.15,27314.17759225353,182645.91518912732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313070.0,504.42586096405927,294.15,294.0964340518363,293.165661604238,28575.08157703502,800.0811330969534,24.56157249040086,293.1656998387533,288.15,28070.65571607096,184023.43517465863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313100.0,504.4090861141653,294.15,294.0483900035283,293.1644890322081,29011.81431876186,800.1149102451461,24.740759786605036,293.1645651042985,288.15,28507.405232647692,184818.47179796582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313130.0,504.40021951301475,294.15,294.0250788112896,293.16269607973476,29217.95122047224,800.1168873552106,24.824649881148005,293.16279249377385,288.15,28713.551000959225,185333.44082175547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313160.0,504.4027498158291,294.15,294.03753411948065,293.16095327390366,29098.768362910047,800.0984268999066,24.77620103789399,293.1610347926441,288.15,28594.365613094218,185271.39233338315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313190.0,504.4064486085876,294.15,294.0530285845348,293.15954917206284,28954.98011086674,800.0806663561588,24.717555623988737,293.15961342461253,288.15,28450.573662258153,185105.78558685377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313220.0,504.41026477727866,294.15,294.06821632536696,293.15847169251197,28814.31919771891,800.0639421883066,24.659978705214947,293.15851975723183,288.15,28309.90893294163,184935.49321759702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313250.0,504.4276174820471,294.15,294.12316313086376,293.15778524309627,28287.93911266273,799.9910056681816,24.44266785575725,293.1577953722331,288.15,27783.511495180683,184381.55655069114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313280.0,504.47273577044876,294.15,294.24978353423336,293.15866070956855,27171.964580751293,799.8837805513592,23.971954473336044,293.1585668957378,288.15,26667.491844980843,182655.13666362807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313310.0,504.498219013742,294.15,294.3114685289072,293.1614071394695,26687.26792028805,799.880326916277,23.76309060101628,293.1612489121958,288.15,26182.76970127431,181346.73818353727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313340.0,504.47552649776674,294.15,294.2468434795541,293.163875205745,27222.279978735274,799.9434757218833,23.9934771809354,293.16377385524015,288.15,26717.804452237506,182018.23901319352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313370.0,504.44990562145676,294.15,294.17385426801343,293.1651383349354,27838.612992130376,800.0037598785734,24.25480770631564,293.16510030460506,288.15,27334.16308650892,183034.71456335436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313400.0,504.42570070280226,294.15,294.1038693433808,293.16524368718746,28454.4383886544,800.0606031913494,24.511722126725907,293.16526403810127,288.15,27950.012687951596,184054.9703315778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313430.0,504.39661227852406,294.15,294.0173861547667,293.1642143122486,29262.979511284746,800.1413527803937,24.842917631449723,293.1642998832835,288.15,28758.582899006222,185268.3433308641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313460.0,504.36010356297373,294.15,293.9031094491066,293.16154426204196,30381.377073590305,800.2359384646119,25.290152549176284,293.16172073365345,288.15,29877.016970027333,187014.1643672175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313490.0,504.33247281300635,294.15,293.8149663846572,293.15711095354686,31279.72367425654,800.2887483612341,25.640729515197943,293.1573599695774,288.15,30775.391201443534,188631.18991136487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313520.0,504.3175600718972,294.15,293.77183276499164,293.15180015909885,31750.45986534652,800.3126181088362,25.821494260473365,293.1520745380377,288.15,31246.14230527462,189549.45517033688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313550.0,504.30950492098555,294.15,293.7550300497553,293.1460887238254,31940.58771026456,800.3009642299659,25.893948429917863,293.1463702400296,288.15,31436.278205343577,190145.4750412636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313580.0,504.31103936687094,294.15,293.7755427923252,293.1407300139142,31741.010907879154,800.2670044585658,25.817887801183566,293.1409810549957,288.15,31236.69986851228,190111.04457983462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313610.0,504.3086961773221,294.15,293.7800944426004,293.1359952308403,31730.793335611834,800.2647479882068,25.813985295156073,293.1362249726511,288.15,31226.48463943451,190145.67337704333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313640.0,504.29772185540287,294.15,293.75039316901683,293.13122284969313,32081.25217453495,800.2836833760533,25.94735215540792,293.1314664246197,288.15,31576.954452679547,190764.15782218726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313670.0,504.2863206397357,294.15,293.7187270133255,293.12611487778736,32458.878250090755,800.301804108206,26.089868199191404,293.1263738726641,288.15,31954.59192945102,191486.9612187186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313700.0,504.2752093105891,294.15,293.68794644046824,293.1206906954561,32836.85804947579,800.3189044230311,26.231306891507252,293.1209636714223,288.15,32332.582840165203,192219.4286306653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313730.0,504.2643382578393,294.15,293.65783583194633,293.11497203082286,33217.50143411092,800.3351823544501,26.37254271861533,293.1152578163943,288.15,32713.23709585308,192963.01256207368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313760.0,504.2536966325572,294.15,293.6283360502642,293.10897933449417,33601.43807552695,800.3507052382805,26.513805511940514,293.10927685641116,288.15,33097.184378894395,193719.20672418017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313790.0,504.2428281084815,294.15,293.5972783718164,293.1027257221587,34015.98071092994,800.3691594260899,26.665009304914683,293.1030351784686,288.15,33511.737882821464,194510.7224995698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313820.0,504.23136256832686,294.15,293.56273192857486,293.0961568566146,34483.61763359424,800.3895915526042,26.83396981137349,293.0964814406917,288.15,33979.38627102591,195386.9890170106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313850.0,504.2210112543509,294.15,293.53306498787106,293.08926359616976,34900.84648190173,800.4014276162061,26.98330933828261,293.0895997557864,288.15,34396.62547064738,196244.97847384255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313880.0,504.2125014291718,294.15,293.5122662837187,293.08222741914125,35221.36126102233,800.4072043790035,27.09714834781704,293.08256557739503,288.15,34717.148759593154,196969.2109364317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313910.0,504.20423716496737,294.15,293.49226661188936,293.07514376323945,35540.167177562646,800.4128429076683,27.209632054898186,293.07548303371306,288.15,35035.96294039768,197682.11620343098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313940.0,504.19613176122147,294.15,293.4726164136916,293.06802021199184,35862.68229541485,800.4185207374418,27.322677084386804,293.06836011248356,288.15,35358.48616365363,198405.56974991527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10313970.0,504.18748576551445,294.15,293.44933151845174,293.0608504271516,36243.937830236835,800.4309146649247,27.45535772430391,293.06119305710126,288.15,35739.75034447132,199183.74434890453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314000.0,504.17773513467466,294.15,293.4189206864938,293.05349860919614,36728.426330060385,800.4484101459599,27.62250254422761,293.0538512757977,288.15,36224.24859492571,200111.69755756107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314030.0,504.1688629864491,294.15,293.3929314662499,293.04591022966804,37162.726938725624,800.457433026559,27.770975845592805,293.04626992318174,288.15,36658.55807573917,201032.16202918428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314060.0,504.1614125891066,294.15,293.3749404703838,293.03826270871997,37500.8682031269,800.4607184017957,27.885716675222373,293.03862075698333,288.15,36996.70679053779,201826.06393209693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314090.0,504.1539281891536,294.15,293.3560051052141,293.03063872690547,37863.50563698786,800.4675565770154,28.007950957788072,293.03099528442823,288.15,37359.351708798706,202626.5160208684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314120.0,504.14605595056423,294.15,293.33374777828834,293.02296988765073,38281.3472636312,800.4768700914109,28.147761589107755,293.02332856562145,288.15,37777.201207680635,203509.08877103848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314150.0,504.13807147290066,294.15,293.30981833943395,293.01522181220525,38736.11269960377,800.4894674094791,28.29869738018032,293.0155834538564,288.15,38231.97462813087,204437.0651823533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314180.0,504.12980029347824,294.15,293.2828674833164,293.0073315831754,39246.85172822602,800.5040800691999,28.466716617059603,293.00769942977877,288.15,38742.72192793254,205448.7728976947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314210.0,504.1226719610732,294.15,293.26324092524106,292.99929753502033,39655.88332895853,800.5049387859656,28.600162106982328,292.99966675795014,288.15,39151.76065699746,206407.13101942695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314240.0,504.11741677991535,294.15,293.25677745847383,292.9914030864563,39880.66638904836,800.4961357758106,28.673082766284615,292.991759599516,288.15,39376.54897226844,207127.42121427806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314270.0,504.1123986403994,294.15,293.25140315481184,292.98378795619936,40095.19235789131,800.4877933247127,28.742405291335718,292.98413111646346,288.15,39591.079959250914,207811.662805268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314300.0,504.1075003658424,294.15,293.2462534601358,292.9764456644642,40311.15437570752,800.4798997902275,28.811927481442822,292.9767758249101,288.15,39807.04687534168,208499.35277710235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314330.0,504.1026001911615,294.15,293.2403579853624,292.96936645846614,40544.23148186568,800.4742669853283,28.886664654666102,292.9696845330413,288.15,40040.12888167452,209202.51356668977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314360.0,504.09761917022774,294.15,293.23305327499014,292.96251031860623,40804.18403082373,800.470308980888,28.969662572716317,292.96281836522894,288.15,40300.0864116535,209941.86731192778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314390.0,504.0927316184129,294.15,293.2257732383488,292.9558532490003,41068.84942154506,800.4665858514381,29.053782991195998,292.9561516980564,288.15,40564.75668992665,210695.02526359534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314420.0,504.0879730821338,294.15,293.21883297575135,292.949392165188,41333.948158446896,800.4630172965191,29.137659115874758,292.9496810786442,288.15,40829.86018536476,211451.86307186147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314450.0,504.0833355658689,294.15,293.2121837618879,292.94312587498575,41600.10743469329,800.4596278246698,29.22149068845249,292.94340536214366,288.15,41096.02409912742,212212.86813348602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314480.0,504.07881468773,294.15,293.2058056089362,292.9370527378836,41867.55437997367,800.4564151189645,29.305348710029385,292.93732292387614,288.15,41363.47556528594,212978.43044269065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314510.0,504.0744079532938,294.15,293.19969435920814,292.9311709597867,42136.28761106316,800.453368906851,29.389231740627555,292.93143196760826,288.15,41632.213203109866,213748.56397162643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314540.0,504.07011304490106,294.15,293.19384808115245,292.925478925544,42406.27739706483,800.4504803518404,29.473129573563234,292.92573087397375,288.15,41902.207284019925,214523.18083666114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314570.0,504.0659276022239,294.15,293.18826358655014,292.9199749584396,42677.51090050008,800.4477413745244,29.557037395412443,292.92021796322496,288.15,42173.44497289785,215302.20639330935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314600.0,504.06184927592557,294.15,293.18293670478454,292.91465727862004,42949.98908358413,800.4451441619037,29.64095471625632,292.91489145376755,288.15,42445.927234308205,216085.5801046267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314630.0,504.0578757052706,294.15,293.17786292983874,292.9095241498865,43223.71677033014,800.4426814165854,29.72488223395644,292.90974960821165,288.15,42719.65889462487,216873.25085673513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314660.0,504.0540052758943,294.15,293.173045539686,292.90457386683283,43498.55119949983,800.44032018377,29.8087756813725,292.9047907228069,288.15,42994.497194223935,217665.09057907757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314690.0,504.05039298657397,294.15,293.17020108701956,292.8998113722536,43742.87079669493,800.4344649109261,29.883043848542307,292.90001875132083,288.15,43238.820403708356,218438.0819918166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314720.0,504.0471882401357,294.15,293.17105484859894,292.89530217518666,43928.35848866693,800.4258853979808,29.93923510392596,292.895496406589,288.15,43424.311300426794,219140.7831548371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314750.0,504.0440844873643,294.15,293.1722499447414,292.8910837688487,44111.66722430892,800.4178580329072,29.99460367629421,292.89126504259787,288.15,43607.62313982155,219829.86132998898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314780.0,504.04105775069354,294.15,293.1735413538644,292.887145495811,44296.39720696769,800.410243477634,30.050239247597887,292.88731427114556,288.15,43792.356149217,220521.07807052924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314810.0,504.0381105027748,294.15,293.1749782796699,292.8834782577792,44481.61077621527,800.4030010276829,30.105858142359352,292.88363491370706,288.15,43977.57266571249,221212.3491039154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314840.0,504.035241917853,294.15,293.17657439037134,292.8800763881448,44666.96031565775,800.396051624178,30.161356385026664,292.8802213033226,288.15,44162.9250737399,221903.5032820682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314870.0,504.03252139022317,294.15,293.17921020483584,292.8769371558098,44835.86800865427,800.3876990716143,30.211791925526658,292.87707009448206,288.15,44331.83548726405,222581.4337132641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314900.0,504.0299879445796,294.15,293.1834127659189,292.8740825782607,44978.97796012608,800.378356717165,30.25442086625436,292.87420235786027,288.15,44474.9479721815,223226.94269737965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314930.0,504.0275467990516,294.15,293.18802308135434,292.8715232574675,45117.35510691132,800.369387892209,30.29555027111895,292.87162998573956,288.15,44613.327560112266,223859.60885566726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314960.0,504.02516436276676,294.15,293.19263212136667,292.8692513058783,45257.505722604656,800.3610063733777,30.33711733610623,292.86934548480247,288.15,44753.48055824189,224491.64531186916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10314990.0,504.022373853068,294.15,293.190996563632,292.86723692320874,45520.17079856202,800.3661775045507,30.41477961728628,292.8673229446519,288.15,45016.148424708954,225210.24348953296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
