time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10315020.0,504.01885306479,294.15,293.17859337279884,292.8652280998333,45983.6077101865,800.3806433285492,30.551047059106395,292.86531824730224,288.15,45479.588857121715,226187.9364765759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315050.0,504.0166115842906,294.15,293.1833823166344,292.8631430300442,46113.32424731998,800.3563569914378,30.589017757527085,292.86322706512584,288.15,45609.30763573569,226978.9556194476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315080.0,504.0166455740481,294.15,293.2194706370937,292.8617060439428,45671.57877275475,800.3065108789438,30.459406119648612,292.861749481435,288.15,45167.5621271807,227018.59064435045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315110.0,504.01623871259136,294.15,293.2479245530167,292.86121728097123,45387.15179588919,800.2807626945166,30.375491157619294,292.86122522252856,288.15,44883.1355571766,227037.5610071779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315140.0,504.01458524454057,294.15,293.25769606341237,292.86121554462517,45436.85943839479,800.2720290925674,30.39018332316907,292.8612101350114,288.15,44932.84485315025,227484.49016413538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315170.0,504.01285150736487,294.15,293.2656180496198,292.8614716482479,45517.27006493511,800.2641460794927,30.413926480182024,292.86145558415853,288.15,45013.25721342774,228006.91674230935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315200.0,504.01117538819835,294.15,293.27370386103746,292.86196750665925,45594.690693387696,800.2565224229832,30.43675921546458,292.8619410593407,288.15,45090.679517999495,228521.66129189663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315230.0,504.0095421520735,294.15,293.2817535126043,292.8626946230403,45672.62464228838,800.2492873703447,30.459716104230225,292.8626582801191,288.15,45168.6151001363,229033.05622117053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315260.0,504.0079515477799,294.15,293.28978139257464,292.8636408084442,45750.73607733519,800.2424053751744,30.482697944029564,292.86359501672865,288.15,45246.72812578741,229540.74068856187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315290.0,504.00640258805294,294.15,293.2977902978174,292.86479726382873,45828.91493023735,800.2358594732721,30.50567230734124,292.8647424487681,288.15,45324.90852764929,230044.47315079754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315320.0,504.00489367793824,294.15,293.30577297049615,292.8661552467697,45907.231090793415,800.2296372399267,30.528659709573557,292.86609182487365,288.15,45403.22619711548,230544.39199496506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315350.0,504.00342341857856,294.15,293.3137244966321,292.86770582812295,45985.71242136653,800.2237237241716,30.55166825507943,292.86763420407306,288.15,45481.70899794795,231040.60595186547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315380.0,504.0019905638287,294.15,293.32164174641565,292.86944021944475,46064.357290607695,800.2181035759181,30.57469737843907,292.86936078432046,288.15,45560.35530004387,231533.16957815574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315410.0,504.00059393510264,294.15,293.32952208728267,292.87134987726256,46143.1582313337,800.212762116194,30.59774481094625,292.8712630084491,288.15,45639.157637398595,232022.12117988238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315440.0,503.9992326769707,294.15,293.3373673368295,292.8734285404783,46222.02709837795,800.207668663874,30.620784740391365,292.87333461228206,288.15,45718.02786570098,232507.45165056165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315470.0,503.99802792540385,294.15,293.3472369182192,292.87567328222997,46260.03959925894,800.1984626276006,30.63187972633182,292.87557140331626,288.15,45756.04157133354,232957.83505827645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315500.0,503.99706855049345,294.15,293.36063264062506,292.8781506264239,46231.33161225141,800.1864743419375,30.62350164792366,292.8780372670429,288.15,45727.33454370091,233314.65023032876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315530.0,503.9961665476459,294.15,293.3743438461607,292.8808907305299,46195.562879824356,800.1750203627481,30.613057834170178,292.88076603277443,288.15,45691.56671327671,233643.17755051135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315560.0,503.9952917750384,294.15,293.3878681552873,292.88387995164356,46161.22635054662,800.1641842523302,30.603026915311972,292.88374462533795,288.15,45657.23105877158,233965.2201735445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315590.0,503.99444655366835,294.15,293.40126279425834,292.88710382385267,46127.190643678085,800.1538842543748,30.593078755091252,292.88695848496076,288.15,45623.196197124416,234279.95671485807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315620.0,503.9936305637516,294.15,293.4145388499838,292.8905476581468,46093.19736267302,800.1440873419444,30.58313789649952,292.89039288099195,288.15,45589.203732109265,234586.91282094427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315650.0,503.9928426628449,294.15,293.4276916346712,292.8941992578742,46059.28112032414,800.1347729043307,30.573214482207614,292.89403559812035,288.15,45555.2882776613,234886.21835721328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315680.0,503.99208172684183,294.15,293.4407163037918,292.8980464669653,46025.47402014652,800.1259191811982,30.563317940842126,292.89787446217474,288.15,45521.481938419674,235178.06293934485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315710.0,503.991346753835,294.15,293.45360974662435,292.9020772838427,45991.77939947844,800.1175037496815,30.55344929263454,292.90189745195187,288.15,45487.7880527246,235462.59427353533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315740.0,503.9906368157475,294.15,293.4663696989619,292.9062800677228,45958.19024500131,800.1095048665928,30.543606525808034,292.90609290671375,288.15,45454.19960818556,235739.93591497594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315770.0,503.9899510247894,294.15,293.47899414062505,292.9106436000865,45924.69981959419,800.10190187814,30.533787705358918,292.91044958848886,288.15,45420.7098685694,236010.21021660505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315800.0,503.98928872975085,294.15,293.49148367501147,292.91515975797597,45891.26047915759,800.0946666879827,30.523978889597426,292.914959366158,288.15,45387.27119042783,236273.4981710049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315830.0,503.98890232354256,294.15,293.5085857797915,292.9198282554396,45764.784523776354,800.0777142663464,30.48683387953521,292.9196191430778,288.15,45260.79562145281,236456.64900473956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315860.0,503.98899269220175,294.15,293.53388322725857,292.9248101720103,45486.37478582086,800.0542695792172,30.40481460659677,292.924583824702,288.15,44982.385793128655,236415.10678351758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315890.0,503.98916958492595,294.15,293.5598440829761,292.9301784211093,45194.90311930819,800.0318778484659,30.318572202552634,292.9299349013304,288.15,44690.91394972326,236311.76149690826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315920.0,503.98937962250756,294.15,293.58545578575604,292.93590945656405,44907.237444706654,800.0107411182076,30.233075432823043,292.93564992077495,288.15,44403.248065084146,236193.9886604341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315950.0,503.98913853422954,294.15,293.6017043840003,292.94195897436674,44794.04180319106,800.0096038070926,30.199328192159946,292.94168984787586,288.15,44290.05266465683,236199.03364550963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10315980.0,503.9880673830924,294.15,293.601875953368,292.94797505502805,44962.97784968754,800.0221033674371,30.24967208229617,292.94771414563934,288.15,44458.989782304445,236607.33784380037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316010.0,503.98693075817124,294.15,293.6005438591555,292.95378447315545,45156.67457521465,800.034188113333,30.30723288970772,292.95353311024013,288.15,44652.687644456484,237095.16596614316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316040.0,503.98581471137015,294.15,293.5993472189063,292.95939287913404,45348.614042883564,800.0455779704412,30.36410216652511,292.95915049968,288.15,44844.628228172194,237583.99313669812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316070.0,503.98471361585945,294.15,293.59817807616406,292.9648096640543,45540.75537970614,800.0564010569327,30.420863724423207,292.96457584490435,288.15,45036.770666090284,238075.42832555049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316100.0,503.9836273759,294.15,293.5970360655225,292.9700432674764,45733.06599541628,800.0666003603476,30.47750872582105,292.9698176556568,288.15,45229.08236804038,238570.0823254671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316130.0,503.982682020122,294.15,293.5984814563891,292.97510908128356,45875.278055542505,800.070826888435,30.51929083098573,292.97488977791664,288.15,45371.295373522385,239027.54173770713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316160.0,503.98199087652216,294.15,293.6047969373606,292.9801100256399,45927.564770758065,800.0705237066866,30.534630206195214,292.97989149687317,288.15,45423.582779881544,239358.37481213722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316190.0,503.9813272991115,294.15,293.6113055289408,292.9851028762125,45975.41091208805,800.0703168205109,30.548656226973897,292.98488487481296,288.15,45471.429584788944,239665.77052378727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316220.0,503.98067961220977,294.15,293.61777874400013,292.99008391607725,46022.05147946206,800.0698568211292,30.562319076227567,292.9898665843206,288.15,45518.070799849855,239970.84573449733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316250.0,503.9803333544581,294.15,293.63022642031245,292.99506462005905,45948.906509154185,800.0564817063735,30.54088815614772,292.99484438245395,288.15,45444.92617579973,240179.08511246115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316280.0,503.98054097921414,294.15,293.6536816932419,293.0002745166241,45671.96733479781,800.0342558103969,30.459531137806895,293.00003974172034,288.15,45167.98679381859,240077.28272659317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316310.0,503.98047925561434,294.15,293.67060843424065,293.005799980615,45521.26519146445,800.0281937056596,30.415114902086017,293.0055547577287,288.15,45017.284712208835,240024.15416265407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316340.0,503.9798329250588,294.15,293.674753399965,293.0113538512225,45599.01826308721,800.0331573521751,30.438043907078633,293.0111124538223,288.15,45095.03843016215,240302.3350537689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316370.0,503.9791385103645,294.15,293.6776144603174,293.01679982551644,45697.265290385185,800.0381381900542,30.46697759036165,293.0165635259514,288.15,45193.28615187482,240641.1813673277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316400.0,503.9784591328282,294.15,293.6805435911836,293.0221370036777,45793.333037628916,800.0427783918716,30.495227681460076,293.02190550400775,288.15,45289.35457849609,240976.5415854388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316430.0,503.9781097701678,294.15,293.6903859537412,293.0273826188225,45752.408098472086,800.0320208574334,30.4831983498372,293.0271518738518,288.15,45248.429988701915,241204.14959246886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316460.0,503.97837470390004,294.15,293.71300094327313,293.0328030332614,45476.88702813804,800.0110649412596,30.402016512386947,293.03255909324344,288.15,44972.90865343413,241075.18619400074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316490.0,503.9781251354705,294.15,293.7236327030036,293.0384949361036,45432.49654333775,800.0174286322449,30.388905039035212,293.0382452690535,288.15,44928.51841820228,241076.78109323594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316520.0,503.9768778811866,294.15,293.7122436851758,293.0439802495784,45785.79816484588,800.042274818597,30.49301391494396,293.0437488069456,288.15,45281.821286964696,241671.28025686208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316550.0,503.97643565277593,294.15,293.71880160081105,293.04906851004523,45785.50326612505,800.0244055831661,30.492927379508743,293.0488448958448,288.15,45281.52683047228,242071.18106033036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316580.0,503.9775727764899,294.15,293.75956553650065,293.0545057310624,45163.30881038566,799.9779879285766,30.30920410081339,293.05425301923293,288.15,44659.33123760917,241520.9052555442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316610.0,503.9785723475806,294.15,293.7953713066714,293.0606127842945,44646.90072145882,799.9503026456817,30.15537484461413,293.0603336301317,288.15,44142.92214911124,240897.29523302638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316640.0,503.9789499827465,294.15,293.8164517192612,293.0670568729832,44388.30234596436,799.9361953022469,30.07787644046522,293.06676825650567,288.15,43884.32339598161,240642.96005993037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316670.0,503.97928763727776,294.15,293.83588257505266,293.0736640278589,44153.891353289844,799.923095129031,30.007354056177693,293.07336822687756,288.15,43649.91206565256,240446.79685805112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316700.0,503.97965188289834,294.15,293.85512125406467,293.08041494915733,43920.03914104107,799.9106671401872,29.93673888692154,293.0801125061767,288.15,43416.05948915817,240239.12966367952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316730.0,503.97980352861,294.15,293.86911827655985,293.08728796726496,43779.59738637091,799.9094214185499,29.89420413479428,293.0869822558327,288.15,43275.6175828423,240095.8866452628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316760.0,503.97951865995174,294.15,293.8734623404163,293.0940842894095,43801.54676160884,799.9160519319474,29.90085816829278,293.09378565512475,288.15,43297.56724294889,240201.8086237048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316790.0,503.97920055150644,294.15,293.87692633941595,293.1007094451086,43835.58959244219,799.9224550733159,29.911173732597916,293.10041855957,288.15,43331.61039189069,240349.57989200135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316820.0,503.978890888455,294.15,293.88041116445544,293.1071664242411,43867.49689644663,799.9284636917466,29.920837119158247,293.10688292097507,288.15,43363.51800555817,240494.3194980004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316850.0,503.9785834746382,294.15,293.8837859287243,293.1134613493024,43899.6595524466,799.9341850893703,29.930572871970668,293.1131850249677,288.15,43395.68096897197,240639.22295889753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316880.0,503.9782791991773,294.15,293.88707411015537,293.11959887310456,43931.75007765872,799.93961998338,29.94028182560445,293.1193295091116,288.15,43427.771798459544,240784.07675198134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316910.0,503.97797774932064,294.15,293.89027278361334,293.1255837245321,43963.75890006919,799.9447848688001,29.949961126384117,293.1253211113985,288.15,43459.780922319864,240928.68357712904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316940.0,503.9776790945723,294.15,293.893385014973,293.13142049754265,43995.76883709622,799.9496960949707,29.959635842780102,293.13116443428976,288.15,43491.79115800165,241073.16812259215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10316970.0,503.97738323272756,294.15,293.896414448923,293.1371135646253,44027.7529141582,799.9543644840287,29.969297834239125,293.13686385582974,288.15,43523.77553092547,241217.51115045248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317000.0,503.9770901304501,294.15,293.8993639541003,293.1426671685741,44059.67014459231,799.9588006827234,29.97893474709486,293.1424236224753,288.15,43555.69305446186,241361.64784437552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317030.0,503.9767997170234,294.15,293.902235444089,293.1480854561082,44091.53874428417,799.9630170847721,29.98855211420988,293.14784788756015,288.15,43587.56194456715,241505.5989854312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317060.0,503.97651000846497,294.15,293.90498824791115,293.1533724416058,44124.18135579412,799.9671411004132,29.9983980319416,293.1531406753492,288.15,43620.20484578566,241650.01956086693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317090.0,503.9761735093168,294.15,293.90657058377724,293.1585273855285,44177.118475859774,799.9732558603002,30.014354493147668,293.1583018764654,288.15,43673.142302350454,241813.2295256759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317120.0,503.9757344241044,294.15,293.90577146898136,293.16351737307605,44270.90613173689,799.9812746871306,30.042591459781026,293.1633003325472,288.15,43766.93039731278,242035.47271630654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317150.0,503.97529402100486,294.15,293.90491209891434,293.16831885515313,44364.835609129776,799.9886590160336,30.070829319205295,293.16810997191095,288.15,43860.860315108774,242271.27664633447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317180.0,503.97484954499134,294.15,293.9039211015345,293.1729441136057,44460.98664087818,799.9959165025466,30.099691872623996,293.1727431169431,288.15,43957.01179133319,242508.67376021895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317210.0,503.97429859271,294.15,293.90045308670767,293.177391938971,44603.694627835335,800.0080804151726,30.14244968450128,293.1771998371632,288.15,44099.72032924263,242789.2684217973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317240.0,503.9735218081345,294.15,293.8918090336549,293.1815754040713,44838.923857322145,800.0241496125933,30.21272075437893,293.1813972366449,288.15,44334.95033551401,243213.27197452073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317270.0,503.97273644917016,294.15,293.8830581002003,293.1854533138506,45078.29427708921,800.0393450442018,30.283965740651688,293.1852885971093,288.15,44574.32154064004,243663.2649041798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317300.0,503.9719562734868,294.15,293.8745124266077,293.1890411393964,45316.66462781612,800.0535276431777,30.35465174738801,293.18888914812385,288.15,44812.69267154263,244120.75861089578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317330.0,503.97152130257007,294.15,293.8743678797203,293.192371788773,45395.146792292195,800.0495077601047,30.37786814808676,293.19222713409795,288.15,44891.175270989625,244449.6331225738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317360.0,503.9717209154608,294.15,293.88928735612797,293.195765500301,45201.84796573859,800.032756186653,30.320636753694874,293.1956119631914,288.15,44697.87624482313,244357.88861311175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317390.0,503.97199023703246,294.15,293.9052791225842,293.19937472470093,44989.09336951782,800.0166693135147,30.257447621678384,293.19921157081643,288.15,44485.12137928078,244185.6337918802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317420.0,503.97227577079036,294.15,293.92103580566413,293.2031862806708,44778.50623792244,800.0014542388808,30.194696930617255,293.20301424287754,288.15,44274.53396215165,244003.42259101698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317450.0,503.9725795735935,294.15,293.93660879885147,293.2071845935737,44569.048771114794,799.9869990984682,30.13207851218083,293.207004317161,288.15,44065.0761915412,243811.7747955839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317480.0,503.9729025390194,294.15,293.95201901315914,293.21135639972266,44360.34760031441,799.9732586394202,30.06948177089468,293.2111684795396,288.15,43856.37469777539,243610.17363071346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317510.0,503.9732447206067,294.15,293.9672670974828,293.2156878739677,44152.37633920941,799.9601991662241,30.00689923847328,293.2154928750827,288.15,43648.40309448881,243398.67936954857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317540.0,503.97360592905795,294.15,293.98234786485614,293.22016554588095,43945.20589538128,799.9477890482821,29.94435276938871,293.21996401128393,288.15,43441.23228945222,243177.66877731428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317570.0,503.9739861124972,294.15,293.99725923608923,293.2247767473701,43738.85414442512,799.9359958214183,29.88184841525562,293.2245691962598,288.15,43234.88015831262,242947.46690369883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317600.0,503.97438536069916,294.15,294.01200221485607,293.2295095827354,43533.296064845425,799.9247879312924,29.819379247919798,293.229296508668,288.15,43029.321679484725,242708.28310242374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317630.0,503.9747456262839,294.15,294.0252475194301,293.23435047461004,43352.31176063696,799.9168035946617,29.764207102002523,293.2341330996799,288.15,42848.33701501068,242482.03852145493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317660.0,503.9750202921118,294.15,294.0360422025988,293.23924204077406,43210.100766748015,799.9111079462024,29.720741657707656,293.2390231610518,288.15,42706.1257464559,242310.68922499838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317690.0,503.97529493152194,294.15,294.04641422624786,293.2441535566176,43072.11947394287,799.9057280179162,29.67847318623599,293.2439337307923,288.15,42568.144179011346,242147.82616143324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317720.0,503.97558231531383,294.15,294.0566625503218,293.2490783072169,42933.766533804264,799.9006093804896,29.63599557417929,293.24885772266344,288.15,42429.79095148895,241978.70899992008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317750.0,503.97550001622625,294.15,294.05818767793977,293.253997582247,42948.248633541865,799.9129488750249,29.640446423719293,293.25378128629023,288.15,42444.27313352564,241941.02975074665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317780.0,503.97476236994896,294.15,294.04495249014144,293.2586076869376,43208.38938007172,799.9367067775715,29.720218059387452,293.2584108642906,288.15,42704.41461770177,242313.1739650977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317810.0,503.9739591421275,294.15,294.0305210292712,293.26277550929103,43490.48623584962,799.9595112555007,29.806343549663694,293.2625986061566,288.15,42986.51227670749,242767.92622512838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317840.0,503.97315539681273,294.15,294.0163684417209,293.26651972553327,43771.96209134601,799.9810196071574,29.891890966722787,293.2663616755631,288.15,43267.98893594919,243232.01091441017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317870.0,503.97313612007133,294.15,294.02098121909336,293.2698976016604,43712.34154595439,799.963481589609,29.87380304355498,293.26974691642636,288.15,43208.36840983432,243404.89906378393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317900.0,503.9745395638345,294.15,294.05800884622846,293.2735839171893,43102.44077803879,799.9199192462895,29.687769986638553,293.2734065202791,288.15,42598.46623847496,242675.01924429485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317930.0,503.9756056517689,294.15,294.08530579630116,293.2778689144739,42676.670311089365,799.9036534769722,29.556805815321532,293.27767018695994,288.15,42172.6947054376,241954.02486520715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317960.0,503.9756954120962,294.15,294.08966825421714,293.282272655206,42626.99728624904,799.9066072832317,29.541467190809147,293.28207735415305,288.15,42123.02159083694,241841.7631616075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10317990.0,503.97569768948057,294.15,294.0919403565236,293.28655811013635,42607.312001582206,799.9097187939133,29.535385079316676,293.28636833950503,288.15,42103.33630389273,241835.8518509038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318020.0,503.97570666819945,294.15,294.0942783134371,293.29072321640166,42585.12582188028,799.9125591979245,29.52852790903864,293.29053867427103,288.15,42081.15011521208,241827.43303851492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318050.0,503.97571388365003,294.15,294.0964902263487,293.29477259663696,42563.5659254273,799.915263106669,29.521861907073312,293.29459319905,288.15,42059.59021154365,241821.8212215746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318080.0,503.9757234632291,294.15,294.0986732898348,293.2987089297203,42541.215995732724,799.917813919033,29.514949138219198,293.29853449077194,288.15,42037.2402722695,241814.52633671396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318110.0,503.97573263327496,294.15,294.10076678543834,293.302535533209,42519.038407530454,799.920251865469,29.50808715658163,293.3023659387362,288.15,42015.06267489718,241807.63925705093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318140.0,503.97574655439365,294.15,294.1028902821823,293.30625465171227,42494.90037238245,799.9221760930163,29.500615737581118,293.3060898499546,288.15,41990.924625828055,241800.14678777356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318170.0,503.97605913137414,294.15,294.1116220027035,293.30988582790945,42353.51969045764,799.9106147911154,29.45679438167795,293.3097219254715,288.15,41849.54363132626,241685.02228624688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318200.0,503.9769790184678,294.15,294.1333014752018,293.3136713146405,42000.58382362494,799.8888793678249,29.346951058736547,293.31349507586106,288.15,41496.606844606475,241214.79154521634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318230.0,503.9773731514213,294.15,294.14239587632136,293.3177081619067,41865.6068769919,799.8948428419917,29.30477117927176,293.31752667119235,288.15,41361.62950384048,240880.5958939212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318260.0,503.97668722003425,294.15,294.1276644709062,293.32150849160064,42111.76681946542,799.919431780151,29.381623937360434,293.32134670143455,288.15,41607.79013224538,241193.03378277944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318290.0,503.97684960562816,294.15,294.13222216968495,293.3248872095113,42021.37429988672,799.9011609938851,29.35343957374467,293.3247344078257,288.15,41517.39745028109,241291.06737126524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318320.0,503.9787276180546,294.15,294.17348890513756,293.3285961864524,41344.88206426457,799.8542692665001,29.14114483237046,293.3284142840493,288.15,40840.903336646516,240383.26294120707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318350.0,503.98034527140186,294.15,294.2065899124563,293.33295572709216,40819.871566604146,799.8319566324367,28.974696611547262,293.3327490673726,288.15,40315.89122133274,239443.35223251788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318380.0,503.98103907015593,294.15,294.21885503069325,293.33753151550053,40616.45248990748,799.8270612355731,28.909799433253422,293.3373225954356,288.15,40112.47145083733,239037.75429843922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318410.0,503.98165237153773,294.15,294.22890779963336,293.3421059908072,40442.84578853521,799.8227143117507,28.854231729348626,293.3418972780527,288.15,39938.86413616368,238730.97444847034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318440.0,503.98229225689795,294.15,294.2390223640275,293.34666952473617,40266.70287437127,799.8183168059079,28.79767984954245,293.3464610647148,288.15,39762.72058211437,238415.99869551454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318470.0,503.9832402028577,294.15,294.25486912722096,293.3512314757017,39996.49294757745,799.8029858360316,28.710586423462797,293.35102011027857,288.15,39492.50970737459,238005.85251287505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318500.0,503.9847665940713,294.15,294.2812330292848,293.35598621423355,39569.84470861023,799.7802664732172,28.57221889093328,293.35576157710176,288.15,39065.85994201616,237303.40883364892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318530.0,503.986103306274,294.15,294.3023196121389,293.36100885806076,39229.17379280788,799.7700057399076,28.460974225014155,293.36077418142514,288.15,38725.1876895016,236627.35832559023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318560.0,503.98692840060835,294.15,294.3125116302183,293.36607753336494,39045.73407627933,799.7682494001548,28.400788741405442,293.36584429646155,288.15,38541.74714787873,236226.8082026176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318590.0,503.9877208303419,294.15,294.3215575321752,293.3710876467342,38876.427514404866,799.7667859980089,28.345061899989464,293.3708570284963,288.15,38372.43979357452,235871.45529336313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318620.0,503.98853968214735,294.15,294.33061653238184,293.3760347774322,38705.66632131115,799.7652614198488,28.288681387623047,293.3758067090655,288.15,38201.677781629005,235509.68584456597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318650.0,503.9897100253013,294.15,294.3457210123984,293.3809314408287,38441.72260957945,799.7524955120014,28.2011857743128,293.3807025601902,288.15,37937.73289955415,235050.19068038787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318680.0,503.99152256883207,294.15,294.37154894923697,293.3859741855151,38027.7626763626,799.7324108079711,28.06309558382656,293.3857338161892,288.15,37523.77115379377,234301.92909034924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318710.0,503.9924235803501,294.15,294.37939613089185,293.3912209493862,37883.46379772044,799.7473935947567,28.014708049757246,293.390979213376,288.15,37379.47137414009,233769.48963049467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318740.0,503.99149877374765,294.15,294.35433941215774,293.39604889222244,38193.62267968549,799.7856988976661,28.118551435592813,293.395838703523,288.15,37689.63118091174,234088.32807316346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318770.0,503.99039595269244,294.15,294.3268089113737,293.4001786186285,38541.91458104025,799.8224831430715,28.234448542843126,293.400001200987,288.15,38037.924185087555,234567.924154276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318800.0,503.9892883477836,294.15,294.29993730157116,293.4036392249606,38888.87293117874,799.8572735774827,28.349163604411245,293.40349251078874,288.15,38384.88364283096,235060.57964823747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318830.0,503.98816789058304,294.15,294.27353754212805,293.40646768369777,39237.12651564994,799.890349437709,28.463578258902427,293.4063498749,288.15,38733.13834775936,235566.466995574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318860.0,503.9870332523818,294.15,294.24754773259895,293.40869758817786,39587.59039839736,799.9218114134935,28.577994285172295,293.40860703301456,288.15,39083.60336514498,236088.16838906927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318890.0,503.9864595782787,294.15,294.23308911344975,293.4103803634293,39762.643075501306,799.9306784361414,28.634875219244634,293.4103093523471,288.15,39258.65661592303,236455.65489516538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318920.0,503.98687244731104,294.15,294.23794331312484,293.4119249783707,39654.380994124964,799.9245428207555,28.599717913285055,293.4118530681934,288.15,39150.39412167765,236322.70410714828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318950.0,503.9873933712604,294.15,294.2446081853337,293.41352095498854,39521.08640028038,799.9183739329388,28.55633800085469,293.4134463140096,288.15,39017.09900690912,236095.9665772779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10318980.0,503.9879200815293,294.15,294.2510727631624,293.41516939170907,39390.11306923552,799.9124622788012,28.51361244789431,293.4150924964383,288.15,38886.125149153995,235867.5506865382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319010.0,503.98927728813806,294.15,294.27281320895395,293.41689155586323,39020.875520686335,799.878420975981,28.392616633444916,293.41680395912175,288.15,38516.8862433982,235405.54927902707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319040.0,503.9921840071161,294.15,294.3212031372742,293.41919923860974,38277.117742896284,799.8262463758716,28.146403158328365,293.419074918969,288.15,37773.125558889165,234227.1645247954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319070.0,503.99408733426145,294.15,294.3483743547974,293.4222629448422,37865.025726678716,799.820095996761,28.008515252296856,293.4221140883217,288.15,37361.03163934445,233244.4845726618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319100.0,503.99363061408206,294.15,294.3330202475107,293.4252495893541,38038.12261394502,799.8450358273554,28.066563799190405,293.42511989131907,288.15,37534.12898333094,233341.25962738827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319130.0,503.9929505765254,294.15,294.31427867346366,293.4277730862231,38257.08267989569,799.8691644242338,28.13972363446148,293.4276652158424,288.15,37753.08972931917,233631.2799040701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319160.0,503.99226640449587,294.15,294.2960577600082,293.4298504833364,38472.91136322896,799.8918962647336,28.211545966203552,293.42976295616063,288.15,37968.919096824466,233927.92002608898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319190.0,503.99161582001454,294.15,294.27902065790147,293.4315099889179,38675.38657261751,799.9116844382994,28.278664460528574,293.4314412101832,288.15,38171.3949567975,234222.59675193104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319220.0,503.9910669553027,294.15,294.26436325583893,293.432807174834,38847.545897869604,799.9289020623501,28.3355373290657,293.43275386713475,288.15,38343.554830914305,234473.11348586134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319250.0,503.9904937126581,294.15,294.2497303944017,293.433783888801,39023.054657366614,799.9455306721652,28.39333269229821,293.4337453631954,288.15,38519.06416365396,234728.6405348226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319280.0,503.98991431109846,294.15,294.235453689007,293.43445304287303,39196.70877818599,799.9611859824357,28.45033600779713,293.43442827484847,288.15,38692.71886387489,234992.25682799224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319310.0,503.9893197200415,294.15,294.2213462660114,293.4348350393187,39371.3647939244,799.9761346846103,28.507487800266635,293.4348232413841,288.15,38867.37547420435,235262.51416649128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319340.0,503.9887165211582,294.15,294.2075195035707,293.4349447909667,39545.15731749918,799.989984163325,28.564178931488794,293.4349452979512,288.15,39041.168600978024,235541.39048749788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319370.0,503.9887438863505,294.15,294.2060047928304,293.4348273196271,39528.30892481028,799.9808380590698,28.558690731532323,293.4348323475917,288.15,39024.320180923925,235641.24191791218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319400.0,503.98991368852063,294.15,294.22560764543823,293.4349061304123,39204.06672709859,799.9559901554846,28.452747343691804,293.4348942612613,288.15,38700.076813410065,235189.86358510912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319430.0,503.9911367342117,294.15,294.24511179631656,293.4353739589463,38886.86524614427,799.9358495778155,28.348501291126126,293.435345176162,288.15,38382.874109410055,234655.07800152551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319460.0,503.9922037657178,294.15,294.2608050935536,293.43614255699856,38624.64731002572,799.9195241114963,28.261868271218432,293.4361014781158,288.15,38120.655106260005,234203.318193897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319490.0,503.9930247097289,294.15,294.27129542204483,293.43715070448826,38440.669447738364,799.9129364577132,28.200834703456344,293.4371010648147,288.15,37936.676423028635,233827.2496158606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319520.0,503.9933880738844,294.15,294.2732466615648,293.43821756965565,38375.90648976688,799.9128098399649,28.179300500661135,293.43816831175053,288.15,37871.913101693,233667.65549439975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319550.0,503.9937133623298,294.15,294.2744365440956,293.43926251522885,38320.9935438852,799.9128566444618,28.161021227197313,293.4392144294632,288.15,37816.999830522866,233542.48460850344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319580.0,503.9940478165362,294.15,294.27572178942523,293.4402835973437,38264.70908662405,799.9128420984025,28.14226604569638,293.4402365319153,288.15,37760.71503880751,233414.49103037946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319610.0,503.99438528084875,294.15,294.2769900097747,293.44128259506147,38208.748432749795,799.9128282622147,28.123599274898744,293.4412365240196,288.15,37704.754047468945,233286.4850729846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319640.0,503.99472020888743,294.15,294.2781440712067,293.44226045102477,38154.58831849168,799.9131448652505,28.1055145540743,293.44221531202913,288.15,37650.593598282794,233158.3241114907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319670.0,503.99464502553406,294.15,294.272064052143,293.4432012816768,38208.7369173683,799.9266988918417,28.123595345050326,293.4431610704544,288.15,37704.74227234276,233136.7125064963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319700.0,503.9937782820568,294.15,294.25241634821674,293.44385612254104,38454.24283125194,799.9498088674384,28.205344413666772,293.44383415731323,288.15,37950.249052969884,233467.4538712706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319730.0,503.9929120847602,294.15,294.2333746870119,293.44411438543625,38693.680935540055,799.9693348260388,28.284716091979416,293.44410991062813,288.15,38189.688023455295,233847.5110837089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319760.0,503.99217234869195,294.15,294.2171340609767,293.4440443122014,38898.41043632162,799.9860553563749,28.35230574705749,293.44405372360114,288.15,38394.418263972926,234172.91049449224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319790.0,503.991435124617,294.15,294.20142051599834,293.4436891419815,39100.25375552971,800.0018975963924,28.41869568017499,293.4437112736004,288.15,38596.26232040509,234495.01383519705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319820.0,503.9906843092472,294.15,294.1859224410337,293.44306743888825,39303.36028511239,800.016983641595,28.485256075844145,293.44310149860127,288.15,38799.36960080314,234825.91235228424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319850.0,503.98992356588013,294.15,294.1706900162973,293.4421957027294,39507.0200748886,800.0313210490344,28.551753352258764,293.44224088425335,288.15,39003.03015132272,235165.11968085569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319880.0,503.98915797466077,294.15,294.1558014549668,293.44108984754547,39710.038974628085,800.044760224759,28.61780009272548,293.4411454167486,288.15,39206.04981665342,235510.4301537352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319910.0,503.98894952206473,294.15,294.1518034064156,293.4397886732845,39744.55891151436,800.037535542431,28.629006453883186,293.4398478259002,288.15,39240.569961992296,235702.86987389647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319940.0,503.9897604736835,294.15,294.16675315623496,293.4386800980404,39501.919359788204,800.0163059854632,28.55009093858864,293.4387234628969,288.15,38997.92959931452,235400.02605787097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10319970.0,503.9899331557017,294.15,294.1691962310889,293.4379128410184,39459.390650556394,800.0225754212413,28.53622365286125,293.43794726651936,288.15,38955.40071740069,235210.74496206894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320000.0,503.98875498338936,294.15,294.14667346319277,293.4369766674947,39783.25683657113,800.0472707794403,28.641560933626284,293.43702804501675,288.15,39279.26808158774,235676.8496813699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320030.0,503.9880580579571,294.15,294.13384903975447,293.43566321062593,39955.19132694908,800.0494729635335,28.697236053713976,293.4357261736903,288.15,39451.20326889113,236093.58336381355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320060.0,503.9884177044794,294.15,294.1412063715525,293.4343928196011,39830.73805929164,800.0363427400778,28.656953143015638,293.43444625380755,288.15,39326.74964158716,235987.8334846459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320090.0,503.98889322741104,294.15,294.1503996650926,293.43336235050356,39681.605187177985,800.0235868621234,28.60856446638302,293.43340475228166,288.15,39177.616293950574,235782.43199160113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320120.0,503.9893793994836,294.15,294.159400306256,293.4325643302798,39535.386399954565,800.0115772923771,28.560996141231346,293.4325964134063,288.15,39031.39702055508,235573.37043751252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320150.0,503.9898851173127,294.15,294.1683759007251,293.43198527619774,39389.60732765713,800.0001589575118,28.513446630956373,293.4320075453288,288.15,38885.61744253982,235357.0956410253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320180.0,503.9904090982142,294.15,294.177297795688,293.4316142879393,39244.7653193594,799.9895169977925,28.466079066474432,293.4316270952246,288.15,38740.774910261185,235133.70812724225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320210.0,503.9901024439504,294.15,294.1705577303489,293.43140849240376,39343.372299820825,800.0082877898859,28.498339848501356,293.4314212734431,288.15,38839.38219737687,235138.69270357105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320240.0,503.9883324022324,294.15,294.1369836507478,293.4308201633836,39838.09126889675,800.0466305864971,28.65933571669545,293.43086026874363,288.15,39334.10293649452,235858.65466778763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320270.0,503.98754803846464,294.15,294.1228782674827,293.42964901370704,40029.4576534864,800.0433539131043,28.721232334534864,293.4297051140817,288.15,39525.47010544794,236399.83622295494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320300.0,503.98870503643883,294.15,294.1456366174878,293.42867242384654,39677.27405203197,800.0123218132121,28.607157299985964,293.42870610529604,288.15,39173.28534699553,235972.99363181577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320330.0,503.99011869722415,294.15,294.17192409194746,293.42824104159246,39279.52626530458,799.9822097625095,28.47745825405418,293.4282496962789,288.15,38775.53614660735,235356.16873335274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320360.0,503.991592635029,294.15,294.19789081148525,293.42833426381657,38889.05981615226,799.9540536447068,28.349224438329205,293.4283192911684,288.15,38385.06822351723,234723.1338264448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320390.0,503.9921567126724,294.15,294.20610859923795,293.4288842279499,38770.69074558573,799.959459063116,28.310170110914076,293.4288570613486,288.15,38266.698588873056,234336.94528897147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320420.0,503.9910536519786,294.15,294.1841540848235,293.4292646422048,39082.50980060695,799.9871399816822,28.41286928397028,293.42925634713805,288.15,38578.51874695497,234736.39186411482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320450.0,503.989785766072,294.15,294.1597473217984,293.4291972730327,39434.41396201521,800.0139666019577,28.528074677987433,293.42920962511215,288.15,38930.424176249144,235287.9413295886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320480.0,503.98852814849977,294.15,294.1360728344318,293.42870181543236,39784.604196764056,800.0392228922034,28.64199796329531,293.42873323708136,288.15,39280.61566861556,235846.10942791292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320510.0,503.9882236792859,294.15,294.1310275739522,293.4278449056298,39846.541028698186,800.0290230682746,28.662073211844728,293.42788375704407,288.15,39342.5528050189,236137.35759704674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320540.0,503.9896200766245,294.15,294.15772354227,293.42728149100924,39442.9586234959,799.9952622061501,28.530862968777104,293.4272949774414,288.15,38938.969003419275,235599.05477012452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320570.0,503.9910324070593,294.15,294.18322531875947,293.42730330893676,39067.0386520339,799.9703741240504,28.40778755092437,293.42729197296893,288.15,38563.04761962684,234953.7554194772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320600.0,503.9920955467776,294.15,294.2011460317034,293.4277425243945,38801.01345867555,799.9523301415056,28.3201827276929,293.42771525324423,288.15,38297.02136312878,234483.11299919963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320630.0,503.9931737445644,294.15,294.21844510792914,293.42850212944455,38543.53055687452,799.9352162296018,28.234983609283216,293.4284603295992,288.15,38039.53738312995,234030.7676874245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320660.0,503.99430086571425,294.15,294.2357262568439,293.4295619201111,38286.711792554015,799.918834182888,28.149600025621794,293.42950635591114,288.15,37782.7174916883,233565.91351189857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320690.0,503.99583784853957,294.15,294.2592124110764,293.430925801152,37938.35739180902,799.8920529299028,28.033129642337776,293.4308536047609,288.15,37434.36155396048,232993.7901799039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320720.0,503.9981045368903,294.15,294.29361728588975,293.4327767415349,37443.46480456862,799.8585529057424,27.866346091447227,293.43267772870877,288.15,36939.46670003173,232130.13201026316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320750.0,504.000121435116,294.15,294.3216833194307,293.4351746532234,37046.305672100316,799.8397216743361,27.731356452715563,293.4350532709535,288.15,36542.3055506652,231299.19542092638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320780.0,504.00142176508865,294.15,294.3365166273067,293.4378527313634,36825.84473536446,799.831429155208,27.65597643220615,293.43772325894844,288.15,36321.84331359937,230777.19520360904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320810.0,504.0026856937142,294.15,294.3499558786025,293.44066738293526,36622.1406868204,799.8236714665405,27.58603411524869,293.4405316396931,288.15,36118.13800112669,230311.93851714602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320840.0,504.0040044919673,294.15,294.3635065794636,293.44360765145643,36417.1104929655,799.8162535763354,27.51534930222599,293.4434657663177,288.15,35913.10648847353,229834.56706319738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320870.0,504.00474557509267,294.15,294.3672050573586,293.4466463078463,36348.63329712843,799.8262394465588,27.491676797136357,293.44650412655795,288.15,35844.62855155334,229491.1003501279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320900.0,504.0044125935935,294.15,294.35397861323565,293.4494656720206,36498.9062875103,799.8477473742132,27.54358306189086,293.44934005213304,288.15,35994.9018749167,229565.5719125415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320930.0,504.003959166957,294.15,294.33934179409925,293.45192053093376,36668.72984761455,799.8683573630212,27.60205506754026,293.45181218859574,288.15,36164.725888447596,229726.6389603302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320960.0,504.003503007648,294.15,294.3251678228665,293.454028252783,36836.14727489976,799.8878876033552,27.65950559731325,293.4539358976101,288.15,36332.143771892115,229888.33200305165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10320990.0,504.00277123524677,294.15,294.3070632067702,293.45580127880373,37063.59291980289,799.9139240966117,27.737252750858126,293.4557262669392,288.15,36559.590148567644,230116.8369058123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321020.0,504.00154535045993,294.15,294.281602108208,293.4571210677237,37394.992927554704,799.9442523609683,27.849925030679582,293.4570699887886,288.15,36890.99138220424,230545.03852560348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
