time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10321050.0,504.00015740749234,294.15,294.25417159767414,293.45793613271127,37763.31457851101,799.9767100249799,27.974315833951664,293.45790904897416,288.15,37259.31442110352,231043.68059241935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321080.0,503.99853640553084,294.15,294.22355370898407,293.4582086357696,38185.87590235011,800.0102550949313,28.115962749013203,293.45820784162646,288.15,37681.87736594458,231648.34504710027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321110.0,503.9990012356599,294.15,294.22886080909404,293.4580045468006,38080.49961142984,799.9773047209769,28.08074450849787,293.45800842391384,288.15,37576.50061019418,231759.9277355655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321140.0,504.0033466690645,294.15,294.29647332246145,293.45856704741885,37130.71615165885,799.9009714815982,27.760131664955736,293.4585126286881,288.15,36626.71280498979,230291.05152096823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321170.0,504.0073560493656,294.15,294.3532746517571,293.4604046569234,36369.7712229302,799.8582113194365,27.49898664665186,293.46029812263595,288.15,35865.76386688083,228740.1562508493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321200.0,504.00957477231697,294.15,294.3792346023559,293.46288516880696,36014.6015439344,799.8392049611921,27.37573304669864,293.46275989097643,288.15,35510.59196916208,227914.61804795262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321230.0,504.01092135700236,294.15,294.390680102927,293.465668806439,35852.4704872624,799.84183430403,27.31917394421863,293.4655350490594,288.15,35348.459565905396,227369.3433699293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321260.0,504.0109285625212,294.15,294.3819072709425,293.4683515556102,35944.34603977861,799.8581837674052,27.35124714999752,293.4682298467137,288.15,35440.33511121609,227316.5863117136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321290.0,504.0108028865367,294.15,294.37151932845865,293.47075722328145,36056.076702007,799.8739144885884,27.39017116527996,293.47064869204036,288.15,35552.06589912046,227352.14927680165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321320.0,504.0106618587862,294.15,294.3612832849506,293.4728973668442,36167.44981290735,799.8888197629092,27.428883109540386,293.47280127951774,288.15,35663.43915104856,227394.7244860306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321350.0,504.0105067863461,294.15,294.35121295539335,293.47478616312685,36278.34844028231,799.9029573689656,27.46734378901024,293.4747018002879,288.15,35774.33793349596,227442.35407936235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321380.0,504.01034040884645,294.15,294.34134308514973,293.476436921063,36388.24754206772,799.9161111379133,27.505373286925483,293.4763637478965,288.15,35884.23720165888,227493.8767037153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321410.0,504.01122945119187,294.15,294.34755412680636,293.4778952692054,36276.211533046924,799.9010296178415,27.466603251511813,293.47782340747216,288.15,35772.20030359573,227326.2850671795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321440.0,504.0140577047653,294.15,294.3813619053487,293.4796947108769,35813.43902984521,799.8675059487609,27.305529037065977,293.47959666242843,288.15,35309.42497214045,226474.75318900633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321470.0,504.015517788847,294.15,294.3934405390126,293.48201771980814,35651.657023520886,799.8769764685222,27.24886007836653,293.4819058600814,288.15,35147.64150573204,225822.46272830333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321500.0,504.0140187031102,294.15,294.3630903712791,293.48405356684736,36021.97520925343,799.9149586853086,27.378299344351525,293.48397090625986,288.15,35517.96119055032,226194.7936831468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321530.0,504.0143591448694,294.15,294.3603725306496,293.48549632801576,36013.307044907306,799.8984431823051,27.375280537451143,293.4854273179179,288.15,35509.29268576243,226325.03116546595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321560.0,504.01852672191524,294.15,294.4111801629853,293.48737488921404,35334.09668038477,799.8456414021011,27.13707672428706,293.4872658073811,288.15,34830.07815366286,225160.91333677972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321590.0,504.02216877586824,294.15,294.45087636939064,293.49011591563095,34822.20512454389,799.8227451269508,26.955332935221783,293.4899725977721,288.15,34318.182955768025,223958.3671852934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321620.0,504.0237790935416,294.15,294.4611643644728,293.4931511456084,34666.179666576354,799.8206941757217,26.899548916079773,293.49300429217226,288.15,34162.15588748281,223430.29996897458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321650.0,504.0252360908612,294.15,294.46882751466694,293.49620561419135,34538.11884779425,799.8189656251961,26.853625803725283,293.4960580742753,288.15,34034.093611703385,223017.2320312064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321680.0,504.02674517375686,294.15,294.4766583128085,293.49927194227627,34407.5307329654,799.8171731690105,26.806668024512064,293.49912359348923,288.15,33903.50398779164,222596.78595927203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321710.0,504.02828812904863,294.15,294.4844001260655,293.5023497253715,34277.46128815229,799.8154907017464,26.75976703759409,293.5022007077571,288.15,33773.433000023244,222173.33342608807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321740.0,504.0298665083704,294.15,294.4920668760534,293.50543555911355,34147.7899742741,799.813891226692,26.712879883693745,293.505285994124,288.15,33643.76010776573,221747.5982988089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321770.0,504.0314812241412,294.15,294.49966230321644,293.5085272668851,34018.42568030932,799.8123701415268,26.665973809782397,293.5083772653617,288.15,33514.39419908518,221319.29231292004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321800.0,504.03313300758015,294.15,294.5071875113587,293.51162271154215,33889.39598528473,799.810926676159,26.61905891309795,293.51147237930047,288.15,33385.362852277154,220888.45113012867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321830.0,504.0348223361732,294.15,294.51464035160365,293.5147197526238,33760.73367129956,799.8095583995599,26.572147303964357,293.5145691931462,288.15,33256.69884896339,220455.23353871502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321860.0,504.0365498731712,294.15,294.522020908755,293.51781631922097,33632.44651240226,799.8082616995009,26.525242072012404,293.51766563150215,288.15,33128.40996252909,220019.7507134162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321890.0,504.03831642598385,294.15,294.5293307998138,293.5209104454941,33504.53134006016,799.8070328678253,26.478342323878117,293.52075972280994,288.15,33000.493023634175,219582.07630001748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321920.0,504.0401236266918,294.15,294.5365803787107,293.5240005851564,33376.844292390895,799.8057739243538,26.431395355425163,293.52384999684836,288.15,32872.8041687642,219142.2193369952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321950.0,504.0438823592427,294.15,294.5657839792673,293.5271296591685,32983.83899240963,799.7692163800118,26.286069113082647,293.5269669317168,288.15,32479.79511005038,218409.52645196242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10321980.0,504.0513988601921,294.15,294.63377483474,293.53096329508435,32175.904468606586,799.7101288108521,25.98328090257002,293.5307514915291,288.15,31671.853069746394,216794.87225612326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322010.0,504.05594826928683,294.15,294.6640546797147,293.53570953722505,31821.036766724053,799.7184109575187,25.848525406563915,293.5354707934109,288.15,31316.980818454766,215522.8192104547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322040.0,504.0537892035409,294.15,294.6222625541213,293.5400811016488,32223.82023362258,799.7706350197326,26.0013914943833,293.539886142626,288.15,31719.766444419038,215838.8653273543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322070.0,504.05461714732303,294.15,294.61398032863974,293.5435809839067,32236.067454248896,799.7598839182016,26.00601729621154,293.543411538552,288.15,31732.012837101574,215942.34931618476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322100.0,504.06199373029654,294.15,294.67321666475095,293.54741622103836,31539.177005418824,799.7078996135517,25.74070597111883,293.5472061677218,288.15,31035.115011688526,214559.07054577436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322130.0,504.0697479574196,294.15,294.7304161702075,293.5521025770943,30891.994304582124,799.6713058752316,25.490443692433093,293.5518525322476,288.15,30387.924556624705,212992.045580128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322160.0,504.0764149074199,294.15,294.77211822334647,293.5573419337368,30409.857281851004,799.6459491002128,25.3014941792199,293.55706869486323,288.15,29905.780866943584,211737.43247673032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322190.0,504.08336683000573,294.15,294.812524052719,293.56297746609675,29945.94441051681,799.6220697778975,25.117602060973947,293.5626835874206,288.15,29441.861043686804,210522.7206655482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322220.0,504.09078062018074,294.15,294.85306937702035,293.5689808056743,29487.54944907745,799.599728945598,24.933834141502796,293.5686671302735,288.15,28983.45866845727,209289.61294641983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322250.0,504.0973186139622,294.15,294.8823123018491,293.5753037450999,29147.50962069912,799.5948536829642,24.796156092108852,293.5749776167612,288.15,28643.412302085155,208179.27665070054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322280.0,504.1015948689256,294.15,294.89046589691753,293.58160462043713,29000.55311494947,799.602324803162,24.73629001190134,293.5812862637205,288.15,28496.451520080544,207489.7158629079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322310.0,504.10580609795073,294.15,294.8970853363097,293.5877198560621,28865.56597438175,799.6093918651543,24.681103537502704,293.5874104444202,288.15,28361.460168283797,206868.6351239662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322340.0,504.1101458831118,294.15,294.90377556489534,293.5936561210831,28729.878012477406,799.6160484634955,24.625439517948795,293.59335523187497,288.15,28225.767866594295,206246.5511035539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322370.0,504.1146050814362,294.15,294.91042971106447,293.5994203155506,28594.475111246655,799.6223783574169,24.56969995538181,293.59912764343,288.15,28090.36050616522,205624.69493551966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322400.0,504.11918473560235,294.15,294.9170276451911,293.6050182055097,28459.5380804316,799.6284019841255,24.513959313637727,293.6047334768785,288.15,27955.418895696,205003.7019817521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322430.0,504.12388964069555,294.15,294.9235781142171,293.6104556737726,28325.03813700342,799.6341320368871,24.458206066181944,293.6101786198702,288.15,27820.914247362725,204383.5727916674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322460.0,504.1287243986747,294.15,294.93008655118854,293.6157386042854,28190.95430942281,799.6395860088502,24.402431781829062,293.6154689612541,288.15,27686.825585024137,203764.17602485835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322490.0,504.13180666444026,294.15,294.92318005753526,293.6208478915001,28182.70124147426,799.6636896714051,24.398991281163763,293.62059258082394,288.15,27678.56943480982,203296.28240530632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322520.0,504.1314677999507,294.15,294.89230447305766,293.6254137463522,28382.425787824985,799.6995035804665,24.482014243443047,293.62519453522447,288.15,27878.294320025034,203313.0470106371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322550.0,504.1322132891267,294.15,294.8703236219344,293.62930505151445,28498.561605598417,799.7194256646055,24.530093339365852,293.6291159838126,288.15,27994.429392309292,203297.88049461434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322580.0,504.1354573538126,294.15,294.86653330787146,293.63283669031495,28457.07926864246,799.7284682575518,24.51293511743667,293.63265959459414,288.15,27952.94381128865,202937.45436989126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322610.0,504.1389043777477,294.15,294.86394045040566,293.63616103378115,28406.794554278553,799.7371192509949,24.492111595415224,293.6359942542267,288.15,27902.655649900804,202528.11889539217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322640.0,504.14237374489596,294.15,294.8612477293592,293.6392872430828,28357.498392042373,799.7454025267757,24.471671165101494,293.63913044153355,288.15,27853.356018297476,202123.826743366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322670.0,504.14588049570744,294.15,294.85856116941153,293.64222244925725,28308.300544254493,799.7532758182396,24.4512454995676,293.64207520177007,288.15,27804.154663758785,201723.38720440894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322700.0,504.14942850759206,294.15,294.8559044138366,293.6449749864311,28259.026889171608,799.7607547157886,24.430762251415494,293.6448368640781,288.15,27754.877460664015,201326.04227532155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322730.0,504.15301756512304,294.15,294.8532723655794,293.6475537591747,28209.73514571336,799.7678637104323,24.410245259969376,293.64742435764464,288.15,27705.582128148235,200931.7832052831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322760.0,504.15665060589066,294.15,294.8506806324958,293.6499664038984,28160.257711548813,799.7745256896727,24.389624524903446,293.6498453971603,288.15,27656.10106094292,200540.52800467354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322790.0,504.1617115827851,294.15,294.8568497123938,293.6522391658189,28029.162096290518,799.7687325349186,24.334860972718307,293.65212130401676,288.15,27525.00038470773,200055.44811600656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322820.0,504.16950753640594,294.15,294.8787528504471,293.6546262018306,27765.64260683558,799.7547748078267,24.2242096392414,293.6544968155973,288.15,27261.473099299175,199269.68635360006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322850.0,504.17716730305534,294.15,294.89759216203083,293.65722985894473,27533.83637366875,799.7471939375157,24.126236398666897,293.65709081864384,288.15,27029.659206365694,198476.4930565166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322880.0,504.18386091814796,294.15,294.90894055157844,293.65992220906674,27364.91029837718,799.743950608875,24.05445780214323,293.65978089852007,288.15,26860.726437459034,197818.07805304203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322910.0,504.19070816171444,294.15,294.919796944358,293.6626421068431,27200.048039676196,799.7408497105093,23.984092235064217,293.66249913400867,288.15,26695.857331514482,197177.75883467388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322940.0,504.19779397734754,294.15,294.9306135782853,293.66538713588346,27036.146395018335,799.737988329577,23.91382627296762,293.66524260693404,288.15,26531.94860104099,196535.87702002513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10322970.0,504.20307224326854,294.15,294.93032480072407,293.66813348152965,26970.225130418425,799.7502379868528,23.88547628713776,293.667993580213,288.15,26466.022058175156,196008.88470306734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323000.0,504.20466942291455,294.15,294.9101180365707,293.6705669122258,27064.14310832037,799.7722325423645,23.925847266646585,293.6704497398278,288.15,26559.938438897458,195853.87563315342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323030.0,504.2059132335067,294.15,294.8887523718312,293.6725589149945,27167.920888391047,799.7931039644405,23.970337628237825,293.67246465876485,288.15,26663.71497515754,195764.42773975144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323060.0,504.20710695875255,294.15,294.86787980819537,293.67413057168363,27269.740668604547,799.8127293803507,24.013867813321266,293.67405793469027,288.15,26765.533561645796,195678.84691003786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323090.0,504.21271151224124,294.15,294.8709715726498,293.67535424227907,27159.933054399684,799.7993935173812,23.966914652752198,293.6752888923482,288.15,26655.72034288744,195349.85833800063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323120.0,504.22682345868014,294.15,294.9159284100886,293.67691296186234,26716.607472340227,799.7651248555005,23.775929063697113,293.6768159596285,288.15,26212.380648881546,194258.61331683554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323150.0,504.23666135886833,294.15,294.9354051891918,293.67903754649325,26502.804960388177,799.77022508467,23.682991126560214,293.6789235442769,288.15,25998.56829902931,193328.9706719799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323180.0,504.23637765915566,294.15,294.90508932679063,293.6809117874229,26677.645433795788,799.8006668856824,23.75902992355092,293.68082707661154,288.15,26173.409056136632,193291.91285110058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323210.0,504.2351104288721,294.15,294.8712068061898,293.6821861822206,26881.22593896226,799.8297272034257,23.84711010549889,293.68213300130446,288.15,26376.990828533388,193412.54599578376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323240.0,504.23377313850517,294.15,294.8382055544507,293.6828866420824,27082.568120372125,799.857256144029,23.93374293132137,293.6828628405906,288.15,26578.33434723362,193539.78792127428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323270.0,504.2306413680647,294.15,294.79758812190994,293.68302492905076,27357.36595393629,799.8944939846953,24.05122476443419,293.6830334099902,288.15,26853.135312568225,193762.66982037688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323300.0,504.2243645685831,294.15,294.7427543130182,293.68239622084093,27758.08753063664,799.9379138178567,24.22100292748415,293.68244898556276,288.15,27253.863166068055,194266.45736170074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323330.0,504.21687060099606,294.15,294.6830646260694,293.68091077429887,28217.264473393592,799.9865308715754,24.413354119379267,293.6810087394312,288.15,27713.047602792598,194879.6792248657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323360.0,504.20756872324455,294.15,294.61514022162777,293.6784558976213,28765.283311817715,800.0375895362295,24.639942115786855,293.67860562683063,288.15,28261.075743094472,195685.48710967577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323390.0,504.2046545900712,294.15,294.5828465226061,293.6750883099564,28984.01870043336,800.0375160926449,24.72949855196862,293.6752668363555,288.15,28479.81404584329,196162.67224118276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323420.0,504.2129714843289,294.15,294.6106574833404,293.67189486654945,28670.483653333682,800.0040447820575,24.60097165563972,293.672043964003,288.15,28166.270681849353,195553.61149284642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323450.0,504.21879870740145,294.15,294.6234210169118,293.6693089296567,28512.43539746483,800.000114497576,24.53579160362603,293.669436615298,288.15,28008.216598757426,194958.40935196256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323480.0,504.2177307547701,294.15,294.6005294160522,293.6667018073319,28666.794600325687,800.016093018653,24.599451370776478,293.6668427129455,288.15,28162.576869570916,195005.94239957622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323510.0,504.2160216433599,294.15,294.57521230282543,293.663793463361,28843.382931067972,800.0313375254482,24.671971530148976,293.66394946207396,288.15,28339.166909424614,195166.60887391234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323540.0,504.21431026825053,294.15,294.55076498697633,293.6605994115928,29015.975983161796,800.0453374211667,24.742537132862388,293.66076919172997,288.15,28511.761672893546,195329.65964728149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323570.0,504.21496515844007,294.15,294.5394858122639,293.65717250357966,29062.743203917107,800.0403602627135,24.76160470802153,293.6573478529231,288.15,28558.528238758667,195363.8190205427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323600.0,504.2201709550575,294.15,294.5517200140888,293.65392160652766,28899.51846339757,800.0223463061309,24.69495480436308,293.6540799152604,288.15,28395.298292442512,194979.95243692157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323630.0,504.2259204894627,294.15,294.5657281806814,293.65103250176065,28723.32417704014,800.0052514551818,24.62269853005235,293.65117279071217,288.15,28219.09825655068,194521.01892700908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323660.0,504.2318265182012,294.15,294.5794485287159,293.6484888435924,28550.82331180567,799.9894247582504,24.551641350900727,293.64861202669726,288.15,28046.59148528747,194059.05601900106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323690.0,504.2349088549059,294.15,294.57845677640927,293.6462348942959,28519.31680795098,799.9947061782602,24.538628284990622,293.6463503837486,288.15,28015.081899096076,193746.1564704523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323720.0,504.23268260265445,294.15,294.5518937241938,293.64381969700486,28712.8949570274,800.013900406286,24.61840875226663,293.64395218844936,288.15,28208.662274424747,193894.0511696164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323750.0,504.2343141075301,294.15,294.54517350801245,293.64109528977195,28714.705600868154,800.0020293885032,24.619152440332837,293.6412332490037,288.15,28210.471286760625,193902.59245383347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323780.0,504.24379194269113,294.15,294.575754618227,293.638722932165,28390.32180282477,799.970175755975,24.485241139637417,293.6388306357835,288.15,27886.078010882076,193243.9943846612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323810.0,504.25452940501174,294.15,294.60958644177396,293.6369842645701,28044.62134365879,799.9397613231903,24.341289556699298,293.6370599715234,288.15,27540.36681425378,192459.4620946927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323840.0,504.26588866443626,294.15,294.6433187604473,293.6358498011013,27703.93886482605,799.910791376076,24.198149351084805,293.63589533157204,288.15,27199.672976161615,191661.99222661267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323870.0,504.28250217553784,294.15,294.6964124971327,293.6353290997726,27194.015001739866,799.8572612790698,23.98147216764325,293.6353347317749,288.15,26689.73249956433,190656.52790297967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323900.0,504.30950545967437,294.15,294.78500861391655,293.63595212119577,26416.366334680173,799.788285368875,23.64523121643286,293.63588705529236,288.15,25912.0568292205,189022.86963719546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323930.0,504.34070570224713,294.15,294.87779089259703,293.6379158045747,25637.963203979452,799.7229264680666,23.301330466557097,293.63778010623383,288.15,25133.622498277204,187246.8523963745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323960.0,504.37599570462305,294.15,294.97183469151935,293.64114507388825,24879.467452853354,799.6612670972922,22.958805043099115,293.6409415803512,288.15,24375.09145714873,185428.071709078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10323990.0,504.4081062557462,294.15,295.04287381963576,293.6455181928934,24322.16176475174,799.6328636086931,22.702245436735886,293.645263026733,288.15,23817.753658495996,183799.13679365514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324020.0,504.42864316581085,294.15,295.07112986316156,293.65032690665026,24063.845874246137,799.6261141842747,22.581871379353657,293.65006126500754,288.15,23559.417231080326,182851.23965068185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324050.0,504.4549779142881,294.15,295.11191077425434,293.65528898976606,23712.101878571375,799.6009805205485,22.416440614995405,293.65500755641847,288.15,23207.646900657088,181856.8518219979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324080.0,504.4944884130285,294.15,295.18104689275094,293.66079317765406,23184.683373076547,799.5644827259376,22.165015335520557,293.66047171544534,288.15,22680.18888466352,180397.21686399766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324110.0,504.53483604024376,294.15,295.2416928202023,293.6669654295272,22731.537927440986,799.5428602303,21.945661305794882,293.66661001154216,288.15,22227.003091400744,178945.07199658352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324140.0,504.5702979592717,294.15,295.28231415820943,293.673490156938,22407.693246879488,799.5313492793804,21.786949314871176,293.67312001045684,288.15,21903.122948920216,177790.39334741878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324170.0,504.6082046764709,294.15,295.32159437889516,293.6802176020697,22094.882319338147,799.520418336296,21.63206333183223,293.6798348326574,288.15,21590.274114661675,176673.12037782682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324200.0,504.6496318484055,294.15,295.36121155773037,293.68713256161755,21783.870732553547,799.5099976292051,21.476492456382882,293.6867376388958,288.15,21279.22110070514,175540.07691319592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324230.0,504.693054373401,294.15,295.39760211490227,293.69421528882873,21496.88915177227,799.5038441122279,21.33151613718084,293.6938106447235,288.15,20992.196097398868,174425.32802470992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324260.0,504.73668171387067,294.15,295.4277899601584,293.70137384607466,21247.386639632587,799.5006196989921,21.204337713946984,293.7009654277305,288.15,20742.649957918715,173393.99377235628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324290.0,504.7838225695082,294.15,295.4577132413582,293.7085616362309,21000.72128041915,799.4974718221129,21.07754796763271,293.708150009638,288.15,20495.937457849643,172366.18972080032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324320.0,504.8350175868447,294.15,295.4876052558609,293.7157734220989,20756.126068111505,799.4945007076664,20.95076493717069,293.71535896305284,288.15,20251.291050524662,171329.75626221974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324350.0,504.89694352089555,294.15,295.5259993815055,293.72301533046937,20463.024050246826,799.4822416770517,20.797428094177157,293.72259404928803,288.15,19958.12710672593,170210.00758323137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324380.0,504.9781686182758,294.15,295.5803642582146,293.73048172842437,20090.706724312444,799.4645305648487,20.60038076248842,293.73004092292905,288.15,19585.728555694168,168833.45904851728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324410.0,505.0673693707859,294.15,295.6320239932857,293.73822705055125,19739.778950003485,799.4514868558804,20.412265034330343,293.73776915959513,288.15,19234.7115806327,167439.69870016808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324440.0,505.161382891265,294.15,295.6769301987157,293.74614678529974,19426.228747737092,799.4417213523133,20.242171594569907,293.7456785091289,288.15,18921.06736484583,166122.60012267876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324470.0,505.25479393921825,294.15,295.7104090105913,293.7541679104917,19176.27397647563,799.4436574820838,20.105179379968945,293.7536960876197,288.15,18671.019182536413,164894.93209154892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324500.0,505.3353716162671,294.15,295.72415924357256,293.76204003590897,19021.319796128424,799.4529312672305,20.019612029875294,293.761580981644,288.15,18515.984424512157,163944.8396794129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324530.0,505.42107220154344,294.15,295.7364198205493,293.76966058647315,18871.944714992274,799.4616559158935,19.936658549921233,293.7692152225644,288.15,18366.52364279073,163029.71139696077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324560.0,505.51410637762547,294.15,295.7485692257425,293.77703318351627,18722.137536948238,799.469877719863,19.85299988171479,293.77660122865166,288.15,18216.623430570613,162104.71408096954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324590.0,505.6312106805621,294.15,295.7713159474513,293.7841770042293,18515.331962414224,799.4664025907348,19.736748512844226,293.78375315338286,288.15,18009.70075173366,161068.8950946907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324620.0,505.7928146859112,294.15,295.8127799842187,293.7913167532804,18220.507787306567,799.4560862334915,19.569455449948673,293.79088604745436,288.15,17714.714972620655,159718.48015561874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324650.0,505.90905471908644,294.15,295.817109525572,293.7984720465463,18116.23679479139,799.4836441443616,19.509807121446368,293.7980533401642,288.15,17610.327740072305,158672.97177302686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324680.0,505.9133642275191,294.15,295.75803367265246,293.8048922411617,18305.78033289544,799.5341618178496,19.617938146661874,293.8045346319767,288.15,17799.86696866792,158618.3717523988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324710.0,505.95116972908795,294.15,295.7193032965039,293.81032648476895,18388.366839441816,799.5577455003469,19.66479009168213,293.8100189015869,288.15,17882.41566971273,158482.45838235816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324740.0,506.0696516899202,294.15,295.72192702977964,293.81530081199884,18275.579941859472,799.5640788896932,19.600671966813536,293.815009032455,288.15,17769.510290169554,157706.28622309523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324770.0,506.20303136115115,294.15,295.7268688513588,293.82003638227053,18151.705049926193,799.5702128666727,19.52993259855018,293.8197581292284,288.15,17645.502018565043,156832.82763924004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324800.0,506.3460146151443,294.15,295.7308726699902,293.8245311618966,18029.994608531622,799.5761680412304,19.460097288128644,293.8242668678873,288.15,17523.648593916478,155955.01723520807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324830.0,506.4998917463845,294.15,295.73412368362347,293.8287435288797,17909.087727148235,799.581791654855,19.390394130863324,293.8284934018884,288.15,17402.58783540185,155069.4013906235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324860.0,506.6658117787002,294.15,295.7367182017244,293.83273650513536,17788.658133448895,799.587168001589,19.32063667747015,293.83250080697985,288.15,17281.992321670194,154172.20990857104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324890.0,506.8445402581547,294.15,295.73853136840546,293.83648654641706,17668.755798812683,799.5922904584178,19.25085438040013,293.8362656177095,288.15,17161.911258554526,153263.22044316237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324920.0,507.03698902261533,294.15,295.73949220052475,293.83998361541353,17549.50998259889,799.5972311700972,19.181123562411923,293.83977778540753,288.15,17042.472993576277,152341.47617053977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324950.0,507.2145671531392,294.15,295.7314395568392,293.843210516617,17474.592239134367,799.6106619371214,19.137115404531006,293.8430236330659,288.15,16967.377671981227,151509.15130342814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10324980.0,507.34908470141147,294.15,295.7090397847707,293.84601557243013,17467.744471300008,799.6292980487721,19.13301703508383,293.84585769508834,288.15,16960.395386598597,150926.58413615258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325010.0,507.48388798465004,294.15,295.6856522810822,293.8483424337124,17464.5285298489,799.6469019206951,19.131049863543527,293.84821324660186,288.15,16957.04464186425,150382.48389277182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325040.0,507.62282540637534,294.15,295.6623479090009,293.8502093924166,17460.45156958929,799.6635853033634,19.128574409037917,293.8501077953737,288.15,16952.828744182916,149839.31099781615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325070.0,507.7652738334227,294.15,295.6389874433382,293.85163221462705,17456.21490490692,799.6794416630603,19.12600268859918,293.8515572528475,288.15,16948.449631073498,149299.46855353456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325100.0,507.91107550905605,294.15,295.61556457617917,293.85262532006334,17451.896329409632,799.6945093874734,19.123380443437153,293.85257607550375,288.15,16943.985253900577,148763.49239728824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325130.0,508.0601189280403,294.15,295.5920895684798,293.8532037492053,17447.471621881334,799.708825442668,19.120693482170427,293.8531793319664,288.15,16939.411502953295,148231.35839973882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325160.0,508.2122956725586,294.15,295.56857689698296,293.8533825555156,17442.931081481027,799.7224286993314,19.117936133438626,293.8533820972204,288.15,16934.71878580847,147702.9861569585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325190.0,508.3674593136415,294.15,295.5450366083379,293.8531760444802,17438.28635715867,799.7353557031622,19.115115291370696,293.8531986995163,288.15,16929.91889784503,147178.4463910003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325220.0,508.52545931783965,294.15,295.52148129202544,293.8525979576301,17433.545300495745,799.7476400012868,19.112235624512568,293.8526428987785,288.15,16925.019841177906,146657.83205474427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325250.0,508.6861181753298,294.15,295.49792168846733,293.8516616921637,17428.71259044528,799.7593133213991,19.109299954714377,293.85172811226636,288.15,16920.02647226995,146141.26132496208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325280.0,508.849248902436,294.15,295.4743698615266,293.8503803735758,17423.792649416086,799.7704059801149,19.10631096009352,293.8504674835978,288.15,16914.94340051365,145628.86339515986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325310.0,509.0147030462749,294.15,295.4508459563801,293.8487669277364,17418.789801899988,799.780946869612,19.103271240059225,293.8488739483764,288.15,16909.775098853712,145120.70741555907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325340.0,509.18279584076197,294.15,295.42743723826516,293.84683420628494,17413.53675897698,799.7908303793638,19.1000821577317,293.84696042866943,288.15,16904.35396313622,144616.10255371308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325370.0,509.49684996153144,294.15,295.4234703489564,293.8446041571383,17281.537728564308,799.7746306053346,19.02203668285147,293.84474289691514,288.15,16772.040878602777,143756.3333771203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325400.0,510.10333731895525,294.15,295.45053630858996,293.84241558440937,16954.99412225534,799.7423135906188,18.82731412665002,293.8425460579277,288.15,16444.890784936382,142003.74928560888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325430.0,510.87484706640436,294.15,295.48316671323244,293.8403439773152,16568.891339584417,799.7005924008763,18.593754665546726,293.8404685550117,288.15,16058.016492518014,139885.02118681863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325460.0,511.886702901988,294.15,295.5222587058646,293.83840858466294,16108.942760537337,799.6537501094269,18.310676196704037,293.8385271049045,288.15,15597.05605763535,137235.50700867077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325490.0,512.7642045436181,294.15,295.5360982773311,293.8365339150314,15793.001621908512,799.6395372160704,18.113004520927223,293.8366560811925,288.15,15280.237417364893,134930.800590814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325520.0,513.2386836225088,294.15,295.5162797306822,293.83439611147355,15695.910281414286,799.6455643123393,18.05160875939866,293.8345415737026,288.15,15182.671597791777,133754.02609033414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325550.0,513.6946274256915,294.15,295.493944281188,293.831881893716,15610.004710434241,799.6510018270329,17.997055992517378,293.8320514505634,288.15,15096.31008300855,132699.7540219061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325580.0,514.1868691712925,294.15,295.47268570994794,293.82899438802497,15522.674557007078,799.6559949356304,17.941379129562947,293.82918623662107,288.15,15008.487687835785,131606.62080285183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325610.0,514.7781770785043,294.15,295.4554670274638,293.82574179823683,15367.538851046123,799.6457282794521,17.84214950597246,293.82596013168063,288.15,14852.76067396762,130294.77129448882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325640.0,515.7437055684841,294.15,295.4538548174007,293.8221769434445,15107.747078402748,799.6261466050545,17.674535244738003,293.82241236839,288.15,14592.003372834264,128224.10403725032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325670.0,516.4821619708176,294.15,295.4378339593681,293.8183410057689,14927.466256443977,799.6260439477279,17.55708591941468,293.8185972605035,288.15,14410.984094473159,126527.61719954318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325700.0,516.902028908923,294.15,295.40742543271335,293.81416052959685,14875.200621129474,799.6379338839033,17.52273242391503,293.8144423190363,288.15,14358.298592220552,125600.43039197187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325730.0,517.3672144083926,294.15,295.3791397351735,293.80960490987144,14830.228995059206,799.649100211058,17.493043453464246,293.8099083717034,288.15,14312.861780650814,124684.82539027631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325760.0,517.788263828931,294.15,295.349475309911,293.80469841991504,14783.926641312552,799.6596136851871,17.462453738982106,293.8050242526958,288.15,14266.138377483621,123830.32527172187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325790.0,518.2082258187628,294.15,295.3202134507805,293.7994625550427,14737.651272531697,799.6696114742015,17.431821341246113,293.7998095997629,288.15,14219.443046712935,122985.59109217323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325820.0,518.6258127069913,294.15,295.2913482863449,293.7939143017847,14691.403773687727,799.6791113172239,17.401147588514863,293.7942814213218,288.15,14172.777960980737,122152.68383098699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325850.0,519.0402520939562,294.15,295.26289155384,293.7880702984008,14645.171543824577,799.6881354463394,17.370424589738835,293.78845638743223,288.15,14126.13129173062,121332.22961890537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325880.0,519.4521852637762,294.15,295.23489698100957,293.781947373184,14598.964067014344,799.6967067308883,17.339658047271556,293.7823513122601,288.15,14079.511881750568,120523.26697238389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325910.0,519.8581153159946,294.15,295.207282873142,293.7755638700091,14552.78409722598,799.7048497456467,17.308851994534034,293.77598466890316,288.15,14032.925981909986,119729.88802190707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325940.0,520.2666014722766,294.15,295.18032906640263,293.7689384738861,14506.64290075335,799.7125868724839,17.278008147782074,293.7693749000522,288.15,13986.376299281073,118941.26868737348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10325970.0,520.6534566130609,294.15,295.15335511257285,293.7620847785985,14460.518833546383,799.7199381897037,17.24712812893511,293.7625363353772,288.15,13939.865376933321,118187.0078180646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326000.0,521.0402275890816,294.15,295.12701868900086,293.75501844711806,14414.436177309493,799.726922343968,17.21621370150541,293.7554840060305,288.15,13893.395949720412,117440.55691014255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326030.0,521.4342620614952,294.15,295.10151429020453,293.74775594497913,14368.404878029562,799.7335574390158,17.185266552902053,293.7482342006158,288.15,13846.970615968066,116692.33290183096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326060.0,521.8420018631771,294.15,295.07698051797604,293.74031628700936,14322.433862473044,799.7398608943802,17.15428830907119,293.74080584105917,288.15,13800.591860609868,115933.97803460697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326090.0,522.2405831433674,294.15,295.05280751419446,293.7327148100975,14276.502579912114,799.7458491217,17.123280494686178,293.733214928692,288.15,13754.261996768746,115193.44424405412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326120.0,522.6107954899541,294.15,295.0285562178661,293.7249604479994,14230.552368220791,799.7515055019745,17.092216610474516,293.72547093420695,288.15,13707.941572730837,114494.74078221142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326150.0,523.0549998738096,294.15,295.0066822355019,293.71704813062786,14154.73267886606,799.7498697908877,17.04093525702613,293.71757036358383,288.15,13631.67767899225,113672.13103840289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326180.0,523.6931926878912,294.15,294.9895721539004,293.70899890626794,14031.535294657127,799.7436189127606,16.957301853783992,293.7095311995408,288.15,13507.842101969236,112488.47767072938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326210.0,524.3457955385176,294.15,294.9724616659962,293.70081684445364,13906.876493958594,799.7377417816564,16.872209568591845,293.70135915575287,288.15,13382.530698420076,111294.59971274457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326240.0,525.0530609319424,294.15,294.9554181636891,293.69251102620666,13783.485442237816,799.7322106823024,16.787478653472828,293.6930629596142,288.15,13258.432381305873,110111.10934350992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326270.0,525.4195976318125,294.15,294.93208475999427,293.6841403625042,13755.373129497631,799.7495178665407,16.76796872609522,293.68469457658864,288.15,13229.953531865818,109451.60852222817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326300.0,525.1716937972523,294.15,294.8990197812602,293.67573114622206,13875.846026266227,799.7808485015545,16.85050298434656,293.67628675485497,288.15,13350.674332468974,109836.63248834661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326330.0,525.2466559847456,294.15,294.8728076576179,293.66723383182114,13910.214635106133,799.7879389376959,16.873869055829758,293.6677963014924,288.15,13384.967979121388,109840.89349070349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326360.0,525.9462877381053,294.15,294.8578913067739,293.6586500729755,13792.415523936606,799.7795289863644,16.79298001329774,293.65921880069624,288.15,13266.469236198502,108803.01055160997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326390.0,526.8313184868085,294.15,294.84571003663365,293.6499819514802,13636.771817520008,799.7642405676396,16.68548191162186,293.65055910710396,288.15,13109.940499033199,107496.2080412055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326420.0,527.9212362271335,294.15,294.836460639897,293.6412234839857,13434.50336528692,799.7447279643044,16.544706364656513,293.6418096131304,288.15,12906.582129059787,105857.27218123378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326450.0,529.3917164396289,294.15,294.8335696397624,293.632308212041,13123.989838989917,799.6997737903469,16.326240975916566,293.6329127962779,288.15,12594.598122550287,103571.13790020563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326480.0,531.0068707283601,294.15,294.8390446092286,293.6231753666429,12653.879448820615,799.6396046515787,15.990045119947782,293.62380306716994,288.15,12122.872578092254,100048.01542588262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326510.0,531.5457696129072,294.15,294.8375874020788,293.6138470406334,12271.482307216456,799.604694559143,15.711781643094316,293.61449267493197,288.15,11739.93653760355,96898.84930044021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326540.0,531.5926933260469,294.15,294.8295220521621,293.6043686153406,12033.190306889906,799.5867059904946,15.536106609599308,293.60502693324923,288.15,11501.59761356386,94624.13058850344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326570.0,531.4431925046612,294.15,294.81696520561593,293.59474273730814,11806.260984988221,799.5694506696079,15.367145088668106,293.5954175534231,288.15,11274.81779248356,92807.19849834214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326600.0,531.1707663952626,294.15,294.8034366335956,293.5849601046534,11580.36350658986,799.5528220877837,15.197265911887346,293.58565205489543,288.15,11049.192740194598,91085.51985874024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326630.0,530.7103873002092,294.15,294.79144098584874,293.5750825577038,11412.751549651915,799.5521116270098,15.070251741430319,293.575780506518,288.15,10882.041162351707,89289.65098131612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326660.0,530.4428359637292,294.15,294.77332320569735,293.565160417079,11334.604859224253,799.5616929709499,15.010731886737693,293.565862234355,288.15,10804.162023260524,88408.42736613436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326690.0,530.1650612529634,294.15,294.7553988973065,293.5552151202489,11263.141374367919,799.5708437758652,14.956136134187865,293.5559198627247,288.15,10732.976313114956,87624.68693133674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326720.0,529.8618275392639,294.15,294.73802091666255,293.5452541070135,11190.98448172585,799.5793700844871,14.900841662818125,293.545961378131,288.15,10661.122654186587,86845.93497477334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326750.0,529.4032737701006,294.15,294.7229862913929,293.53525059351114,11078.000976965284,799.5761436914192,14.81387009106198,293.53596517349314,288.15,10548.597703195184,85814.57720488054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326780.0,528.6509562878091,294.15,294.7112289379471,293.5251640243285,10899.628748469884,799.5651064802233,14.675636330211516,293.5258888939935,288.15,10370.977792182075,84257.61397714043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326810.0,527.7907618442315,294.15,294.6997315265528,293.51498871911764,10718.317706473643,799.5544710708172,14.533994054315128,293.5157241253271,288.15,10190.526944629411,82644.69386402532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326840.0,526.8382903016843,294.15,294.68835438839693,293.5047281239226,10539.019347626898,799.5443260568994,14.392793393045725,293.5054738696039,288.15,10012.181057325213,81045.01653271315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326870.0,525.9224520133096,294.15,294.67602957286937,293.4944091153693,10387.482661118403,799.5421345073493,14.272592984160998,293.49516126189764,288.15,9861.560209105093,79629.71267081317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326900.0,525.1745336069043,294.15,294.662179545835,293.4840699614927,10279.324526968197,799.5454374242267,14.186338165503553,293.4848257365953,288.15,9754.149993361294,78573.3365737744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326930.0,524.556975703714,294.15,294.6475200658392,293.47374631917376,10200.590946771847,799.5561258828351,14.123323869189376,293.4745013059017,288.15,9676.033971068133,77744.24386844083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326960.0,524.191068811157,294.15,294.63156082949496,293.46347841200225,10164.906197711683,799.5717411453427,14.094754041515209,293.4642296721468,288.15,9640.715128900527,77278.21095794311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10326990.0,523.842184188896,294.15,294.6159951950747,293.45327841109156,10132.021872668252,799.5865971956903,14.068392040986923,293.4540254037939,288.15,9608.179688479357,76867.26052416438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327020.0,523.5805063804688,294.15,294.6004112688931,293.4431459382864,10099.004171194072,799.600647306995,14.041808856106872,293.4438889452814,288.15,9575.423664813603,76566.51177934975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327050.0,522.7939196424322,294.15,294.5883257864112,293.4329399297663,9924.983317726963,799.5718450909183,13.900507143206145,293.43370278481876,288.15,9402.18939808453,75801.54101885812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
