time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10327080.0,520.9799955868472,294.15,294.58130901950074,293.4224121600893,9528.865948135972,799.514256710419,13.574335634586678,293.42321339440247,288.15,9007.885952549124,74074.42133089143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327110.0,519.1988407491335,294.15,294.5730763606036,293.4115797998603,9194.077194854706,799.4811373187105,13.29381023416745,293.41240851697177,288.15,8674.878354105573,72480.74197213011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327140.0,517.9613378619557,294.15,294.5622125951662,293.40059398393487,8983.475398240591,799.466225892153,13.114999869423821,293.40143908243596,288.15,8465.514060378635,71455.09508540387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327170.0,517.4850156280722,294.15,294.5487252817623,293.38964209536886,8928.78773554318,799.4986517926659,13.06838656668063,293.39047419488026,288.15,8411.302719915107,71013.62122194025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327200.0,518.3167326076224,294.15,294.5310267838112,293.37902914021964,9110.353507338856,799.5632445389489,13.223286756671515,293.3798257495272,288.15,8592.036774731234,71611.98984003637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327230.0,518.5425109919428,294.15,294.5161754098011,293.3686687036524,9174.030453629779,799.5796835515978,13.277329723828748,293.3694552996817,288.15,8655.487942637836,71881.99409912116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327260.0,517.4417372812173,294.15,294.5067218230162,293.35827614079517,8997.117176194135,799.5610534233238,13.127155070431092,293.3590747768971,288.15,8479.675438912918,71093.35789004868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327290.0,515.843716793062,294.15,294.4989049545462,293.3477258602417,8750.917698737567,799.5265189739293,12.915953014637061,293.34854844660964,288.15,8235.073981944504,69969.51697080073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327320.0,513.6213628340385,294.15,294.4926846420781,293.33692220049187,8432.325713204407,799.4819198444192,12.638761077309548,293.3377766866956,288.15,7918.704350370369,68498.11960365066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327350.0,511.5932042051734,294.15,294.4855517648193,293.32590874068916,8167.517256725017,799.4577884830451,12.404963894390388,293.32678453185736,288.15,7655.924052519844,67193.98768967691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327380.0,510.18127843515936,294.15,294.47676467541737,293.3148108101267,7998.689160500188,799.4490540541593,12.254276889646345,293.31569786612954,288.15,7488.507882065029,66328.68177432951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327410.0,508.81439796144133,294.15,294.4680173893421,293.3036655468288,7842.589707833293,799.4413420731979,12.113773825856612,293.3045623851579,288.15,7333.775309871851,65543.87121470616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327440.0,507.4076294096977,294.15,294.45953060964416,293.2924778893422,7687.615927702827,799.4337144298537,11.973132991409958,293.29338452115957,288.15,7180.20829829313,64765.37291159234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327470.0,505.96095453519195,294.15,294.4512995045779,293.28124976278036,7533.908180494172,799.4262154582178,11.832485439213878,293.2821662167441,288.15,7027.947225958979,63990.86836451169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327500.0,504.4747465609246,294.15,294.4433204254833,293.26998252896095,7381.471654023793,799.4188120589876,11.691839072629906,293.2709088782639,288.15,6876.996907462869,63220.138596633624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327530.0,502.8522984380605,294.15,294.43577857399407,293.2586645754408,7220.140975909563,799.4076584082258,11.541689098320372,293.25960342806616,288.15,6717.2886774715025,62410.99056827354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327560.0,501.00817698306537,294.15,294.4287959810393,293.2472735399933,7042.820022904871,799.3935453172575,11.375078200791018,293.2482273454824,288.15,6541.811845921806,61519.567774653035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327590.0,498.9760940420438,294.15,294.42225501599074,293.23578951438265,6854.820269801106,799.3755812725193,11.196579309800839,293.23676156304157,288.15,6355.844175759063,60571.10096467836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327620.0,496.6900992962441,294.15,294.41622417181753,293.2241894942498,6652.032714188201,799.3549340863376,11.001830516026725,293.2251823884313,288.15,6155.342614891957,59539.96977458334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327650.0,494.72885925759647,294.15,294.40969811954585,293.2125197179561,6486.908261247736,799.3500735088215,10.841523801146044,293.2135237586839,288.15,5992.17940199014,58655.60982711086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327680.0,493.51436556250945,294.15,294.40210749485783,293.20087974227715,6390.0087075395195,799.3583245390463,10.746727950327399,293.20188507150925,288.15,5896.49434197701,58114.82000622491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327710.0,491.98386457199865,294.15,294.39525532096854,293.1892497035176,6268.360482855024,799.3516811870716,10.626881441426477,293.1902652024948,288.15,5776.376618283026,57497.11999204581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327740.0,489.5609823453627,294.15,294.38993843281025,293.17748535203816,6079.751505094037,799.3293337738666,10.439200081992022,293.1785399718983,288.15,5590.190522748675,56533.117891711096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327770.0,484.636010310175,294.15,294.3881968989055,293.16456532977725,5715.197330705863,799.2344007340397,10.06973228342198,293.16580962265687,288.15,5230.561320395688,54731.7534401137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327800.0,474.43538651969425,294.15,294.3921883808804,293.14888623316114,5059.452620653292,799.0596164806778,9.380314840799802,293.15049103779916,288.15,4585.017234133597,51286.34056082062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327830.0,462.14775461379827,294.15,294.3964487955511,293.12995782615565,4409.664104384343,798.9069534506181,8.653719335161552,293.13194580434975,288.15,3947.516349770545,47483.487349515824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327860.0,452.5863051951267,294.15,294.3966360245297,293.1087765989697,3980.0238021673954,798.820251466056,8.143906631356325,293.11103366967257,288.15,3527.4374969722685,44729.434376022946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327890.0,445.3858326974973,294.15,294.3940662519414,293.0863192879461,3692.1889761302805,798.7788166232106,7.78711771080999,293.08875332238847,288.15,3246.803143432783,42804.485887637384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327920.0,440.19147182620645,294.15,294.3895662392965,293.06319866101956,3499.6545375581336,798.7673798810696,7.540773757400987,293.06574222198196,288.15,3059.463065731927,41487.5164405998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327950.0,435.65139925641216,294.15,294.38455941940884,293.0397034447084,3339.9921688600266,798.7606758676485,7.331363408070964,293.0423342331791,288.15,2904.3407696036143,40407.42833221732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10327980.0,430.69150557904265,294.15,294.37999436813874,293.0158662678095,3174.9349359802786,798.7496665996252,7.109645288071349,293.0185917711189,288.15,2744.243430401236,39280.930899957144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328010.0,425.54858002773165,294.15,294.37566513597335,292.99169944643097,3012.7216892476004,798.7385344669844,6.88613873553492,292.99452238166344,288.15,2587.173109219869,38138.55867205068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328040.0,420.4029003623382,294.15,294.3714349294868,292.9672466899464,2858.299872208896,798.7289982450044,6.667752942296635,292.9701650887952,288.15,2437.896971846558,37017.582616704625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328070.0,415.71627105107615,294.15,294.3669559408828,292.9425977394904,2723.4331641178865,798.7300716141194,6.4721425727981705,292.94559587732857,288.15,2307.7168930668104,36002.53415946581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328100.0,412.0120885485355,294.15,294.3618560719008,292.9179001337682,2619.5351127785475,798.7426448464123,6.318054948409002,292.92095109078764,288.15,2207.523024230012,35203.486898841664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328130.0,409.0351480719934,294.15,294.3563700858378,292.8932661411091,2537.3676648811834,798.7654104450054,6.193945414389805,292.8963485202458,288.15,2128.33251680919,34566.35945985816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328160.0,406.87833102696277,294.15,294.3504483193509,292.86879304324424,2477.6747849936096,798.7961387570311,6.102417861065009,292.87188574233414,288.15,2070.796453966647,34106.46706896602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328190.0,405.04323715826354,294.15,294.344495438778,292.844525085519,2426.9405678524117,798.8284574736217,6.02369417378466,292.8476197101251,288.15,2021.897330694148,33725.24397674641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328220.0,403.3128575119362,294.15,294.33868136574495,292.82047346141275,2379.519536703531,798.8602121873707,5.949330557343097,292.8235678838064,288.15,1976.2066791915945,33371.77841382411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328250.0,403.25043976928464,294.15,294.3317748239092,292.7967590120494,2373.473522698732,798.9267343623262,5.939532960884016,292.799804646547,288.15,1970.2230829294472,33320.69462126688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328280.0,406.8110799043741,294.15,294.3223127591416,292.77367594001583,2456.208368835609,799.030328021195,6.068074664432711,292.77658840166686,288.15,2049.397288931235,34001.62073788697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328310.0,409.40583309604835,294.15,294.31396862457353,292.7512194210935,2515.5660141482354,799.0908309272129,6.158812199042164,292.75403321584133,288.15,2106.160181052187,34595.8095346955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328340.0,407.2806887890275,294.15,294.3095917859914,292.7289769811279,2456.7960957095274,799.0945006588778,6.068264687474594,292.73180480741576,288.15,2049.5154069205,34253.894946142485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328370.0,403.89639786706465,294.15,294.30634526905675,292.7067434851638,2368.9956384448055,799.0936550220555,5.931132118676934,292.7096161786006,288.15,1965.099240577741,33580.072078501165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328400.0,401.2898682564012,294.15,294.3026167942801,292.68457135190147,2301.933698587464,799.1027475172474,5.824569231884093,292.68747125744363,288.15,1900.6438303310626,33033.187663392906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328430.0,397.47454040906774,294.15,294.29996620757373,292.66239804246317,2208.388317247,799.0809398442037,5.673378890664561,292.6653609541876,288.15,1810.9137768379323,32290.06258255571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328460.0,390.33711427129214,294.15,294.2998841356604,292.6400003000978,2047.855724538665,799.0249884718683,5.406602983279732,292.6431000645822,288.15,1657.5186102673729,30926.837203637475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328490.0,383.7579643662755,294.15,294.2992916434432,292.61745432152054,1910.1721030840795,798.9997621338975,5.169349148622197,292.6206677885082,288.15,1526.414138717804,29631.79707248491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328520.0,380.6731812043226,294.15,294.2960927369604,292.59502186137246,1846.6697101738828,799.0138881754998,5.05683342715233,292.5982697405072,288.15,1465.9965289695601,28985.211695006197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328550.0,378.81176063762604,294.15,294.29210137246395,292.5727946244921,1807.7239839062179,799.0377036331369,4.986702232839353,292.5760462135698,288.15,1428.9122232685918,28610.333927661686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328580.0,377.250067632016,294.15,294.28803441024394,292.5507925244533,1774.989236172285,799.0628563168326,4.927093126904856,292.5540398232072,288.15,1397.739168540269,28313.92989598123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328610.0,375.7578105570773,294.15,294.2840659884151,292.5290211650802,1744.0424237933066,799.0873924878606,4.870199954619219,292.53226222272485,288.15,1368.2846132362292,28038.66400212779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328640.0,374.28321461953925,294.15,294.28023124183477,292.5074801618788,1713.9014358418244,799.1109216865109,4.814280121546165,292.5107146866054,288.15,1339.6182212222852,27769.62983163491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328670.0,372.27797287477586,294.15,294.276938604942,292.4861350753691,1674.7735010087295,799.1222954068622,4.741031413524508,292.48937823120525,288.15,1302.4955281339537,27416.571154073517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328700.0,369.17269867903065,294.15,294.27459327046364,292.4649368404069,1617.5358764886098,799.1219556543565,4.632457803870295,292.46821275936,288.15,1248.3631778095792,26868.843218589125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328730.0,366.14957766251564,294.15,294.2722798447358,292.4439067269966,1563.3781862223059,799.1274542827177,4.527867983634152,292.44721115651583,288.15,1197.2286085597902,26317.404050735917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328760.0,363.91285540052627,294.15,294.2694698074248,292.4230864504035,1523.4785182961525,799.1410259862768,4.449498122509755,292.426401976688,288.15,1159.5656628956262,25900.502821876304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328790.0,362.18444226853103,294.15,294.2663841847453,292.40250021775375,1492.5823670109528,799.1613311713205,4.387988377256834,292.40581313816756,288.15,1130.3979247424218,25578.60523273934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328820.0,361.05583149072066,294.15,294.2629606524777,292.38216527785727,1471.7165350380496,799.1867005969619,4.345946231207169,292.38546294852085,288.15,1110.660703547329,25366.878838245335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328850.0,360.0929863640475,294.15,294.25953952065936,292.36208464974425,1453.697923343186,799.2121399002107,4.309334967464062,292.36536140695034,288.15,1093.6049369791385,25193.0302837344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328880.0,359.16138085878265,294.15,294.25622257893605,292.34227074592155,1436.3665690795976,799.2365832421812,4.273880422129385,292.34552396677685,288.15,1077.205188220815,25028.38675130203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328910.0,358.23386650375534,294.15,294.2530266976917,292.3227288070119,1419.2950954461928,799.2598748980876,4.238732594498143,292.32595723493165,288.15,1061.0612289424375,24865.620711593143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328940.0,357.30446129684094,294.15,294.2499521326466,292.3034613716726,1402.386073429473,799.2820237945006,4.20369650927519,292.3066644119224,288.15,1045.0816121326322,24702.768737513365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10328970.0,356.3729693911345,294.15,294.24699467785297,292.28446985458214,1385.6418090359216,799.3030890767794,4.168779798321767,292.2876469727888,288.15,1029.268839644787,24539.56165311084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329000.0,355.44034075280535,294.15,294.2441493916975,292.26575472332456,1369.0668001264273,799.3231264174361,4.133992641575,292.268905614829,288.15,1013.626459373622,24376.14160736668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329030.0,354.50538120241913,294.15,294.2414132083446,292.2473157987692,1352.6493132386827,799.3421812678739,4.099313839209469,292.2504401516173,288.15,998.1439320362635,24212.2611449409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329060.0,353.5681726437241,294.15,294.23878219653255,292.2291524895164,1336.3883516596916,799.360302532432,4.064742992071614,292.23224998381335,288.15,982.8201790159674,24047.854135694946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329090.0,352.62982827144947,294.15,294.23625175067616,292.21126374593007,1320.2891106047691,799.3775376817473,4.030291454346071,292.21433431535576,288.15,967.6592823333195,23883.10121521533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329120.0,351.68994765395314,294.15,294.23381861756195,292.1936482754943,1304.3528615369166,799.3939345613527,3.995968013504332,292.1966918532966,288.15,952.6629138829635,23717.976329465546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329150.0,350.74927816306007,294.15,294.2314787627739,292.17630470876975,1288.5854673198844,799.4095430597042,3.9617899218673993,292.1793210273526,288.15,937.8361891568243,23552.588386120013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329180.0,349.8095116471009,294.15,294.2292275378372,292.159231550141,1272.9965417395583,799.4244083362503,3.9277784854937328,292.162220488674,288.15,923.1870300924575,23387.165593636775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329210.0,348.8699573611454,294.15,294.2270623606725,292.1424270959499,1257.5865586113905,799.4385675105658,3.8939397545076733,292.1453888207857,288.15,908.716601250245,23221.61646444391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329240.0,347.93019250791053,294.15,294.22498054258034,292.1258894565458,1242.3522669283443,799.45205501989,3.860270501701265,292.1288238452472,288.15,894.4220744204338,23055.910516464253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329270.0,346.99241401863156,294.15,294.2229773693447,292.1096165799359,1227.29574531852,799.4649049738351,3.8267738434675382,292.11252323934445,288.15,880.3033312998884,22890.357037685953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329300.0,346.0558519249287,294.15,294.22105068814517,292.09360628449707,1212.4164839081027,799.4771511204367,3.7934538801191144,292.0964854740723,288.15,866.360631983174,22724.78734426351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329330.0,345.27383175706234,294.15,294.2190715671586,292.0778642605608,1199.8727066948054,799.4921359322823,3.7651555448069787,292.0807120201279,288.15,854.598874937743,22583.55254101589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329360.0,344.79969050452905,294.15,294.2169165129193,292.0623911623349,1191.6692908575558,799.509574391717,3.7464625689301814,292.0652021472453,288.15,846.8696003530267,22495.84559643525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329390.0,344.40234857687153,294.15,294.2147791416844,292.04718039575624,1184.5783385735012,799.5267584499235,3.7302114568507174,292.0499533064052,288.15,840.1759899966297,22425.411560358887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329420.0,344.0141866594362,294.15,294.2127137045841,292.0322278550546,1177.670941251794,799.5431728149235,3.714326945665529,292.0349628077945,288.15,833.6567545923576,22358.352866320885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329450.0,343.6245651527229,294.15,294.2107262134765,292.0175299574957,1170.8030121105576,799.5587806573387,3.6984860427172417,292.02022732524705,288.15,827.1784469578348,22291.494743557305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329480.0,343.2314232023152,294.15,294.20881552065595,292.0030831678011,1163.946891449997,799.5736066227046,3.682626248215065,292.00574337468186,288.15,820.7154682476819,22224.045153456413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329510.0,342.834774636523,294.15,294.2069788200763,291.9888839479163,1157.1027751049153,799.5876898322232,3.6667477703966953,291.9915074285307,288.15,814.2680004683923,22155.864009804827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329540.0,342.43480707142953,294.15,294.2052132652629,291.9749287479117,1150.2729394495861,799.6010682244897,3.65085554099565,291.9775159375531,288.15,807.8381323781566,22086.954199776657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329570.0,342.0316507993947,294.15,294.20351616517627,291.96121401033713,1143.4588474172515,799.6137774074208,3.634952683602897,291.9637653477469,288.15,801.4271966178567,22017.33499395429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329600.0,341.6254641585643,294.15,294.20188490952705,291.94773617698127,1136.6622451226883,799.6258513196702,3.6190430031389154,291.9502521026314,288.15,795.036780964124,21947.030093649926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329630.0,341.2163943844898,294.15,294.2003169746815,291.934491693701,1129.8846913398884,799.637322422422,3.603129918623794,291.9369726486657,288.15,788.6682969553985,21876.06498980299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329660.0,340.8045799833479,294.15,294.19880993308124,291.9214770147883,1123.1275770101302,799.648221542093,3.587216499256154,291.923923440144,288.15,782.3229970267823,21804.46485671384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329690.0,340.3901539446769,294.15,294.19736147471974,291.9086886096106,1116.3921671620008,799.6585775024082,3.5713055556553357,291.9111009462816,288.15,776.0020132173238,21732.25396739041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329720.0,339.97324901317063,294.15,294.1959693639425,291.89612296671777,1109.6796961276282,799.6684190409856,3.555399862794167,291.8985016522765,288.15,769.7064471144577,21659.456165763004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329750.0,340.84224601024033,294.15,294.19353789057766,291.88384165983354,1120.0782363838944,799.7057451731197,3.579453339771755,291.88615474736145,288.15,779.235990373654,21791.721186927658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329780.0,344.2880008923718,294.15,294.18907406155034,291.87186192782093,1164.7339978736916,799.7676190627518,3.681963748257587,291.87407542021435,288.15,820.4459969813197,22373.343873758422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329810.0,345.543161336505,294.15,294.18662799440165,291.8600171479801,1179.9107890777832,799.7702458766646,3.7160617713069817,291.8621917709864,288.15,834.367627741278,22652.44684070601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329840.0,341.22064897348986,294.15,294.1888552536429,291.8482296278494,1120.8787046404555,799.7151571813758,3.5805155683069456,291.8504414536213,288.15,779.6580556669655,21969.795286079367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329870.0,336.9668230188374,294.15,294.191025261735,291.83664424612545,1064.8113863006727,799.6823580827639,3.4480929371881603,291.8388784821842,288.15,727.8445632818352,21204.592464530237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329900.0,335.274449273303,294.15,294.1909722140116,291.82530865795843,1042.4679551670229,799.6785286338547,3.394123385694357,291.8275313957781,288.15,707.1935058937199,20857.46215364756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329930.0,334.22121901862124,294.15,294.1903782552153,291.8141814254301,1028.3598561722258,799.6797515509201,3.3596352997406242,291.8163830550082,288.15,694.1386371536046,20647.888257110164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329960.0,333.26314981644697,294.15,294.18972783129226,291.80325191767355,1015.5728108516539,799.6816023644366,3.328130060616778,291.80543104396907,288.15,682.309661035207,20468.80034953562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10329990.0,332.3186702260843,294.15,294.1890931646116,291.7925165123676,1003.091863950074,799.6834724684624,3.297163659116906,291.7946730553762,288.15,670.7731937239897,20296.799424302386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330020.0,331.3781220729276,294.15,294.18848199817376,291.78197266635243,990.7987894770338,799.6853050873,3.2664535867082805,291.784106689377,288.15,659.4206674041061,20126.983997850773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330050.0,330.5575115457761,294.15,294.18778989217265,291.7716236799738,980.1038146216549,799.6897449189862,3.239546010375819,291.77373236501046,288.15,649.5463030758788,19976.970394083768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330080.0,329.9809195188397,294.15,294.1869098487784,291.76146555883884,972.4255108781026,799.6965363010457,3.220078698940763,291.7635465567165,288.15,642.4445913592629,19869.46906352286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330110.0,329.456106111158,294.15,294.1860177359561,291.75148994353304,965.4217933793748,799.7033950301616,3.2022330734943534,291.75354294446385,288.15,635.9656872682167,19774.139424996774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330140.0,328.9366134077699,294.15,294.1851548969158,291.74169300397756,958.5376684057508,799.7099615538874,3.18462149705981,291.74371827269476,288.15,629.6010549979808,19681.22616332962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330170.0,328.41670493309823,294.15,294.1843253163638,291.73207173169,951.7058687938229,799.7162116162873,3.1670756980295613,291.734069606783,288.15,623.2891638607247,19588.707279795057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330200.0,327.89531740740534,294.15,294.18352873208033,291.7226232468844,944.9136649455554,799.72215492269,3.149563858704123,291.72459408215883,288.15,617.0183475381501,19496.07681639968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330230.0,327.372791896056,294.15,294.1827636378281,291.7133447245687,938.1644542872536,799.7278080277019,3.1320949706941916,291.7152888662526,288.15,610.7916623911976,19403.27656559216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330260.0,326.8489555452111,294.15,294.1820290453582,291.70423337090847,931.4559562093611,799.7331816587956,3.1146636030832577,291.70615116450955,288.15,604.6070006641501,19310.25223862702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330290.0,326.148752554914,294.15,294.1814833047184,291.6952780518097,922.7513918103405,799.7342868171401,3.0919825604143045,291.69717402056654,288.15,596.6026392554265,19189.15059164794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330320.0,325.0899011601324,294.15,294.18128441027966,291.6864802336636,910.0588708165379,799.7315780604844,3.0587692543809735,291.688357511176,288.15,584.9689696564055,19006.20859024812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330350.0,323.9579191183051,294.15,294.18116412841107,291.67784725586284,896.7098408556741,799.7284789026287,3.0235653221379684,291.6797064959294,288.15,572.751921737369,18806.2721095385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330380.0,322.82189697554975,294.15,294.1810575774559,291.66937894258785,883.4903331978485,799.7255234606572,2.988408589261421,291.67122015258275,288.15,560.6684362222987,18603.719846969365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330410.0,321.68892383564776,294.15,294.1809578932207,291.6610738323333,870.4732597995662,799.7227502307211,2.9534941009390185,291.66289697493386,288.15,548.7843359639185,18401.258178547043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330440.0,320.5600946377703,294.15,294.18086383545415,291.6529303555359,857.6685172989796,799.7201614385656,2.918854599059766,291.65473536187795,288.15,537.1084226612093,18199.619573424112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330470.0,320.3259035678944,294.15,294.17993869950067,291.6449869316434,854.802660305379,799.737954321416,2.910999941360715,291.6467535033587,288.15,534.4767567374847,18139.874087542776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330500.0,321.80222385063945,294.15,294.17746683353533,291.63720732026337,870.5264942048657,799.7730703478328,2.95331676425896,291.6389259615006,288.15,548.7242703542263,18373.147602486526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330530.0,322.58405378229537,294.15,294.1757435047303,291.62949338088276,878.5424964564947,799.7849850469748,2.9746116913124565,291.6311868090812,288.15,555.9584426741994,18523.701465052607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330560.0,321.3426516335946,294.15,294.1759438044925,291.6218718866289,864.3805463946992,799.7746429650251,2.9364882077554113,291.6235523832227,288.15,543.0378947611046,18337.254289166474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330590.0,320.0999716784414,294.15,294.17613916116477,291.6144190280151,850.5209079461753,799.7715472697187,2.898860106556494,291.61607871170327,288.15,530.4209362677339,18122.361356656264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330620.0,319.6660262761469,294.15,294.1755802668019,291.6071271392918,845.4847391501369,799.7775015419273,2.88503351039419,291.60876177838014,288.15,525.81871287399,18034.584831754197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330650.0,319.4116870800918,294.15,294.17487605632425,291.5999690586427,842.3815419863099,799.784484712138,2.876446996111553,291.60157839638435,288.15,522.9698549062182,17984.33958752303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330680.0,319.178638490868,294.15,294.17417825354056,291.59293868515044,839.5186627715842,799.7912679591346,2.8685017211744963,291.59452303257893,288.15,520.3400242807162,17941.691862736185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330710.0,318.9446324540546,294.15,294.1735073074365,291.586033320189,836.6616679409409,799.7977089197485,2.860558893277152,291.58759306766297,288.15,517.7170354868863,17900.339966945136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330740.0,318.7095931549332,294.15,294.17286227136304,291.5792508151276,833.8107825982809,799.8038305513086,2.852619435058724,291.5807863478674,288.15,515.1011894433476,17859.239320031666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330770.0,318.4731183195651,294.15,294.1722425714508,291.5725890202882,830.9620869565556,799.8096440902519,2.8446726479670597,291.57410071957986,288.15,512.4889686369905,17818.0353652105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330800.0,318.23472056586354,294.15,294.17164775001845,291.566045827004,828.1103318475333,799.8151618358268,2.8367039355076913,291.5675340667436,288.15,509.87561128166976,17776.51348321998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330830.0,317.99488812933885,294.15,294.17107643798363,291.55961918170146,825.2607300235991,799.82040223037,2.8287275918121644,291.56108433437066,288.15,507.26584189426023,17734.712186691624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330860.0,317.7536591571841,294.15,294.17052773920307,291.55330705227357,822.4135679938734,799.8253789357285,2.8207443159575796,291.5547494775913,288.15,504.6599088366892,17692.644400717974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330890.0,317.5110177867337,294.15,294.1700008428669,291.54710744028466,819.5685525282988,799.8301049093235,2.8127531972078947,291.5485274962111,288.15,502.05753474156506,17650.304646635886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330920.0,317.26706264736276,294.15,294.16949485878337,291.5410183828492,816.726623207059,799.8345932025329,2.8047567622861638,291.5424164207361,288.15,499.45956055969623,17607.70858270278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330950.0,317.0218323062683,294.15,294.16900898613414,291.5350379489331,813.8880777078996,799.8388557719545,2.7967557645076435,291.53641431324644,288.15,496.8662454016313,17564.866161213227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10330980.0,316.77536798832864,294.15,294.1685424510986,291.5291642404519,811.0532198012453,799.842904014666,2.788750974898503,291.53051927097846,288.15,494.27785181291665,17521.78535844169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331010.0,316.52771958984886,294.15,294.1680944998303,291.52339539201506,808.2224580203656,799.8467488220753,2.7807434699971387,291.5247294223805,288.15,491.69473843051674,17478.475937583527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331040.0,316.27892897351137,294.15,294.1676644137024,291.5177295703047,805.3961058295309,799.8504004845206,2.7727340658084896,291.51904292855363,288.15,489.11717685601957,17434.946613373435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331070.0,316.0290375329604,294.15,294.16725150077576,291.5121649738625,802.574469235389,799.8538687805858,2.7647235643239583,291.5134579825834,288.15,486.54543170242863,17391.205720770475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331100.0,315.77808572861227,294.15,294.1668550953938,291.50669983278726,799.7578435688874,799.857162994991,2.7567127447560726,291.5079728090563,288.15,483.9797578402752,17347.26144429434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331130.0,315.52611239003676,294.15,294.16647455923135,291.50133241014527,796.9465031783657,799.8602919113946,2.7487023331638722,291.5025856656175,288.15,481.42039078832886,17303.121695259975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331160.0,315.27315482005076,294.15,294.16610927742744,291.49606099803924,794.1407051239152,799.8632638923468,2.7406930130967733,291.4972948390389,288.15,478.8675503038644,17258.794087708782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331190.0,315.0192492093965,294.15,294.16575865630887,291.4908839160138,791.3406927638448,799.8660869221,2.7326854350684573,291.4920986435933,288.15,476.32144355444825,17214.28600465091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331220.0,314.76443035426024,294.15,294.16542212714967,291.4857995161304,788.5466938513187,799.868768543442,2.724680211048091,291.486995426146,288.15,473.7822634970584,17169.604557032093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331250.0,314.5087318558285,294.15,294.165099144135,291.4808061813174,785.7589216735107,799.8713158975772,2.7166779169627757,291.48198356450445,288.15,471.2501898176822,17124.756621658446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331280.0,314.24979822216204,294.15,294.1647915006106,291.4759020528489,782.9526250257061,799.8736115434167,2.7086075248467893,291.4770613710402,288.15,468.7028268035441,17079.377989619486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331310.0,313.6231659348151,294.15,294.16485151596834,291.4710700962574,776.4267118633793,799.867537758127,2.6898407621393132,291.47221865213413,288.15,462.8035459285641,16975.982822188937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331340.0,312.29898144582194,294.15,294.16558382623145,291.46632577171385,763.0582465703003,799.8541544752525,2.6511841318572795,291.46746337110307,288.15,450.7592651244783,16754.557899356612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331370.0,310.83242261365973,294.15,294.16643601855344,291.46169255301953,748.5160545932117,799.8403852053052,2.6086808726293276,291.4628179006702,288.15,437.68363197955205,16501.02618398651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331400.0,309.3579210069978,294.15,294.1672756175039,291.4571742210627,734.1333135591515,799.8272464132532,2.566150578580196,291.4582867186605,288.15,424.7753925521537,16242.500336465106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331430.0,307.89111740412113,294.15,294.16808807189847,291.4527713073311,720.0554648523154,799.8148053151527,2.524027025408392,291.45387046338874,288.15,412.16434744819423,15984.41466832789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331460.0,306.4331548329692,294.15,294.1688732760772,291.4484839429117,706.2858204871479,799.8030299910718,2.4823330200323204,291.4495692919851,288.15,399.8526656541787,15728.021560602836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331490.0,304.9834248254975,294.15,294.1696328576436,291.4443121955505,692.8145281452751,799.7918823779248,2.4410530811034463,291.445383246344,288.15,387.8311033197775,15473.52895264242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331520.0,303.5410413560798,294.15,294.17036871099697,291.44025615314956,679.6278680145265,799.7813225386103,2.4001581475960334,291.4413123544467,288.15,376.08682665844674,15220.845702425004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331550.0,302.1075337785318,294.15,294.17108018875604,291.43631572517046,666.7268609772457,799.7713216845614,2.3596612325749415,291.4373567078382,288.15,364.61932719871385,14970.336245146771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331580.0,300.68130429988383,294.15,294.1717698362718,291.4324908372663,654.104746330913,799.7618514844327,2.319559210754515,291.4335160941501,288.15,353.4234420310292,14721.806263186802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331610.0,299.6418313566427,294.15,294.17204095371216,291.4287967679043,645.0716679649703,799.7618913841649,2.2905716836354504,291.4297987030812,288.15,345.4298366083276,14533.947075016185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331640.0,299.3024252012224,294.15,294.17158126779316,291.42520075616886,642.1373788866283,799.769715501471,2.281096112077823,291.42618425033623,288.15,342.83495368540594,14461.964080040842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331670.0,299.11249683069434,294.15,294.17098446572516,291.42167047020337,640.4764673017537,799.7782575410398,2.2757100807420554,291.42263870551113,288.15,341.36397047105936,14422.237815273667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331700.0,298.93388902508553,294.15,294.17039815373244,291.41820031467563,638.9263392060998,799.7864605816025,2.270678687150952,291.41915394393453,288.15,339.99245018101425,14388.773175176048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331730.0,298.7568725525615,294.15,294.1698319503347,291.41478904697215,637.3851838818277,799.7942535706835,2.2656651777868984,291.4157282719279,288.15,338.62831132926624,14357.309184915452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331760.0,298.57835409377594,294.15,294.16928835410283,291.41143581371847,635.8370556684445,799.8016500799237,2.2606222821835864,291.41236082214255,288.15,337.2587015746685,14326.290313335516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331790.0,298.39883975351114,294.15,294.1687660052437,291.4081398099848,634.2838172084962,799.8086722522721,2.2555548419736566,291.4090507878126,288.15,335.88497745498506,14295.331815015677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331820.0,298.2182210928175,294.15,294.1682642345226,291.4049002285478,632.7270355255187,799.8153393289507,2.2504689138389784,291.4057973532296,288.15,334.50881443270123,14264.247328708047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331850.0,298.0366316847362,294.15,294.1677821482021,291.4017162654414,631.1669581895349,799.8216686783395,2.2453648123501364,291.4025997120994,288.15,333.13032650479863,14233.020690250434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331880.0,297.8540636780484,294.15,294.16731903246574,291.39858712653023,629.6035922548574,799.8276772127754,2.240242486045802,291.39945706879,288.15,331.74952857680904,14201.64177376632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331910.0,297.6705625110501,294.15,294.1668741453865,291.39551202707,628.0373213178027,799.8333812948758,2.235103085208901,291.3963686371615,288.15,330.36675880675267,14170.114180319624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331940.0,297.48617502253876,294.15,294.166446770784,291.3924901901538,626.468632494652,799.8387964633221,2.2299481491291426,291.3933336387341,288.15,328.98245747211325,14138.439831670907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10331970.0,297.3009474808754,294.15,294.16603621909707,291.3895208463758,624.8979361999113,799.843937369361,2.2247789442404953,291.39035130221464,288.15,327.596988719036,14106.621843450928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332000.0,297.1149139566676,294.15,294.16564183869394,291.38660323429565,623.3255598743299,799.8488178808456,2.2195964816068496,291.3874208641583,288.15,326.2106459176623,14074.664157760164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332030.0,296.9280395728085,294.15,294.1652641841115,291.3837406405845,621.7513846106172,799.8534326045403,2.214400364939978,291.38454562606256,288.15,324.8233450378086,14042.559673202866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332060.0,296.74049046523936,294.15,294.1649003396154,291.3809246382124,620.1765566555705,799.8578309021472,2.209194191988504,291.3817171285023,288.15,323.4360661903312,14010.339404363123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332090.0,296.5522453027329,294.15,294.1645506733345,291.378157653872,618.6010278604818,799.8620095001289,2.2039777985726428,291.3789378077711,288.15,322.04878255774895,13977.999324121036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332120.0,296.36332622103777,294.15,294.164214791559,291.37543931843425,617.0250055656697,799.865976653389,2.19875181863589,291.3762072952483,288.15,320.661679344632,13945.543512352728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332150.0,296.17376178738823,294.15,294.1638921735388,291.37276900542525,615.4487442261071,799.8697429182189,2.1935170446957204,291.3735249635245,288.15,319.2749824387189,13912.977243974852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332180.0,295.9835812113017,294.15,294.1635822865136,291.3701459915639,613.8724972352742,799.8733188452603,2.188274268962586,291.37089008782465,288.15,317.88891602397246,13880.305942211036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332210.0,295.7928083176575,294.15,294.1632847001508,291.36756965459693,612.2964691766326,799.8767128095477,2.183024125081578,291.368302044625,288.15,316.5036608589751,13847.534084611108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332240.0,295.601470470469,294.15,294.1629989144832,291.36503926229204,610.7208896994789,799.8799344594005,2.17776733348498,291.3657600998942,288.15,315.1194192290099,13814.66678298863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332270.0,295.40959313760754,294.15,294.16272445950915,291.3625541055977,609.1459720115021,799.8829927543466,2.1725045648844046,291.36326354281584,288.15,313.7363788738945,13781.70880898845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332300.0,295.21720046361,294.15,294.16246089153805,291.3601134957619,607.5719141446436,799.8858960399737,2.167236442437419,291.3608116828158,288.15,312.35471368103356,13748.664691683114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332330.0,295.024315219318,294.15,294.16220778751455,291.3577167573597,605.9989016237744,799.888652177901,2.1619635516870286,291.35840384256386,288.15,310.9745864044563,13715.538716581363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332360.0,294.8309593078851,294.15,294.1619647414538,291.3553632251851,604.427109563441,799.8912686173276,2.1566864462916406,291.35603935485267,288.15,309.5961502555559,13682.335006531597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332390.0,294.63715358809435,294.15,294.161731363357,291.35305224361196,602.8567031968266,799.8937524293638,2.1514056504255525,291.35371756195997,288.15,308.21954960873234,13649.057497593678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332420.0,294.4429181179068,294.15,294.1615072782858,291.35078316678033,601.2878386611092,799.8961103279186,2.146121660573699,291.35143781584475,288.15,306.8449205432023,13615.709976414408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332450.0,294.24827204177086,294.15,294.1612921259632,291.3485553589001,599.7206632905171,799.8983486871795,2.14083494682695,291.34919947846373,288.15,305.47239124874625,13582.296064850007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332480.0,294.0532337408392,294.15,294.1610855601026,291.34636819448065,598.1553161898589,799.900473558322,2.1355459542535513,291.34700192201916,288.15,304.1020824490197,13548.819243319087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332510.0,293.85782078545583,294.15,294.16088724795736,291.34422105846136,596.5919285734037,799.9024906856866,2.1302551041469773,291.34484452910965,288.15,302.73410778794795,13515.282844956922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332540.0,293.6620081679309,294.15,294.1606969542944,291.34211341271396,595.0302571038769,799.9043991197958,2.1249615333175793,291.3427267698694,288.15,301.368248935946,13481.683662544834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332570.0,293.03307524545465,294.15,294.16098452561374,291.34002722627764,589.9347951393516,799.8956492762737,2.1075739303325123,291.34063803566255,288.15,296.901719893897,13381.571259867933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332600.0,291.59426991386255,294.15,294.1621413953949,291.3380023772107,578.4747899882053,799.8780703704655,2.0681224259599684,291.33859947965266,288.15,286.88052007434277,13150.188167210581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332630.0,289.9974375416297,294.15,294.1634422145358,291.3360784205434,566.006387403809,799.8601133767601,2.024604226980473,291.3366553894865,288.15,276.00894986217924,12885.537218190228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332660.0,288.39242911216587,294.15,294.16472176383627,291.3342613208497,553.7209583938043,799.8428878288689,1.9810815166631317,291.3348164214665,288.15,265.32852928163834,12615.68758608937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332690.0,286.63853548926176,294.15,294.16614114311193,291.3325460699903,540.5506764665395,799.8225970982486,1.9336644817847,291.3330808035627,288.15,253.91214097727766,12322.168422452085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332720.0,284.58933986619303,294.15,294.16786581917586,291.33095065141885,525.5261197579516,799.7997223346407,1.878572302659677,291.3314581405458,288.15,240.93677989175865,11981.917272265417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332750.0,283.2048909546003,294.15,294.16878578406,291.32952041685473,515.6975729594203,799.7955703212405,1.8419879040694356,291.329983939048,288.15,232.4926820048201,11740.582893289875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332780.0,283.1742263629191,294.15,294.16812729032625,291.32817381337907,515.5904832914346,799.8076143930899,1.8416540385501363,291.32861990775524,288.15,232.41625692851545,11712.751282698193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332810.0,283.42071037864446,294.15,294.16717665992434,291.32683456986433,517.4352481620824,799.8212332955865,1.8486257593938609,291.3272778277414,288.15,234.01453778343793,11740.346343144734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332840.0,283.6949906408355,294.15,294.16622987946255,291.325492418679,519.4769248747707,799.8343530621777,1.8563098489625385,291.32593500816307,288.15,235.78193423393517,11779.937813054348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332870.0,283.97086684431974,294.15,294.16531671199226,291.32414711601206,521.5327981001967,799.846819576604,1.8640221349063306,291.3245890982891,288.15,237.5619312558769,11823.401585503074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332900.0,284.2454688970068,294.15,294.1644391982224,291.32279927756707,523.5840424428956,799.8586496387654,1.871693570056117,291.323240412956,288.15,239.33857354588878,11868.20923749098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332930.0,284.5191025534252,294.15,294.16359566768307,291.3214495855867,525.6330935063567,799.8698778417959,1.8793337377098884,291.321889665717,288.15,241.11399095293143,11913.523395116374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332960.0,284.7917292389768,294.15,294.162784902502,291.3200986091043,527.6800069639932,799.8805030183202,1.8869433743497102,291.3205375342547,288.15,242.88827772501637,11959.054685728408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10332990.0,284.7679259110274,294.15,294.16234413453014,291.31873572467134,527.532696761086,799.8832110285011,1.8864144979043174,291.3191780185796,288.15,242.76477085005854,11959.878689167983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333020.0,284.1967424816102,294.15,294.16254174275326,291.3173941164781,523.4204673044876,799.8793440832326,1.8711984493771616,291.31782878283065,288.15,239.2237248228774,11873.620644135088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333050.0,283.5085747762458,294.15,294.16286795306036,291.31610306966974,518.5098403050567,799.8747151509796,1.852919005112326,291.3165243979491,288.15,235.00126552881102,11763.70963031339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333080.0,282.81144442605915,294.15,294.16319602915684,291.31486664163145,513.5823412652784,799.8702456318754,1.8344540051049743,291.31527370453676,288.15,230.7708968392192,11649.25291841512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
