time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10333110.0,282.1144683155356,294.15,294.1635157009324,291.31368442315096,508.7017050411871,799.8659841940547,1.8160399272487606,291.31407705423544,288.15,226.58723672565154,11533.633061764045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333140.0,281.37447732807436,294.15,294.1638780475142,291.31252819655856,503.55610566268916,799.8604609032504,1.796479974748374,291.3129220028987,288.15,222.1816283346148,11410.908147956841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333170.0,281.4119038988548,294.15,294.16331432440484,291.3113921233797,503.99081743187566,799.8785310156804,1.7982510736709756,291.31176935679997,288.15,222.57891353302085,11404.575373335865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333200.0,283.79385982444154,294.15,294.16007011415024,291.3103461935165,521.0816203087812,799.9259391546404,1.8628359475199923,291.31070112383964,288.15,237.28776048433969,11763.53676984284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333230.0,284.9331606783213,294.15,294.1584151106946,291.3091024641804,529.2595254098937,799.9307959867061,1.8930924661602089,291.30951520760306,288.15,244.32636473157245,11959.729593905375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333260.0,282.9921162692069,294.15,294.16033060316084,291.30783344141776,515.172958492308,799.8991555549981,1.8406253056933801,291.3082429188524,288.15,232.18084222310102,11679.813149458341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333290.0,280.3481714594025,294.15,294.16302393058385,291.3066405176457,496.59432682727254,799.8602504516521,1.7698448306212684,291.3070550776874,288.15,216.24615536787,11266.38953364711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333320.0,276.6440474424692,294.15,294.16694914263945,291.30518634686985,471.5827249732306,799.8041455352765,1.671351425336662,291.30572169154425,288.15,194.93867753076142,10678.14785163635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333350.0,272.8578099195841,294.15,294.1709419140209,291.3034297751123,447.37329467366607,799.7594462571487,1.5721993774520915,291.3040985456968,288.15,174.51548475408197,10066.687117407231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333380.0,270.6326883378174,294.15,294.17294516681295,291.3014960386152,433.77183167778674,799.7406188370795,1.5146559158162525,291.30225498914234,288.15,163.1391433399693,9689.307300250333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333410.0,269.3684276327569,294.15,294.17369863830226,291.29947560747644,426.2512528610344,799.735664317634,1.4822256806974259,291.30028532225555,288.15,156.8828252282775,9465.361163394957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333440.0,268.62179978544475,294.15,294.1737778461377,291.2974180537011,421.888013317811,799.7380349417882,1.4632079524359591,291.2982536878239,288.15,153.26621353236624,9328.94218873301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333470.0,268.1584818955129,294.15,294.1734961312951,291.295350037538,419.21600022080275,799.7441982648862,1.4514923998179732,291.29619704635763,288.15,151.05751832528983,9242.738833812833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333500.0,267.8518705431376,294.15,294.1730253812981,291.29328596769227,417.46738119314625,799.752229954049,1.443801174738584,291.29413604302084,288.15,149.61551065000867,9185.491093309704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333530.0,267.6315582509172,294.15,294.17246173842665,291.29123370872173,416.2232096250857,799.7610632035465,1.4383195795184243,291.29208220792816,288.15,148.5916513741685,9144.865626679333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333560.0,267.45848633648006,294.15,294.17185840294496,291.28919742789407,415.2538252908879,799.7701155226015,1.4340442585147675,291.2900418140559,288.15,147.7953389544078,9113.721381881864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333590.0,267.3106897781874,294.15,294.1712449602719,291.2871792675685,414.4310682006548,799.779069771833,1.430412188930509,291.2880182056119,288.15,147.1203784224674,9087.887956583758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333620.0,267.1760992236007,294.15,294.1706372564058,291.28518019742154,413.6849557466594,799.7877627127077,1.427114892200708,291.28601301929507,288.15,146.5088565230587,9064.980483063955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333650.0,267.0479360972488,294.15,294.1700437898429,291.283200568698,412.976282606673,799.796112595339,1.4239789683113924,291.2840269812734,288.15,145.92834650942422,9043.6138491635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333680.0,266.92228214404616,294.15,294.16946909454185,291.2812404007384,412.2826073108732,799.8040817282077,1.4209049685779869,291.2820603268569,288.15,145.360325166827,9022.966475623934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333710.0,266.79698440371044,294.15,294.16891527109044,291.27929951844044,411.5915642017686,799.8116585261567,1.4178378079017089,291.28011300031375,288.15,144.79457979805818,9002.568683768191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333740.0,266.67096231498624,294.15,294.16838294890755,291.277377628417,410.89710951467055,799.8188475438939,1.414750541023106,291.2781847668494,288.15,144.22614719968433,8982.172440061662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333770.0,266.5437016034026,294.15,294.1678720013427,291.27547438631785,410.1963136617023,799.8256607135755,1.4116299032147321,291.2762753096792,288.15,143.65261205829967,8961.650786836077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333800.0,266.41487738841124,294.15,294.1673820690126,291.2735894350261,409.4874883173371,799.8321122730673,1.408468270069027,291.2743842888912,288.15,143.07261092892588,8940.923424055254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333830.0,266.2843282425255,294.15,294.1669125988762,291.27172241285393,408.76976873296667,799.8382177187917,1.4052615662096806,291.2725113513205,288.15,142.48544049044116,8919.946295260503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333860.0,266.152016153807,294.15,294.1664628974543,291.2698729557828,408.04298486449716,799.8439935163497,1.402008810791472,291.2706561338719,288.15,141.8909687106902,8898.702659405606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333890.0,266.0179659425391,294.15,294.16603221315347,291.2680407025018,407.30739889887883,799.84945642794,1.3987110386497787,291.26881827238503,288.15,141.28943295633974,8877.190969398174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333920.0,265.8822415286929,294.15,294.1656197701592,291.2662252996112,406.56344584216885,799.8546228028105,1.3953700241089326,291.2669974095591,288.15,140.68120431347597,8855.418535776476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333950.0,265.7449119936141,294.15,294.1652248144586,291.2644264040704,405.8115786180723,799.859508237432,1.3919876222380525,291.26519319803634,288.15,140.0666666244582,8833.394862900539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10333980.0,265.6060418308211,294.15,294.16484662591915,291.26264368316714,405.05224439327066,799.8641275639911,1.388565693248749,291.26340530046866,288.15,139.44620256244957,8811.129553601599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334010.0,265.4657011953241,294.15,294.1644845032665,291.2608768138779,404.28590473916734,799.8684949164045,1.3851061578382717,291.26163338917394,288.15,138.8202035438433,8788.63356641214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334040.0,265.32396233737063,294.15,294.1641377677928,291.25912548259697,403.51302554037295,799.8726237477742,1.381610962089752,291.25987714602314,288.15,138.18906320300235,8765.918504302615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334070.0,265.180893018265,294.15,294.1638057712903,291.2573893850938,402.7340554699816,799.8765268181997,1.3780819951670251,291.2581362623413,288.15,137.5531624517166,8742.995473093131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334100.0,265.0365587900769,294.15,294.1634878919973,291.25566822627803,401.94942055567446,799.8802162071307,1.3745210461793818,291.256410438761,288.15,136.91286176559754,8719.875271943029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334130.0,264.89102215899266,294.15,294.1631835347485,291.25396171982914,401.1595240733088,799.8837033468515,1.3709298075588412,291.2546993849129,288.15,136.26850191431612,8696.568232679985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334160.0,264.74434146280834,294.15,294.1628921315117,291.2522695877938,400.36474821065315,799.8869990614139,1.3673098899260934,291.2530028190059,288.15,135.62040674784484,8673.084048881557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334190.0,264.59657300696966,294.15,294.1626131376188,291.25059156024145,399.5654569708576,799.8901135970958,1.3636628258027774,291.251320467449,288.15,134.96888396388795,8649.432076657005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334220.0,264.4477700455785,294.15,294.162346032132,291.24892737489483,398.76199511325785,799.8930566551011,1.3599900687959205,291.2496520644638,288.15,134.31422506767936,8625.62117980288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334250.0,264.29798281813726,294.15,294.16209031689016,291.2472767768017,397.9546884361447,799.8958374200753,1.3562929943498094,291.247997351777,288.15,133.6567056180074,8601.65973255912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334280.0,264.1472590949012,294.15,294.1618455151898,291.2456395181062,397.1438451861267,799.8984645808708,1.3525729039694339,291.2463560783809,288.15,132.99658609122554,8577.555697252103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334310.0,263.99564395294016,294.15,294.1616111711981,291.24401535771153,396.329756815,799.9009463609239,1.3488310301204371,291.2447280001767,288.15,132.33411286205987,8553.316592214012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334340.0,263.84318017976784,294.15,294.1613868486686,291.2424040610024,395.51269906180676,799.9032905428522,1.3450685394735016,291.2431128796936,288.15,131.66951888203894,8528.949554602465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334370.0,263.6899082461547,294.15,294.1611721302503,291.240805399573,394.6929326239167,799.9055044925407,1.3412865362689765,291.24151048580984,288.15,131.00302437776205,8504.461337729535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334400.0,263.53586648315655,294.15,294.1609666165928,291.2392191509828,393.87070401761844,799.9075951807831,1.3374860656344092,291.23992059349916,288.15,130.33483753446185,8479.858339171536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334430.0,263.3810911818445,294.15,294.16076992556,291.237645098514,393.04624633765144,799.9095692045939,1.3336681167875521,291.23834298358196,288.15,129.66515515580693,8455.146617275643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334460.0,263.22561671039495,294.15,294.16058169144344,291.2360830309404,392.21977999166285,799.9114328074926,1.3298336260299715,291.2367774424874,288.15,128.9941632812679,8430.331910858955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334490.0,263.06947561097,294.15,294.1604015642574,291.23453274231576,391.3915133675357,799.913191897924,1.3259834794969176,291.23522376203573,288.15,128.32203775656566,8405.41965534037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334520.0,262.9126987049046,294.15,294.1602292090097,291.23299403175986,390.56164351375253,799.9148520678799,1.3221185159587017,291.23368173921784,288.15,127.64894480884794,8380.414999923929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334550.0,262.7553151785415,294.15,294.16006430507196,291.2314667032708,389.73035672893894,799.9164186090452,1.318239529243999,291.23215117600296,288.15,126.97504155039746,8355.32282178084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334580.0,262.59735267777836,294.15,294.1599065455069,291.2299505655286,388.89782917394734,799.9178965297552,1.3143472707603283,291.23063187913556,288.15,126.30047649616901,8330.14774221884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334610.0,262.43883738419646,294.15,294.15975563650255,291.2284454317272,388.06422739659735,799.9192905692573,1.3104424516474726,291.22912365996405,288.15,125.62539001240089,8304.894139595926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334640.0,262.27979410100113,294.15,294.1596112967537,291.22695111939487,387.2297088843932,799.9206052130276,1.30652574505776,291.2276263342556,288.15,124.94991478339206,8279.566162488938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334670.0,262.12024631961907,294.15,294.15947325695,291.2254674502431,386.39442253167977,799.9218447055198,1.3025977880743629,291.22613972204067,288.15,124.27417621206072,8254.167741890427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334700.0,261.9602162974346,294.15,294.15934125920967,291.22399425000253,385.5585091359193,799.9230130639193,1.2986591837605246,291.224663647445,288.15,123.59829283848465,8228.702603855787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334730.0,261.7997251216836,294.15,294.1592150565786,291.22253134827605,384.7221018400467,799.9241140904046,1.2947105029929273,291.2231979385386,288.15,122.92237671836311,8203.174279710138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334760.0,261.6387927674498,294.15,294.15909441261493,291.22107857841917,383.8853265080013,799.925151382021,1.2907522859651583,291.22174242721314,288.15,122.24653374055154,8177.586116018595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334790.0,261.4774381555234,294.15,294.15897910091314,291.2196357774004,383.0483021336698,799.9261283422193,1.28678504390042,291.2202969490383,288.15,121.5708639781464,8151.941284653418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334820.0,261.31567921742646,294.15,294.1588689046208,291.21820278566247,382.211141247114,799.9270481921864,1.2828092607318198,291.2188613431198,288.15,120.8954620296876,8126.242793023396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334850.0,261.1535329474695,294.15,294.1587636160235,291.2167794470017,381.37395026758065,799.9279139806155,1.2788253945636714,291.2174354519755,288.15,120.22041732011118,8100.493492920889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334880.0,260.9910154487533,294.15,294.15866303616554,291.21536560845794,380.5368298263873,799.9287285925848,1.2748338790084346,291.21601912142256,288.15,119.54581437763403,8074.696088392886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334910.0,260.828141983039,294.15,294.15856697447293,291.2139611202063,379.69987508209954,799.9294947581341,1.2708351244753382,291.21461220046683,288.15,118.87173309906053,8048.853143918833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334940.0,260.6649270150547,294.15,294.1584752483907,291.21256583545284,378.8631760200388,799.9302150605827,1.2668295194094066,291.2132145411951,288.15,118.19824900498412,8022.967091172935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10334970.0,260.5013842539837,294.15,294.15838768303485,291.21117961033303,378.02681773602075,799.9308919444555,1.2628174314774643,291.21182599867194,288.15,117.52543348203703,7997.040236649478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335000.0,260.3375266950093,294.15,294.15830411085835,291.2098023038163,377.1908807064405,799.9315277229472,1.2587992086820936,291.21044643084156,288.15,116.85335401143124,7971.0747686890645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335030.0,260.1733666571416,294.15,294.15822437133517,291.2084337776146,376.35544104144833,799.9321245849497,1.2547751804130443,291.2090756984343,288.15,116.1820743843067,7945.0727634057375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335060.0,260.00891581855507,294.15,294.1581483106594,291.2070738960955,375.52057072333224,799.9326846016977,1.2507456584410235,291.20771366487753,288.15,115.51165490477719,7919.036190545566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335090.0,259.84418525257115,294.15,294.158075781454,291.20572252619917,374.6863378349598,799.9332097330624,1.2467109378581376,291.2063601962106,288.15,114.84215258238865,7892.966919645048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335120.0,259.6791854574972,294.15,294.1580066424982,291.2043795373583,373.85280677152014,799.9337018335183,1.2426712979726076,291.20501516100336,288.15,114.17362131402294,7866.866724773445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335150.0,259.5139263882059,294.15,294.15794075846225,291.2030448014223,373.02003844428395,799.9341626577891,1.2386270031499764,291.20367843027793,288.15,113.50611205607802,7840.737289956648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335180.0,259.34841748644067,294.15,294.15787799965324,291.2017181925839,372.18809047313454,799.9345938661926,1.234578303614798,291.2023498774346,288.15,112.83967298669388,7814.580214265371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335210.0,259.1826677045425,294.15,294.15781824177947,291.20039958730786,371.35701736401745,799.9349970296963,1.230525436203489,291.201029378179,288.15,112.17434965947498,7788.397015860961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335240.0,259.01668553515077,294.15,294.15776136571475,291.19908886426333,370.52687068388775,799.9353736347025,1.2264686250831363,291.19971681045297,288.15,111.51018514873701,7762.189136299803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335270.0,258.8504790346018,294.15,294.1577072572799,291.1977859042587,369.6976992218703,799.9357250875826,1.2224080824314585,291.19841205436796,288.15,110.84722018726853,7735.957944936764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335300.0,258.6840558428265,294.15,294.1576558070371,291.1964905901808,368.8695491372664,799.9360527189504,1.2183440090673388,291.1971149921422,288.15,110.18549329443991,7709.7047424827515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335330.0,258.5174232104787,294.15,294.1576069100811,291.1952028069367,368.042464110347,799.9363577877408,1.214276595065182,291.19582550804114,288.15,109.52504089986832,7683.430765161347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335360.0,258.34956459041115,294.15,294.157561914711,291.19392231596,367.21110379376967,799.936593826187,1.2101790681674358,291.19454345331286,288.15,108.86153920335852,7656.988680553498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335390.0,258.1299761838686,294.15,294.1575920346757,291.19264425869295,366.11528174185037,799.9352984573318,1.2047502139497384,291.19326684124036,288.15,107.98530555798175,7623.031358786686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335420.0,257.765009352826,294.15,294.1578264288805,291.1913575552339,364.29046096969194,799.931597559178,1.1956604065625374,291.1919880158492,288.15,106.52545161686598,7567.664512778244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335450.0,257.3070646570684,294.15,294.1581852678255,291.1900541463482,362.0136121438519,799.9266364850365,1.1842547150276277,291.190697755189,288.15,104.7065474867835,7497.98458146189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335480.0,256.79237983553,294.15,294.1586143213325,291.1887295042746,359.4734547158226,799.9210322838077,1.1714463366722576,291.189389700082,288.15,102.68107488029254,7419.2131658586995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335510.0,256.24467759020206,294.15,294.15907840758365,291.18738117109683,356.7931848276302,799.9151640828516,1.1578349864126931,291.18806010602685,288.15,100.54850723742815,7334.965426065588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335540.0,255.6775966177642,294.15,294.1595574818232,291.18600794332804,354.04317436369524,799.9092480698562,1.1437645070861004,291.18670700601103,288.15,98.365577745931,7247.43964452715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335570.0,255.09918854804138,294.15,294.16003990941766,291.184609350641,351.26451238441587,799.9034064703633,1.129436852999166,291.1853294693529,288.15,96.16532383637445,7157.991266528513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335600.0,254.51418991729793,294.15,294.16051905248804,291.1831853476286,348.4812404615534,799.8977062695029,1.114971348910236,291.18392718202614,288.15,93.96705054425547,7067.449703401928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335630.0,253.9253623019277,294.15,294.16099088242134,291.1817355934481,345.707065306136,799.892186620254,1.1004364530421014,291.182499653097,288.15,91.78170300420831,6976.315302518844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335660.0,253.33464833994577,294.15,294.1614537896308,291.1802615240459,342.95140180781675,799.8868541787621,1.0858801084539482,291.18104823058974,288.15,89.61675346787095,6884.950734818505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335690.0,252.74272152187615,294.15,294.16190686263457,291.1787629664786,340.21754767176225,799.8817154539919,1.0713192364508235,291.17957271684577,288.15,87.4748261498861,6793.491498382576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335720.0,252.15003182713482,294.15,294.16234990693226,291.17724028261773,337.5076041575269,799.8767560839458,1.0567647893953611,291.1780734800194,288.15,85.35757233039205,6702.033748001655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335750.0,251.45550635738167,294.15,294.16293630918057,291.17568422910506,334.35498848525845,799.8688012326463,1.039658465633457,291.17654781114425,288.15,82.89948212787678,6596.0650164268545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335780.0,250.48739920444007,294.15,294.16392379211464,291.1740742374463,330.0209707902301,799.8562825475141,1.0158532266785147,291.17498344520783,288.15,79.53357158579004,6450.55778115359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335810.0,249.3319114305615,294.15,294.1651784303414,291.17239591109154,324.95564667868723,799.8411696040288,0.9875505721178255,291.1733652395298,288.15,75.62373524812574,6277.335006830998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335840.0,248.06268288860832,294.15,294.1665875248648,291.1706408761173,319.5486374336026,799.824703498557,0.9565949826063183,291.1716817152765,288.15,71.48595454499431,6086.9485415794015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335870.0,246.7239375190607,294.15,294.16808425338394,291.1688047838227,314.01191513403745,799.8076147926901,0.9240950009415018,291.16992632938627,288.15,67.28797761497675,5886.070452309358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335900.0,245.34227027579894,294.15,294.1696292934843,291.16688571731174,308.4624290771433,799.7903242886846,0.8907123112057662,291.1680959890226,288.15,63.120158801344374,5678.901571455379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335930.0,243.93216798838412,294.15,294.1712026269797,291.16488337147223,302.9589942889531,799.7730460702813,0.856816762508463,291.16618998502315,288.15,59.02682630056894,5467.86705988037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335960.0,242.5004865398361,294.15,294.17279640792077,291.16279804189503,297.5340184296313,799.7559152442577,0.8226615677766485,291.1642085938984,288.15,55.03353188979524,5254.230670170851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10335990.0,241.04802589178774,294.15,294.1744129999074,291.16063053643416,292.2003856909594,799.7389993143057,0.7884039682806973,291.16215289621687,288.15,51.15235979917168,5038.443944039722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336020.0,239.5818225243849,294.15,294.17604423662476,291.15838220877714,286.9720838417507,799.7223912072484,0.7541618302106775,291.1600246907489,288.15,47.39026131736582,4821.875196632331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336050.0,238.21625965820158,294.15,294.177489074154,291.1560655953279,282.2429240256021,799.709916292185,0.7226449481993003,291.15782792234404,288.15,44.02666436740056,4620.913961491916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336080.0,237.1580129462322,294.15,294.1783737919439,291.15370616161135,278.66160134879004,799.703909478842,0.6984167745016964,291.1555710566272,288.15,41.50358840255787,4464.64046905315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336110.0,236.3225552900614,294.15,294.17884904055046,291.1513218809639,275.8834980663762,799.7021409059998,0.6794019893194843,291.1532684330779,288.15,39.560942776314796,4341.05783771258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336140.0,235.63407047568012,294.15,294.1790549261335,291.14892480519995,273.6299490756625,799.7031063311514,0.6638443442558223,291.1509354409613,288.15,37.99587859998239,4239.34802934103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336170.0,235.04771855494482,294.15,294.17907671513007,291.1465228385262,271.7282520026065,799.7058064093225,0.6505972455285083,291.1485843212203,288.15,36.680533447661645,4153.002984775069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336200.0,234.52904345719153,294.15,294.17898079621324,291.1441211837354,270.0618042018545,799.7095727081578,0.6389044400642572,291.1462239863787,288.15,35.532760744662966,4076.983309333884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336230.0,234.05629095466833,294.15,294.17880967246344,291.1417232303792,268.5553223465611,799.7139580968709,0.6282629737252927,291.14386068399625,288.15,34.49903139189282,4008.0640034656208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336260.0,233.61410158491648,294.15,294.17859364467375,291.13933124942514,267.1570594755389,799.7186522446052,0.6183242418049449,291.1414988707264,288.15,33.542957890622446,3943.9498788619903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336290.0,233.19214047373833,294.15,294.17835313701835,291.1369466583795,265.83258381372013,799.7234492617542,0.6088538720326057,291.1391415552837,288.15,32.64044333998181,3883.0802234866933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336320.0,232.7836780622204,294.15,294.1781013782093,291.13457028034696,264.5593718503263,799.7282161861376,0.5996962329231612,291.1367906883613,288.15,31.775693788105905,3824.426493963776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336350.0,232.38387557993025,294.15,294.1778478104624,291.1322025855598,263.32174473356247,799.7328636253591,0.5907427765597033,291.13444757032164,288.15,30.937869153632242,3767.2449189509703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336380.0,231.98950203900606,294.15,294.17759862243463,291.1298437800298,262.1091984947371,799.737333733102,0.5819194417090054,291.1321130054166,288.15,30.119696455731045,3711.0327186423942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336410.0,231.58466821212275,294.15,294.17738535405437,291.1274924069774,260.871897004997,799.7410572854527,0.5728576189455856,291.12978737605306,288.15,29.287228792874203,3653.534125071751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336440.0,231.14035658511222,294.15,294.1772653048995,291.1251453103284,259.52362485337716,799.7436683023634,0.5629169571594201,291.1274707149405,288.15,28.383268268264928,3590.6774495948175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336470.0,230.66554778737407,294.15,294.1772189657229,291.1228001340443,258.0948496235237,799.7454534309513,0.5523071616801248,291.1251617962286,288.15,27.429301836149655,3523.6913698763437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336500.0,230.1688646968471,294.15,294.1772279342333,291.12045518038417,256.6136904942628,799.7466141437995,0.5412225275528149,291.1228586220153,288.15,26.444825797415717,3453.756005031585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336530.0,229.65646957320422,294.15,294.1772790419811,291.1181092317676,255.10024595735393,799.747293601211,0.5298015033683913,291.12055938727815,288.15,25.44377638414972,3381.716408970735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336560.0,229.13262723593135,294.15,294.17736318003585,291.11576142873247,253.56855111652303,799.7475922019473,0.5181401750257033,291.1182627198875,288.15,24.435923880591666,3308.159920221319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336590.0,228.6003321268702,294.15,294.1774739757686,291.1134111570286,252.02854395578558,799.7475810797569,0.5063056859038572,291.1159676687983,288.15,23.42821182891537,3233.5009334762626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336620.0,228.06173853622607,294.15,294.1776068840382,291.1110579747716,250.48744384559276,799.747310827148,0.49434583803237697,291.1136735866464,288.15,22.425705309366695,3158.0385617315037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336650.0,227.51846545586025,294.15,294.17775852744734,291.1087015491017,248.95070594017804,799.746819164296,0.4822957639638124,291.11138005927074,288.15,21.432240484317788,3081.997493778784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336680.0,226.971656043317,294.15,294.177926578765,291.106341630667,247.42243156033507,799.7461338957066,0.4701814396091572,291.1090868379213,288.15,20.45077551701806,3005.5359819419177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336710.0,226.42210441525293,294.15,294.17810950406295,291.1039780372622,245.90569170815365,799.7452748301458,0.45802154038851733,291.10679379904866,288.15,19.483587292900715,2928.763524311994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336740.0,225.87046844651192,294.15,294.1783061013595,291.1016106372629,244.40292617865742,799.7442557466442,0.44582931526652086,291.1045009312743,288.15,18.532457732145506,2851.7706609540155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336770.0,225.31726961533997,294.15,294.17851550343863,291.0992393344105,242.91611707499695,799.7430862602633,0.4336144747321695,291.1022083246151,288.15,17.598847459656987,2774.6289983536544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336800.0,224.7627655502984,294.15,294.17873747868833,291.09686405751904,241.44677525272,799.7417730941013,0.4213844817143641,291.0999161474614,288.15,16.684009702421584,2697.373245125968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336830.0,224.20712185779703,294.15,294.17897204858656,291.094484754374,239.99616797530012,799.740320744274,0.4091451956518563,291.0976246242046,288.15,15.789046117503105,2620.024811458911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336860.0,223.65071350900106,294.15,294.17921877802377,291.09210138782583,238.5656508486138,799.7387318620217,0.396901239320435,291.0953340308603,288.15,14.914937339612745,2542.633733695106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336890.0,223.09390442260204,294.15,294.1794772892948,291.0897139335714,237.1564725861507,799.7370075852507,0.3846563351999835,291.0930447045986,288.15,14.062568163548667,2465.248454700579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336920.0,222.53652722577687,294.15,294.1797485447511,291.08732237866457,235.76927536926635,799.7351478378837,0.3724136209413465,291.0907570492435,288.15,13.23274814348948,2387.843903722595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336950.0,221.9785186853844,294.15,294.1800333249522,291.08492671827776,234.40474190604203,799.7331515217124,0.3601758752981863,291.088471528677,288.15,12.426223220657644,2310.409464144846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10336980.0,221.4206507042361,294.15,294.1803303623828,291.0825269535209,233.0643294518886,799.7310166006855,0.3479456436421395,291.08618866300486,288.15,11.643678747652512,2233.049960833928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337010.0,220.86274753168183,294.15,294.18064084234715,291.08012309487845,231.74848736374818,799.7287401797513,0.33572533806165694,291.0839090424066,288.15,10.885739832066351,2155.7385694801374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337040.0,220.30447701542167,294.15,294.1809664682417,291.0777151597237,230.4574478126966,799.7263185302492,0.32351733530601456,291.08163333636315,288.15,10.152970797274955,2078.42700466539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337070.0,219.74656901458522,294.15,294.1813062328176,291.0753031696135,229.1924411605062,799.7237470880199,0.31132404175905215,291.07936230074444,288.15,9.445872145920994,2001.214034786659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337100.0,219.1888736378517,294.15,294.1816615482851,291.0728871550696,227.95375046223177,799.7210204340573,0.2991479471305388,291.0770967873816,288.15,8.76487682438006,1924.0762541402605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337130.0,218.63161061401655,294.15,294.1820329397131,291.0704671526722,226.74195769599297,799.7181322507961,0.28699168513226353,291.0748377579974,288.15,8.110347081976405,1847.0414767901975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337160.0,218.07482045098322,294.15,294.1824215479618,291.06804320679726,225.55739218329737,799.7150752700121,0.27485809596469846,291.07258629802243,288.15,7.482571732314137,1770.1124863099546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337190.0,217.51869309816297,294.15,294.18282823139606,291.0656153693031,224.40045662911965,799.711841196528,0.2627502818069542,291.0703436334788,288.15,6.881763530956679,1693.3126380882961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337220.0,216.96343183684465,294.15,294.1832539581361,291.0631837006729,223.27148894063276,799.7084206010543,0.25067165889784304,291.0681111552234,288.15,6.308057103788125,1616.6669108724445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337250.0,216.40915171210756,294.15,294.18370013882037,291.0607482711535,222.17066001996616,799.7048027987754,0.23862602160139054,291.0658904437805,288.15,5.7615083078586,1540.1877931478266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337280.0,215.85602690785373,294.15,294.1841682202017,291.0583091613685,221.0981219983188,799.7009757069142,0.2266176211139024,291.06368329705083,288.15,5.242095090465048,1463.8957158772837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337310.0,215.30437696399125,294.15,294.1846594283386,291.05586646336326,220.05409659604817,799.6969256726544,0.2146512562234026,291.0614917643007,288.15,4.74971963205692,1387.8309416746085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337340.0,214.75447754059397,294.15,294.18517539275916,291.0534202827217,219.03868927712148,799.6926372654771,0.2027323775488046,291.05931818745614,288.15,4.284211736527501,1312.0272187074283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337370.0,214.20647577464842,294.15,294.1857185054204,291.05097074064736,218.05180933793596,799.688093029054,0.19086721157030961,291.057165249521,288.15,3.8453335632875527,1236.5000038610515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337400.0,213.66067733387132,294.15,294.18629103366897,291.0485179752806,217.09346304552415,799.683273185851,0.17906291171479044,291.0550360309753,288.15,3.4327857116528326,1161.2862786297999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337430.0,213.11770830987376,294.15,294.1868945534499,291.0460621436564,216.1639228437408,799.6781552838054,0.1673277434859667,291.0529340761337,288.15,3.046214533867043,1086.4669102666483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337460.0,212.57800200338008,294.15,294.18753182953316,291.04360342607936,215.2632223109157,799.6727137528452,0.15567130584910183,291.05086347963504,288.15,2.6852203075356096,1012.0952295195148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337490.0,212.0418308822946,294.15,294.188206925792,291.0411420286557,214.39119785320742,799.666919454291,0.14410482988467943,291.0488289506105,288.15,2.3493669709128255,938.2014064392743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337520.0,211.50974212871245,294.15,294.18892371534633,291.03867818661956,213.54793390081912,799.6607389989971,0.13264152835799617,291.04683593479575,288.15,2.038191772106662,864.8529593045275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337550.0,210.98302648401318,294.15,294.18968394328977,291.03621216902894,212.7342410970871,799.6541339396032,0.12129700949716236,291.0448907682799,288.15,1.7512146130739397,792.2198890278746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337580.0,210.4624529969714,294.15,294.1904925563836,291.033744294303,211.95030584881468,799.6470606575056,0.11009138383669208,291.043000746704,288.15,1.4878528518432983,720.3983955024414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337610.0,209.96322463768365,294.15,294.191287572768,291.0312780984529,211.2175788538077,799.6407632343162,0.0993825491528641,291.0411728296809,288.15,1.2543542161240682,651.497686822925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337640.0,209.51277323669697,294.15,294.1919369451594,291.0288188333652,210.57345750406625,799.6362582535365,0.08980928141785095,291.03940511946973,288.15,1.060684267369278,589.3356304938033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337670.0,209.11349431782446,294.15,294.19241646268244,291.0263693488646,210.01250225405724,799.6331674923649,0.08121522720564281,291.03769334259874,288.15,0.8990079362327649,534.2401015043486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337700.0,208.75369034341534,294.15,294.1927671174559,291.0239319509965,209.516221506911,799.6311776560061,0.07342732961344385,291.03603616046684,288.15,0.7625311634956484,484.5872443759728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337730.0,208.37647020855832,294.15,294.19331371800547,291.0215087760315,209.02271622767756,799.6300299629081,0.06631084204211098,291.0344343645802,288.15,0.6462460191192493,432.39267733751404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337760.0,208.18489175524084,294.15,294.19283845741865,291.01910010422193,208.73129197164445,799.6295076493878,0.05975973108554331,291.0328901036164,288.15,0.5464002164036059,406.16460350045526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337790.0,207.6918832710545,294.15,294.19435305288727,291.0167099424324,208.1520312232562,799.6294273912043,0.05369030131741977,291.0314065780759,288.15,0.46014795220167026,337.46794499780054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337820.0,207.55745133143145,294.15,294.1936265127835,291.01433516403756,207.94275755454208,799.6296319909103,0.04803639522938245,291.0299877395836,288.15,0.3853062231106451,319.1218521800415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337850.0,207.31134560367335,294.15,294.19372906192143,291.01197943638533,207.63153156304307,799.6299854356704,0.042746064419549167,291.0286382519787,288.15,0.3201859593697217,284.9679087741284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337880.0,207.07893988220124,294.15,294.1938310632386,291.0096425443431,207.34240871019966,799.6303679438785,0.03777897370713429,291.02736326485416,288.15,0.2634688279984208,252.65259396618637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337910.0,206.85543114513166,294.15,294.19397317325877,291.007325006823,207.06954877838075,799.6306713944894,0.03310450394609182,291.0261683571771,288.15,0.21411763324908212,221.49710505579097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337940.0,206.64948182308845,294.15,294.194088075237,291.00502715523555,206.82079472948433,799.6307972963989,0.028700703584822938,291.02505946818184,288.15,0.17131290639587748,192.7298952106666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10337970.0,206.46546161499808,294.15,294.194129917432,291.0027492839479,206.5998642894344,799.6306540311582,0.024553482233770883,291.0240427825295,288.15,0.13440267443634293,166.97836757287394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338000.0,206.28746765882096,294.15,294.1942458713536,291.00049183148457,206.39033062685743,799.6301538704083,0.020656150091174944,291.0231245346896,288.15,0.1028629680364701,141.98628872201303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338030.0,206.10216871957152,294.15,294.19460590872086,290.99825524006644,206.1784343640848,799.6292099789738,0.017009273831480032,291.022310736253,288.15,0.07626564451328575,115.8464818758177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338060.0,205.94291187104977,294.15,294.19486710828465,290.99603948273267,205.99716360569923,799.627733992295,0.01362098954715959,291.0216068585073,288.15,0.05425173464945034,93.32202647485289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338090.0,205.81461732991883,294.15,294.1949276670689,290.99384480180476,205.85112419213957,799.625633358279,0.010507727631903266,291.02101732002086,288.15,0.03650686222073364,75.13864496077537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338120.0,205.6795349618191,294.15,294.1953310817875,290.99167210063683,205.7022710614367,799.6228087089852,0.0076954139253324425,291.02054483210173,288.15,0.022736099617604356,55.88301750506445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338150.0,205.5482668751659,294.15,294.1960540809732,290.9895218179561,205.56090111188286,799.6191490935202,0.0052209969694823645,291.0201890543149,288.15,0.012634236716974214,37.07328763448984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338180.0,205.4568054994859,294.15,294.19643604775626,290.9873939299978,205.46265606059652,799.614528689273,0.0031350670169691965,291.0199454615535,288.15,0.005850561110603263,23.925647506817675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338210.0,205.3717175675646,294.15,294.1973393774484,290.98528992624483,205.373656715237,799.6088014302815,0.0015053023520647819,291.01980348381704,288.15,0.0019391476723999439,11.623633756003668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338240.0,205.31781617862566,294.15,294.1983638306839,290.9832100529234,205.31810249590208,799.6017940462847,0.00042123073278683835,291.01975492519284,288.15,0.00028631727642305607,3.7941571444616917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338270.0,205.31062238029617,294.15,294.1981508936212,290.9811556016411,205.3106225929454,799.5932974065266,3.4568736097541814e-06,291.0197529406703,288.15,2.126492449974849e-07,2.75333428907965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338300.0,205.31062238029617,294.15,294.1981512133369,290.97912802340113,205.31062238029617,799.583098475528,8.52787432607502e-12,291.0197529377614,288.15,8.036892283568463e-16,2.762611275517934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338330.0,205.31062238029617,294.15,294.1981525359613,290.9771273543667,205.31062238029617,799.5711469020849,1.793662034335766e-43,291.01975293591806,288.15,-1.2991782967236494e-21,2.7718839832526103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338360.0,205.31062238029617,294.15,294.19815210228495,290.9751530621136,205.31062238029617,799.5574446191523,1.793662034335766e-43,291.01975293636394,288.15,-5.282755625083853e-22,2.781152496872665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338390.0,205.31062238029617,294.15,294.1981521436625,290.97320462742726,205.31062238029617,799.5419936341975,1.793662034335766e-43,291.01975293632773,288.15,-1.3394578880239413e-21,2.7904167467795653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338420.0,205.31062238029617,294.15,294.19815216321945,290.971281539228,205.31062238029617,799.5247959732297,1.793662034335766e-43,291.019752936309,288.15,4.6826952911563526e-24,2.7996767506406313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338450.0,205.31062238029617,294.15,294.19815216372393,290.96938329945664,205.31062238029617,799.5058536564987,1.793662034335766e-43,291.01975293630807,288.15,5.184804808824838e-24,2.8089325105973564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338480.0,205.31062238029617,294.15,294.1981521612792,290.9675094200863,205.31062238029617,799.4851687020384,1.793662034335766e-43,291.01975293631006,288.15,4.902032306741003e-27,2.8181840271851137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338510.0,205.31062238029617,294.15,294.19815215964377,290.96565942331495,205.31062238029617,799.4627431257564,1.793662034335766e-43,291.0197529363115,288.15,-5.412496424162986e-27,2.8274313036161427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338540.0,205.31062238029617,294.15,294.19815215904754,290.96383284247156,205.31062238029617,799.4385789411546,1.793662034335766e-43,291.01975293631205,288.15,-4.164424066557817e-30,2.8366743409611908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338570.0,205.31062238029617,294.15,294.19815215896546,290.96202922159586,205.31062238029617,799.4126781593585,1.793662034335766e-43,291.0197529363121,288.15,3.368280809752176e-29,2.845913141361751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338600.0,205.31062238029617,294.15,294.1981521590217,290.96024811505094,205.31062238029617,799.385042789153,1.793662034335766e-43,291.01975293631205,288.15,2.3088221374201733e-31,2.8551477069593165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338630.0,205.31062238029617,294.15,294.1981521590723,290.9584890872528,205.31062238029617,799.3556748369979,1.793662034335766e-43,291.01975293631205,288.15,-7.648364960688998e-32,2.864378040430754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338660.0,205.31062238029617,294.15,294.1981521590944,290.9567517124631,205.31062238029617,799.3245763070339,1.793662034335766e-43,291.019752936312,288.15,-1.4844735616517711e-33,2.873604142311437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338690.0,205.31062238029617,294.15,294.19815215909915,290.95503557460404,205.31062238029617,799.2917492010856,1.793662034335766e-43,291.01975293631193,288.15,2.1673572683991284e-34,2.882826015813605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338720.0,205.31062238029617,294.15,294.19815215909824,290.9533402670777,205.31062238029617,799.2571955186622,1.793662034335766e-43,291.01975293631193,288.15,1.078046730043074e-35,2.892043662543379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338750.0,205.31062238029617,294.15,294.19815215909676,290.9516653925858,205.31062238029617,799.2209172569607,1.793662034335766e-43,291.01975293631193,288.15,-4.304175400266902e-37,2.9012570841068777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338780.0,205.31062238029617,294.15,294.198152159096,290.95001056295166,205.31062238029617,799.1829164108666,1.793662034335766e-43,291.01975293631193,288.15,-5.603760662061916e-38,2.910466283180968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338810.0,205.31062238029617,294.15,294.1981521590958,290.94837539894485,205.31062238029617,799.143194972959,1.793662034335766e-43,291.01975293631193,288.15,7.28612952097076e-40,2.91967126137177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338840.0,205.31062238029617,294.15,294.1981521590958,290.9467595301096,205.31062238029617,799.1017549335116,1.793662034335766e-43,291.01975293631193,288.15,2.6311184476040425e-40,2.9288720208207777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338870.0,205.31062238029617,294.15,294.19815215909586,290.94516259459704,205.31062238029617,799.0585982804955,1.793662034335766e-43,291.01975293631193,288.15,-7.912633387890076e-43,2.9380685636694834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338900.0,205.31062238029617,294.15,294.19815215909586,290.9435842390004,205.31062238029617,799.013726999583,1.793662034335766e-43,291.01975293631193,288.15,-1.0717786145096076e-42,2.9472608909886344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338930.0,205.31062238029617,294.15,294.19815215909586,290.9420241181945,205.31062238029617,798.9671430741489,1.793662034335766e-43,291.01975293631193,288.15,3.6186877302400294e-46,2.9564490059904704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338960.0,205.31062238029617,294.15,294.19815215909586,290.9404818951779,205.31062238029617,798.9188484852742,1.793662034335766e-43,291.01975293631193,288.15,3.94201665809611e-45,2.965632909745738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10338990.0,205.31062238029617,294.15,294.19815215909586,290.9389572409187,205.31062238029617,798.8688452117478,1.793662034335766e-43,291.01975293631193,288.15,-4.008938228441981e-54,2.9748126049313037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339020.0,205.31062238029617,294.15,294.19815215909586,290.93744983420356,205.31062238029617,798.8171352300703,1.793662034335766e-43,291.01975293631193,288.15,-1.3055851481744082e-47,2.983988093153288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339050.0,205.31062238029617,294.15,294.19815215909586,290.9359593614898,205.31062238029617,798.7637205144554,1.793662034335766e-43,291.01975293631193,288.15,-3.5923358239424394e-51,2.9931593765531836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
