time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10339080.0,205.31062238029617,294.15,294.19815215909586,290.9344855167606,205.31062238029617,798.7086030368336,1.793662034335766e-43,291.01975293631193,288.15,3.915296059442764e-50,3.002326456737111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339110.0,205.31062238029617,294.15,294.19815215909586,290.9330280013833,205.31062238029617,798.6517847668537,1.793662034335766e-43,291.01975293631193,288.15,9.193591451119994e-53,3.0114893358465626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339140.0,205.31062238029617,294.15,294.19815215909586,290.9315865239706,205.31062238029617,798.5932676718871,1.793662034335766e-43,291.01975293631193,288.15,-1.0566545616365724e-52,3.020648016023033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339170.0,205.31062238029617,294.15,294.19815215909586,290.93016080024466,205.31062238029617,798.533053717029,1.793662034335766e-43,291.01975293631193,288.15,-9.374857889341698e-55,3.0298024994080146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339200.0,205.31062238029617,294.15,294.19815215909586,290.92875055230246,205.31062238029617,798.4711448652982,1.793662034335766e-43,291.01975293631193,288.15,9.858947093738226e-56,3.038952787607627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339230.0,205.31062238029617,294.15,294.19815215909586,290.927355607739,205.31062238029617,798.4075324507031,1.793662034335766e-43,291.01975293631193,288.15,-9.037673921947627e-61,3.048098856530072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339260.0,205.31062238029617,294.15,294.19815215909586,290.92597554916813,205.31062238029617,798.3422394773805,1.793662034335766e-43,291.01975293631193,288.15,-5.182060122172969e-63,3.057240759712681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339290.0,205.31062238029617,294.15,294.19815215909586,290.9246102768027,205.31062238029617,798.275257889058,1.793662034335766e-43,291.01975293631193,288.15,7.250959048747931e-66,3.0663784746697744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339320.0,205.31062238029617,294.15,294.19815215909586,290.9232596005342,205.31062238029617,798.2065892644397,1.793662034335766e-43,291.01975293631193,288.15,1.1166071420963094e-70,3.075512002472099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339350.0,205.31062238029617,294.15,294.19815215909586,290.9219233495838,205.31062238029617,798.1362352710818,1.793662034335766e-43,291.01975293631193,288.15,1.2382618595625698e-68,3.0846413452611485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339380.0,205.31062238029617,294.15,294.19815215909586,290.92060131630245,205.31062238029617,798.0641980003987,1.793662034335766e-43,291.01975293631193,288.15,-1.1591452601644807e-66,3.093766504107669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339410.0,205.31062238029617,294.15,294.19815215909586,290.9192932984212,205.31062238029617,797.9904795600021,1.793662034335766e-43,291.01975293631193,288.15,1.2032715586241196e-68,3.1028874822239008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339440.0,205.31062238029617,294.15,294.19815215909586,290.91799911245005,205.31062238029617,797.9150819208345,1.793662034335766e-43,291.01975293631193,288.15,-4.479828048180842e-68,3.112004281215963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339470.0,205.31062238029617,294.15,294.19815215909586,290.91671858583663,205.31062238029617,797.8380069793823,1.793662034335766e-43,291.01975293631193,288.15,4.04827098379203e-68,3.121116902689977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339500.0,205.31062238029617,294.15,294.19815215909586,290.9154515483555,205.31062238029617,797.7592566391771,1.793662034335766e-43,291.01975293631193,288.15,-1.1329005680436113e-68,3.130225348787435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339530.0,205.31062238029617,294.15,294.19815215909586,290.91419783017983,205.31062238029617,797.6788328316239,1.793662034335766e-43,291.01975293631193,288.15,7.288273813756855e-69,3.139329621649831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339560.0,205.31062238029617,294.15,294.19815215909586,290.91295726359385,205.31062238029617,797.5967375000481,1.793662034335766e-43,291.01975293631193,288.15,-4.5773335376535173e-69,3.1484297228832845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339590.0,205.31062238029617,294.15,294.19815215909586,290.9117296844643,205.31062238029617,797.5129725839487,1.793662034335766e-43,291.01975293631193,288.15,2.029152566897897e-69,3.157525654629289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339620.0,205.31062238029617,294.15,294.19815215909586,290.9105149323963,205.31062238029617,797.4275400153559,1.793662034335766e-43,291.01975293631193,288.15,-1.103547400564389e-69,3.166617419029338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339650.0,205.31062238029617,294.15,294.19815215909586,290.90931285025084,205.31062238029617,797.3404417217881,1.793662034335766e-43,291.01975293631193,288.15,5.903286328467749e-70,3.1757050176895505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339680.0,205.31062238029617,294.15,294.19815215909586,290.9081232837373,205.31062238029617,797.2516796289792,1.793662034335766e-43,291.01975293631193,288.15,-2.91447849145327e-70,3.184788452751421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339710.0,205.31062238029617,294.15,294.19815215909586,290.90694608125307,205.31062238029617,797.1612556614064,1.793662034335766e-43,291.01975293631193,288.15,1.494471405021226e-70,3.193867726356442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339740.0,205.31062238029617,294.15,294.19815215909586,290.90578109383625,205.31062238029617,797.0691717417074,1.793662034335766e-43,291.01975293631193,288.15,-7.622589007347461e-71,3.202942840110734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339770.0,205.31062238029617,294.15,294.19815215909586,290.9046281751051,205.31062238029617,796.9754297901966,1.793662034335766e-43,291.01975293631193,288.15,3.797491581102937e-71,3.2120137961557904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339800.0,205.31062238029617,294.15,294.19815215909586,290.90348718128354,205.31062238029617,796.8800317246657,1.793662034335766e-43,291.01975293631193,288.15,-6.302397512145466e-71,3.221080596633104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339830.0,205.31062238029617,294.15,294.19815215909586,290.9023579710595,205.31062238029617,796.7829794605229,1.793662034335766e-43,291.01975293631193,288.15,-2.235824609996821e-75,3.2301432431487944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339860.0,205.31062238029617,294.15,294.19815215909586,290.9012404048784,205.31062238029617,796.6842749114797,1.793662034335766e-43,291.01975293631193,288.15,5.84716231755025e-74,3.239201737844356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339890.0,205.31062238029617,294.15,294.19815215909586,290.9001343455543,205.31062238029617,796.5839199888727,1.793662034335766e-43,291.01975293631193,288.15,1.5509647309223486e-80,3.248256082325908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339920.0,205.31062238029617,294.15,294.19815215909586,290.8990397301959,205.31062238029617,796.4819490558768,1.793662034335766e-43,291.01975293631193,288.15,-2.2608291652851246e-76,3.2573062787349443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339950.0,205.31062238029617,294.15,294.19815215909586,290.897956727957,205.31062238029617,796.3785004243915,1.793662034335766e-43,291.01975293631193,288.15,-1.6246602789795003e-79,3.2663523292129573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10339980.0,205.31062238029617,294.15,294.19815215909586,290.896885539776,205.31062238029617,796.2737278929961,1.793662034335766e-43,291.01975293631193,288.15,4.1758249949708124e-79,3.275394235901441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340010.0,205.31062238029617,294.15,294.19815215909586,290.8958261173213,205.31062238029617,796.1676747461955,1.793662034335766e-43,291.01975293631193,288.15,9.539751851147239e-82,3.284432000406515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340040.0,205.31062238029617,294.15,294.19815215909586,290.89477833296473,205.31062238029617,796.0603486279256,1.793662034335766e-43,291.01975293631193,288.15,-9.821267428766421e-82,3.2934656243342997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340070.0,205.31062238029617,294.15,294.19815215909586,290.8937420387923,205.31062238029617,795.9517473376322,1.793662034335766e-43,291.01975293631193,288.15,-6.695851710490096e-84,3.3024951103616615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340100.0,205.31062238029617,294.15,294.19815215909586,290.8927170895039,205.31062238029617,795.8418688914415,1.793662034335766e-43,291.01975293631193,288.15,1.9051500038080602e-84,3.311520459559347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340130.0,205.31062238029617,294.15,294.19815215909586,290.89170334617637,205.31062238029617,795.7307132333096,1.793662034335766e-43,291.01975293631193,288.15,2.9741294774741566e-86,3.3205416746042227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340160.0,205.31062238029617,294.15,294.19815215909586,290.890700674435,205.31062238029617,795.6182814938835,1.793662034335766e-43,291.01975293631193,288.15,-3.703038722686456e-87,3.329558757102409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340190.0,205.31062238029617,294.15,294.19815215909586,290.8897089425638,205.31062238029617,795.504575207494,1.793662034335766e-43,291.01975293631193,288.15,-1.2086157024413203e-88,3.3385717091953984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340220.0,205.31062238029617,294.15,294.19815215909586,290.88872802060513,205.31062238029617,795.3895959486055,1.793662034335766e-43,291.01975293631193,288.15,6.532430832493276e-90,3.347580533024685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340250.0,205.31062238029617,294.15,294.19815215909586,290.88775778010154,205.31062238029617,795.2733452428611,1.793662034335766e-43,291.01975293631193,288.15,4.3012059328815917e-91,3.356585229661015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340280.0,205.31062238029617,294.15,294.19815215909586,290.88679809406904,205.31062238029617,795.155824576602,1.793662034335766e-43,291.01975293631193,288.15,-1.0789349799374129e-92,3.3655858017812554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340310.0,205.31062238029617,294.15,294.19815215909586,290.8858488370009,205.31062238029617,795.0370354191068,1.793662034335766e-43,291.01975293631193,288.15,-1.427634988427484e-93,3.374582250991526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340340.0,205.31062238029617,294.15,294.19815215909586,290.8849098848494,205.31062238029617,794.9169792350178,1.793662034335766e-43,291.01975293631193,288.15,1.5989790944124325e-95,3.38357457943332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340370.0,205.31062238029617,294.15,294.19815215909586,290.88398111499,205.31062238029617,794.7956574882045,1.793662034335766e-43,291.01975293631193,288.15,4.4468884133071496e-96,3.392562788712757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340400.0,205.31062238029617,294.15,294.19815215909586,290.88306240617857,205.31062238029617,794.6730716419644,1.793662034335766e-43,291.01975293631193,288.15,-2.0654424939913124e-98,3.4015468815067047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340430.0,205.31062238029617,294.15,294.19815215909586,290.88215363850856,205.31062238029617,794.5492231584486,1.793662034335766e-43,291.01975293631193,288.15,-1.3238922588842921e-98,3.410526858885909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340460.0,205.31062238029617,294.15,294.19815215909586,290.88125469337086,205.31062238029617,794.4241134982598,1.793662034335766e-43,291.01975293631193,288.15,2.135875569169413e-101,3.419502722991863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340490.0,205.31062238029617,294.15,294.19815215909586,290.88036545326617,205.31062238029617,794.2977441205152,1.793662034335766e-43,291.01975293631193,288.15,3.034122228750653e-104,3.4284744759660604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340520.0,205.31062238029617,294.15,294.19815215909586,290.87948580214413,205.31062238029617,794.1701164823061,1.793662034335766e-43,291.01975293631193,288.15,-3.315139455932379e-104,3.4374421194146207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340550.0,205.31062238029617,294.15,294.19815215909586,290.87861562514547,205.31062238029617,794.0412320390101,1.793662034335766e-43,291.01975293631193,288.15,1.6266281192127772e-106,3.446405656014411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340580.0,205.31062238029617,294.15,294.19815215909586,290.8777548085156,205.31062238029617,793.9110922443793,1.793662034335766e-43,291.01975293631193,288.15,-1.2904427068941457e-109,3.4553650868361783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340610.0,205.31062238029617,294.15,294.19815215909586,290.87690323489403,205.31062238029617,793.7796986120663,1.793662034335766e-43,291.01975293631193,288.15,-3.086540446682785e-109,3.464320414021415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340640.0,205.31062238029617,294.15,294.19815215909586,290.87606077784704,205.31062238029617,793.6470527917146,1.793662034335766e-43,291.01975293631193,288.15,-3.453969224948483e-111,3.4732716402469888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340670.0,205.31062238029617,294.15,294.19815215909586,290.8752273477664,205.31062238029617,793.5131559624854,1.793662034335766e-43,291.01975293631193,288.15,1.4034370794889187e-116,3.482218766583645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340700.0,205.31062238029617,294.15,294.19815215909586,290.874402849547,205.31062238029617,793.3780093789281,1.793662034335766e-43,291.01975293631193,288.15,1.4987776053055101e-117,3.4911617946375046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340730.0,205.31062238029617,294.15,294.19815215909586,290.8735871614098,205.31062238029617,793.2416146596892,1.793662034335766e-43,291.01975293631193,288.15,-2.4836857768998384e-121,3.5001007270854334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340760.0,205.31062238029617,294.15,294.19815215909586,290.8727801697208,205.31062238029617,793.1039733315324,1.793662034335766e-43,291.01975293631193,288.15,-1.3983220052808508e-125,3.5090355655335523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340790.0,205.31062238029617,294.15,294.19815215909586,290.87198175507825,205.31062238029617,792.9650870168625,1.793662034335766e-43,291.01975293631193,288.15,1.397415875349357e-125,3.517966312123354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340820.0,205.31062238029617,294.15,294.19815215909586,290.8711918245565,205.31062238029617,792.8249569882987,1.793662034335766e-43,291.01975293631193,288.15,2.3659991849503572e-127,3.5268929684609587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340850.0,205.31062238029617,294.15,294.19815215909586,290.87041027699047,205.31062238029617,792.6835846388741,1.793662034335766e-43,291.01975293631193,288.15,-3.4715160344539685e-132,3.535815537223233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340880.0,205.31062238029617,294.15,294.19815215909586,290.86963702047456,205.31062238029617,792.5409712424082,1.793662034335766e-43,291.01975293631193,288.15,1.1155070029956423e-132,3.54473401894555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340910.0,205.31062238029617,294.15,294.19815215909586,290.86887195463987,205.31062238029617,792.397118193162,1.793662034335766e-43,291.01975293631193,288.15,1.1188694609388133e-130,3.553648416304777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340940.0,205.31062238029617,294.15,294.19815215909586,290.8681149714453,205.31062238029617,792.2520270050479,1.793662034335766e-43,291.01975293631193,288.15,-3.124915019940548e-132,3.562558730907033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10340970.0,205.31062238029617,294.15,294.19815215909586,290.867365965219,205.31062238029617,792.1056991702023,1.793662034335766e-43,291.01975293631193,288.15,-4.382025350058586e-131,3.5714649643584386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341000.0,205.31062238029617,294.15,294.19815215909586,290.8666248331856,205.31062238029617,791.9581361525379,1.793662034335766e-43,291.01975293631193,288.15,2.831250698153535e-135,3.5803671198712332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341030.0,205.31062238029617,294.15,294.19815215909586,290.86589147560085,205.31062238029617,791.809339392198,1.793662034335766e-43,291.01975293631193,288.15,3.2870065713611045e-132,3.589265197980791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341060.0,205.31062238029617,294.15,294.19815215909586,290.8651657955467,205.31062238029617,791.659310318183,1.793662034335766e-43,291.01975293631193,288.15,-8.176950392552466e-135,3.598159201363978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341090.0,205.31062238029617,294.15,294.19815215909586,290.86444769910787,205.31062238029617,791.5080503545067,1.793662034335766e-43,291.01975293631193,288.15,-4.447456142477863e-133,3.6070491321622877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341120.0,205.31062238029617,294.15,294.19815215909586,290.8637370954853,205.31062238029617,791.3555609234606,1.793662034335766e-43,291.01975293631193,288.15,2.1667146664382807e-135,3.6159349914464665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341150.0,205.31062238029617,294.15,294.19815215909586,290.8630338968376,205.31062238029617,791.2018434462741,1.793662034335766e-43,291.01975293631193,288.15,5.654497550178605e-134,3.6248167813580077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341180.0,205.31062238029617,294.15,294.19815215909586,290.86233801802354,205.31062238029617,791.0468993430912,1.793662034335766e-43,291.01975293631193,288.15,-5.4771323577519655e-136,3.633694504038405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341210.0,205.31062238029617,294.15,294.19815215909586,290.86164937628985,205.31062238029617,790.8907300327019,1.793662034335766e-43,291.01975293631193,288.15,-6.901714141317193e-135,3.6425681616291516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341240.0,205.31062238029617,294.15,294.19815215909586,290.8609678909761,205.31062238029617,790.7333369323677,1.793662034335766e-43,291.01975293631193,288.15,1.4190814042050105e-136,3.651437755200994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341270.0,205.31062238029617,294.15,294.19815215909586,290.86029348324547,205.31062238029617,790.5747214577286,1.793662034335766e-43,291.01975293631193,288.15,8.310409160818385e-136,3.6603032874307986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341300.0,205.31062238029617,294.15,294.19815215909586,290.85962607584565,205.31062238029617,790.4148850227768,1.793662034335766e-43,291.01975293631193,288.15,-3.353486988351986e-137,3.6691647599246857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341330.0,205.31062238029617,294.15,294.19815215909586,290.8589655927892,205.31062238029617,790.2538290400081,1.793662034335766e-43,291.01975293631193,288.15,-2.938428049532596e-137,3.678022174824149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341360.0,205.31062238029617,294.15,294.19815215909586,290.858311959226,205.31062238029617,790.0915549203745,1.793662034335766e-43,291.01975293631193,288.15,5.669067007436796e-139,3.686875533735307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341390.0,205.31062238029617,294.15,294.19815215909586,290.8576651017577,205.31062238029617,789.9280640724672,1.793662034335766e-43,291.01975293631193,288.15,6.858263568495423e-141,3.6957248382642813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341420.0,205.31062238029617,294.15,294.19815215909586,290.8570249474704,205.31062238029617,789.763357903641,1.793662034335766e-43,291.01975293631193,288.15,-1.1337899810242812e-141,3.7045700905525645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341450.0,205.31062238029617,294.15,294.19815215909586,290.85639142396263,205.31062238029617,789.5974378197888,1.793662034335766e-43,291.01975293631193,288.15,-1.9636842279160693e-143,3.71341129274165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341480.0,205.31062238029617,294.15,294.19815215909586,290.85576445931986,205.31062238029617,789.4303052251433,1.793662034335766e-43,291.01975293631193,288.15,5.622771765648805e-144,3.7222484464376575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341510.0,205.31062238029617,294.15,294.19815215909586,290.85514398193317,205.31062238029617,789.2619615225362,1.793662034335766e-43,291.01975293631193,288.15,-7.605761306795099e-147,3.7310815537820807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341540.0,205.31062238029617,294.15,294.19815215909586,290.8545299204878,205.31062238029617,789.0924081127237,1.793662034335766e-43,291.01975293631193,288.15,-3.758795545412202e-149,3.739910616381039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341570.0,205.31062238029617,294.15,294.19815215909586,290.8539222036572,205.31062238029617,788.9216463949141,1.793662034335766e-43,291.01975293631193,288.15,2.0619092170468485e-149,3.7487356358406534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341600.0,205.31062238029617,294.15,294.19815215909586,290.8533207600053,205.31062238029617,788.7496777668273,1.793662034335766e-43,291.01975293631193,288.15,-2.5676592242175214e-151,3.7575566148377892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341630.0,205.31062238029617,294.15,294.19815215909586,290.8527255063498,205.31062238029617,788.5765038497749,1.793662034335766e-43,291.01975293631193,288.15,-7.75473068569997e-152,3.766373555513941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341660.0,205.31062238029617,294.15,294.19815215909586,290.8521363741029,205.31062238029617,788.4021259742751,1.793662034335766e-43,291.01975293631193,288.15,-1.5909038299344046e-154,3.775186458404481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341690.0,205.31062238029617,294.15,294.19815215909586,290.85155329659113,205.31062238029617,788.2265454227096,1.793662034335766e-43,291.01975293631193,288.15,1.8695019155896887e-156,3.78399532672165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341720.0,205.31062238029617,294.15,294.19815215909586,290.8509762026928,205.31062238029617,788.0497635517303,1.793662034335766e-43,291.01975293631193,288.15,1.8713299504322316e-157,3.7928001615361944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341750.0,205.31062238029617,294.15,294.19815215909586,290.850405019483,205.31062238029617,787.8717817394348,1.793662034335766e-43,291.01975293631193,288.15,1.621928290165362e-160,3.801600964989607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341780.0,205.31062238029617,294.15,294.19815215909586,290.84983967295005,205.31062238029617,787.6926013700019,1.793662034335766e-43,291.01975293631193,288.15,-8.435184852494041e-162,3.8103977386880086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341810.0,205.31062238029617,294.15,294.19815215909586,290.84928008818497,205.31062238029617,787.512223828568,1.793662034335766e-43,291.01975293631193,288.15,-4.178893894034048e-163,3.8191904847728915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341840.0,205.31062238029617,294.15,294.19815215909586,290.848726189397,205.31062238029617,787.3306504995212,1.793662034335766e-43,291.01975293631193,288.15,-1.0884333340049385e-166,3.8279792048503767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341870.0,205.31062238029617,294.15,294.19815215909586,290.84817789987414,205.31062238029617,787.1478827659322,1.793662034335766e-43,291.01975293631193,288.15,3.1558003500350005e-167,3.8367639005265834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341900.0,205.31062238029617,294.15,294.19815215909586,290.84763514192844,205.31062238029617,786.9639220093678,1.793662034335766e-43,291.01975293631193,288.15,8.655929782060875e-169,3.845544574478379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341930.0,205.31062238029617,294.15,294.19815215909586,290.8470978368386,205.31062238029617,786.778769609827,1.793662034335766e-43,291.01975293631193,288.15,2.6024709281137316e-173,3.8543212283118824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341960.0,205.31062238029617,294.15,294.19815215909586,290.8465659047945,205.31062238029617,786.592426945724,1.793662034335766e-43,291.01975293631193,288.15,-1.0340355479970052e-172,3.8630938636332144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10341990.0,205.31062238029617,294.15,294.19815215909586,290.84603926484493,205.31062238029617,786.4048953938816,1.793662034335766e-43,291.01975293631193,288.15,-1.66056057251955e-174,3.871862482583868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342020.0,205.31062238029617,294.15,294.19815215909586,290.8455178348487,205.31062238029617,786.2161763295313,1.793662034335766e-43,291.01975293631193,288.15,1.684074095644306e-181,3.8806270867699637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342050.0,205.31062238029617,294.15,294.19815215909586,290.84500153142886,205.31062238029617,786.0262711263142,1.793662034335766e-43,291.01975293631193,288.15,3.0588896242380175e-178,3.8893876777976204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342080.0,205.31062238029617,294.15,294.19815215909586,290.8444902699307,205.31062238029617,785.8351811562828,1.793662034335766e-43,291.01975293631193,288.15,2.9335110511282785e-180,3.898144258343706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342110.0,205.31062238029617,294.15,294.19815215909586,290.8439839643821,205.31062238029617,785.6429077899021,1.793662034335766e-43,291.01975293631193,288.15,-2.7953554973606496e-184,3.906896829478966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342140.0,205.31062238029617,294.15,294.19815215909586,290.8434825274574,205.31062238029617,785.4494523960522,1.793662034335766e-43,291.01975293631193,288.15,-8.320007589608596e-184,3.915645393344894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342170.0,205.31062238029617,294.15,294.19815215909586,290.8429858704434,205.31062238029617,785.2548163420296,1.793662034335766e-43,291.01975293631193,288.15,-4.717964532841827e-186,3.924389952082984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342200.0,205.31062238029617,294.15,294.19815215909586,290.8424939032083,205.31062238029617,785.0590009935491,1.793662034335766e-43,291.01975293631193,288.15,4.096135362276278e-189,3.933130507299355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342230.0,205.31062238029617,294.15,294.19815215909586,290.84200653417656,205.31062238029617,784.8620077147463,1.793662034335766e-43,291.01975293631193,288.15,2.104572754779026e-189,3.941867060600128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342260.0,205.31062238029617,294.15,294.19815215909586,290.8415236702964,205.31062238029617,784.6638378681777,1.793662034335766e-43,291.01975293631193,288.15,6.769180718207829e-192,3.9505996146621687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342290.0,205.31062238029617,294.15,294.19815215909586,290.84104521701283,205.31062238029617,784.4644928148251,1.793662034335766e-43,291.01975293631193,288.15,-2.762525222066022e-194,3.959328170020851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342320.0,205.31062238029617,294.15,294.19815215909586,290.8405710782534,205.31062238029617,784.2639739140951,1.793662034335766e-43,291.01975293631193,288.15,-4.985956760357697e-195,3.9680527298884143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342350.0,205.31062238029617,294.15,294.19815215909586,290.840101156405,205.31062238029617,784.0622825238219,1.793662034335766e-43,291.01975293631193,288.15,-8.354098542192663e-198,3.9767732953356054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342380.0,205.31062238029617,294.15,294.19815215909586,290.83963535229464,205.31062238029617,783.8594200002692,1.793662034335766e-43,291.01975293631193,288.15,1.3155301287254518e-199,3.985489868503918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342410.0,205.31062238029617,294.15,294.19815215909586,290.8391735651705,205.31062238029617,783.655387698132,1.793662034335766e-43,291.01975293631193,288.15,1.1107353262918541e-200,3.994202450999472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342440.0,205.31062238029617,294.15,294.19815215909586,290.8387156926885,205.31062238029617,783.4501869705379,1.793662034335766e-43,291.01975293631193,288.15,8.261429884395057e-204,4.002911044963761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342470.0,205.31062238029617,294.15,294.19815215909586,290.8382616308983,205.31062238029617,783.2438191690492,1.793662034335766e-43,291.01975293631193,288.15,-5.102137716093031e-205,4.011615652002903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342500.0,205.31062238029617,294.15,294.19815215909586,290.8378112742289,205.31062238029617,783.0362856436658,1.793662034335766e-43,291.01975293631193,288.15,-2.3303397957848196e-206,4.020316274258394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342530.0,205.31062238029617,294.15,294.19815215909586,290.83736451547725,205.31062238029617,782.8275877428247,1.793662034335766e-43,291.01975293631193,288.15,-5.563404363830539e-210,4.0290129128009795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342560.0,205.31062238029617,294.15,294.19815215909586,290.83692124579807,205.31062238029617,782.6177268134038,1.793662034335766e-43,291.01975293631193,288.15,1.720318270258757e-210,4.0377055703075255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342590.0,205.31062238029617,294.15,294.19815215909586,290.8364813546941,205.31062238029617,782.4067042007229,1.793662034335766e-43,291.01975293631193,288.15,4.601107346441956e-212,4.046394248919526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342620.0,205.31062238029617,294.15,294.19815215909586,290.8360447300079,205.31062238029617,782.1945212485457,1.793662034335766e-43,291.01975293631193,288.15,1.5009827709039168e-216,4.055078949172354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342650.0,205.31062238029617,294.15,294.19815215909586,290.8356112579141,205.31062238029617,781.9811792990814,1.793662034335766e-43,291.01975293631193,288.15,-5.2231480279088385e-216,4.06375967427825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342680.0,205.31062238029617,294.15,294.19815215909586,290.83518082291266,205.31062238029617,781.7666796929866,1.793662034335766e-43,291.01975293631193,288.15,-8.522638699629058e-218,4.0724364247725875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342710.0,205.31062238029617,294.15,294.19815215909586,290.8347533078235,205.31062238029617,781.5510237693674,1.793662034335766e-43,291.01975293631193,288.15,8.142631761376729e-227,4.081109203867605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342740.0,205.31062238029617,294.15,294.19815215909586,290.8343285937807,205.31062238029617,781.3342128657804,1.793662034335766e-43,291.01975293631193,288.15,1.4580429009389271e-221,4.089778012098677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342770.0,205.31062238029617,294.15,294.19815215909586,290.83390656022846,205.31062238029617,781.1162483182354,1.793662034335766e-43,291.01975293631193,288.15,1.4719051775317964e-223,4.098442852678043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342800.0,205.31062238029617,294.15,294.19815215909586,290.8334871133608,205.31062238029617,780.8971311533292,1.793662034335766e-43,291.01975293631193,288.15,-1.2246846152781154e-226,4.107103725605704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342830.0,205.31062238029617,294.15,294.19815215909586,290.83307037912306,205.31062238029617,780.6767334611685,1.793662034335766e-43,291.01975293631193,288.15,2.402622904059976e-232,4.115760187592546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342860.0,205.31062238029617,294.15,294.19815215909586,290.83265574562137,205.31062238029617,780.455300179558,1.793662034335766e-43,291.01975293631193,288.15,3.361578721296553e-233,4.124413052941396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342890.0,205.31062238029617,294.15,294.19815215909586,290.83224370938285,205.31062238029617,780.2329422330907,1.793662034335766e-43,291.01975293631193,288.15,9.079899535188114e-238,4.133062017024832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342920.0,205.31062238029617,294.15,294.19815215909586,290.8318344105063,205.31062238029617,780.0097531471304,1.793662034335766e-43,291.01975293631193,288.15,-2.1041895098780782e-237,4.141707036477615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342950.0,205.31062238029617,294.15,294.19815215909586,290.8314277721848,205.31062238029617,779.7857505644712,1.793662034335766e-43,291.01975293631193,288.15,-6.337603507253199e-238,4.150348103269146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10342980.0,205.31062238029617,294.15,294.19815215909586,290.831023682147,205.31062238029617,779.5609421563073,1.793662034335766e-43,291.01975293631193,288.15,-7.059545074821551e-240,4.1589852157933045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343010.0,205.31062238029617,294.15,294.19815215909586,290.83062201368756,205.31062238029617,779.3353305301968,1.793662034335766e-43,291.01975293631193,288.15,-5.66175802410227e-243,4.167618374585463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343040.0,205.31062238029617,294.15,294.19815215909586,290.8302226373503,205.31062238029617,779.1089169798306,1.793662034335766e-43,291.01975293631193,288.15,5.349170685999253e-243,4.176247581787115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343070.0,205.31062238029617,294.15,294.19815215909586,290.82982542405364,205.31062238029617,778.8817025017647,1.793662034335766e-43,291.01975293631193,288.15,4.478539703566152e-244,4.184872838469008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343100.0,205.31062238029617,294.15,294.19815215909586,290.82943024584245,205.31062238029617,778.6536880331456,1.793662034335766e-43,291.01975293631193,288.15,1.1285006766347579e-245,4.193494147308009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343130.0,205.31062238029617,294.15,294.19815215909586,290.8290369760689,205.31062238029617,778.4248745003946,1.793662034335766e-43,291.01975293631193,288.15,3.782720461682799e-251,4.202111509910236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343160.0,205.31062238029617,294.15,294.19815215909586,290.8286454894493,205.31062238029617,778.1952628277267,1.793662034335766e-43,291.01975293631193,288.15,-3.4172311616267325e-249,4.210724927346437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343190.0,205.31062238029617,294.15,294.19815215909586,290.82825566209436,205.31062238029617,777.9648539382906,1.793662034335766e-43,291.01975293631193,288.15,-7.166244015618633e-250,4.2193344022934784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343220.0,205.31062238029617,294.15,294.19815215909586,290.82786737153214,205.31062238029617,777.7336487542246,1.793662034335766e-43,291.01975293631193,288.15,-6.352086139129005e-252,4.227939935822107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343250.0,205.31062238029617,294.15,294.19815215909586,290.8274804967265,205.31062238029617,777.501648196624,1.793662034335766e-43,291.01975293631193,288.15,-1.4150057179408247e-255,4.236541530609189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343280.0,205.31062238029617,294.15,294.19815215909586,290.82709491809186,205.31062238029617,777.2688531855255,1.793662034335766e-43,291.01975293631193,288.15,7.693618692202431e-255,4.245139188260846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343310.0,205.31062238029617,294.15,294.19815215909586,290.8267105175045,205.31062238029617,777.0352646399035,1.793662034335766e-43,291.01975293631193,288.15,5.101199089249548e-256,4.253732909847822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343340.0,205.31062238029617,294.15,294.19815215909586,290.8263271783105,205.31062238029617,776.8008834776696,1.793662034335766e-43,291.01975293631193,288.15,1.0154209449020295e-257,4.262322698046985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343370.0,205.31062238029617,294.15,294.19815215909586,290.8259447853305,205.31062238029617,776.5657106156735,1.793662034335766e-43,291.01975293631193,288.15,-4.1717113173648064e-263,4.270908554464455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343400.0,205.31062238029617,294.15,294.19815215909586,290.8255632248614,205.31062238029617,776.3297469697054,1.793662034335766e-43,291.01975293631193,288.15,-5.202835953206256e-261,4.279490480706352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343430.0,205.31062238029617,294.15,294.19815215909586,290.8251823846758,205.31062238029617,776.0929934544946,1.793662034335766e-43,291.01975293631193,288.15,-7.945999067867471e-262,4.28806847891417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343460.0,205.31062238029617,294.15,294.19815215909586,290.8248021539907,205.31062238029617,775.8554509839439,1.793662034335766e-43,291.01975293631193,288.15,-5.487137810869034e-264,4.296642550158653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343490.0,205.31062238029617,294.15,294.19815215909586,290.8244224178702,205.31062238029617,775.6171205177536,1.793662034335766e-43,291.01975293631193,288.15,1.8722146653785214e-267,4.305212697116671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343520.0,205.31062238029617,294.15,294.19815215909586,290.8240430723733,205.31062238029617,775.3780029356093,1.793662034335766e-43,291.01975293631193,288.15,1.833857147666605e-267,4.313778921394341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343550.0,205.31062238029617,294.15,294.19815215909586,290.8236640123863,205.31062238029617,775.1380991376144,1.793662034335766e-43,291.01975293631193,288.15,7.838436412298035e-270,4.322341224597786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343580.0,205.31062238029617,294.15,294.19815215909586,290.82328513338524,205.31062238029617,774.8974100297522,1.793662034335766e-43,291.01975293631193,288.15,-1.2653989194938342e-272,4.330899608868497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343610.0,205.31062238029617,294.15,294.19815215909586,290.82290633198477,205.31062238029617,774.6559365192661,1.793662034335766e-43,291.01975293631193,288.15,-3.965259700233025e-273,4.339454075277221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343640.0,205.31062238029617,294.15,294.19815215909586,290.82252750610974,205.31062238029617,774.4136795131195,1.793662034335766e-43,291.01975293631193,288.15,-1.0203300621736586e-275,4.348004626500825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343670.0,205.31062238029617,294.15,294.19815215909586,290.8221485550405,205.31062238029617,774.1706399174838,1.793662034335766e-43,291.01975293631193,288.15,5.842603030827533e-278,4.35655126414543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343700.0,205.31062238029617,294.15,294.19815215909586,290.8217693794143,205.31062238029617,773.9268186375672,1.793662034335766e-43,291.01975293631193,288.15,8.215585052995437e-279,4.36509398928178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343730.0,205.31062238029617,294.15,294.19815215909586,290.82138988121176,205.31062238029617,773.6822165775599,1.793662034335766e-43,291.01975293631193,288.15,1.17190798159817e-281,4.373632804586744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343760.0,205.31062238029617,294.15,294.19815215909586,290.82100996373725,205.31062238029617,773.4368346406154,1.793662034335766e-43,291.01975293631193,288.15,-2.1786212012145373e-283,4.382167711131068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343790.0,205.31062238029617,294.15,294.19815215909586,290.82062953159664,205.31062238029617,773.1906737288457,1.793662034335766e-43,291.01975293631193,288.15,-1.632149579418046e-284,4.390698711591618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343820.0,205.31062238029617,294.15,294.19815215909586,290.8202484906727,205.31062238029617,772.9437347433201,1.793662034335766e-43,291.01975293631193,288.15,-1.1198658135793514e-287,4.399225807039142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343850.0,205.31062238029617,294.15,294.19815215909586,290.81986674810037,205.31062238029617,772.6960185840663,1.793662034335766e-43,291.01975293631193,288.15,7.060196347134661e-289,4.407748999615131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343880.0,205.31062238029617,294.15,294.19815215909586,290.8194842122399,205.31062238029617,772.4475261500712,1.793662034335766e-43,291.01975293631193,288.15,3.1075620723293517e-290,4.416268290925707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343910.0,205.31062238029617,294.15,294.19815215909586,290.81910079264946,205.31062238029617,772.1982583392814,1.793662034335766e-43,291.01975293631193,288.15,7.858375748351277e-294,4.424783683112363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343940.0,205.31062238029617,294.15,294.19815215909586,290.8187164000569,205.31062238029617,771.9482160486049,1.793662034335766e-43,291.01975293631193,288.15,-2.066601221987664e-294,4.433295177781218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10343970.0,205.31062238029617,294.15,294.19815215909586,290.81833094633066,205.31062238029617,771.6974001739123,1.793662034335766e-43,291.01975293631193,288.15,-5.660666218969728e-296,4.441802776538394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344000.0,205.31062238029617,294.15,294.19815215909586,290.81794434444964,205.31062238029617,771.4458116100382,1.793662034335766e-43,291.01975293631193,288.15,-2.8488271455517595e-300,4.450306480990008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344030.0,205.31062238029617,294.15,294.19815215909586,290.8175565084727,205.31062238029617,771.1934512507817,1.793662034335766e-43,291.01975293631193,288.15,5.58862383599919e-300,4.458806293812929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344060.0,205.31062238029617,294.15,294.19815215909586,290.8171673535075,205.31062238029617,770.940319988908,1.793662034335766e-43,291.01975293631193,288.15,9.83397166531785e-302,4.467302216077902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344090.0,205.31062238029617,294.15,294.19815215909586,290.81677679567827,205.31062238029617,770.6864187161498,1.793662034335766e-43,291.01975293631193,288.15,5.667885534161621e-308,4.475794249926422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344120.0,205.31062238029617,294.15,294.19815215909586,290.8163847520935,205.31062238029617,770.4317483232085,1.793662034335766e-43,291.01975293631193,288.15,-1.4161245142544098e-305,4.484282396429235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344150.0,205.31062238029617,294.15,294.19815215909586,290.8159911408129,205.31062238029617,770.1763096997545,1.793662034335766e-43,291.01975293631193,288.15,-1.621166120516996e-307,4.492766658263207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344180.0,205.31062238029617,294.15,294.19815215909586,290.8155958808138,205.31062238029617,769.92010373443,1.793662034335766e-43,291.01975293631193,288.15,2.185817507754e-312,4.501247037034458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344210.0,205.31062238029617,294.15,294.19815215909586,290.815198891948,205.31062238029617,769.6631313148482,1.793662034335766e-43,291.01975293631193,288.15,3.393474094829e-311,4.50972353434911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344240.0,205.31062238029617,294.15,294.19815215909586,290.81480009310053,205.31062238029617,769.4053933275968,1.793662034335766e-43,291.01975293631193,288.15,2.5168818392e-313,4.51819615181328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344270.0,205.31062238029617,294.15,294.19815215909586,290.8143994011287,205.31062238029617,769.1468906582369,1.793662034335766e-43,291.01975293631193,288.15,-5.786058e-317,4.526664892103836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344300.0,205.31062238029617,294.15,294.19815215909586,290.81399673275797,205.31062238029617,768.887624191306,1.793662034335766e-43,291.01975293631193,288.15,-7.7348724e-317,4.535129755756151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344330.0,205.31062238029617,294.15,294.19815215909586,290.81359200773875,205.31062238029617,768.6275948103175,1.793662034335766e-43,291.01975293631193,288.15,-3.84274e-319,4.54359074491172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344360.0,205.31062238029617,294.15,294.19815215909586,290.81318515187104,205.31062238029617,768.366803397764,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.552047862247407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344390.0,205.31062238029617,294.15,294.19815215909586,290.8127760992219,205.31062238029617,768.1052508351164,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.5605011082985865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344420.0,205.31062238029617,294.15,294.19815215909586,290.812364793242,205.31062238029617,767.8429380028261,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.568950485742126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344450.0,205.31062238029617,294.15,294.19815215909586,290.81195118667705,205.31062238029617,767.5798657803263,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.577395996184144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344480.0,205.31062238029617,294.15,294.19815215909586,290.81153524025393,205.31062238029617,767.3160350460331,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.5858376412307615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344510.0,205.31062238029617,294.15,294.19815215909586,290.8111169201582,205.31062238029617,767.0514466773456,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.5942754224880975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344540.0,205.31062238029617,294.15,294.19815215909586,290.81069619433305,205.31062238029617,766.7861015506492,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.602709342097646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344570.0,205.31062238029617,294.15,294.19815215909586,290.81027302799913,205.31062238029617,766.5200005413143,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.611139401665527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344600.0,205.31062238029617,294.15,294.19815215909586,290.8098473828862,205.31062238029617,766.2531445236999,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.619565602797861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344630.0,205.31062238029617,294.15,294.19815215909586,290.8094192193297,205.31062238029617,765.985534371153,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.627987947636139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344660.0,205.31062238029617,294.15,294.19815215909586,290.80898849881237,205.31062238029617,765.71717095601,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.636406437786484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344690.0,205.31062238029617,294.15,294.19815215909586,290.8085551853448,205.31062238029617,765.448055149599,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.644821075390388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344720.0,205.31062238029617,294.15,294.19815215909586,290.80811924623686,205.31062238029617,765.1781878222399,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.653231861518597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344750.0,205.31062238029617,294.15,294.19815215909586,290.80768065225914,205.31062238029617,764.9075698432458,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.661638798312604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344780.0,205.31062238029617,294.15,294.19815215909586,290.80723937769466,205.31062238029617,764.6362020809241,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.670041887378531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344810.0,205.31062238029617,294.15,294.19815215909586,290.80679540030786,205.31062238029617,764.364085402578,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.67844113085787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344840.0,205.31062238029617,294.15,294.19815215909586,290.80634870128347,205.31062238029617,764.0912206745074,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.68683653035674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344870.0,205.31062238029617,294.15,294.19815215909586,290.8058992651554,205.31062238029617,763.8176087620104,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.695228087481263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
