time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10344900.0,205.31062238029617,294.15,294.19815215909586,290.8054470797329,205.31062238029617,763.5432505293836,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.703615803837558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344930.0,205.31062238029617,294.15,294.19815215909586,290.8049921360282,205.31062238029617,763.2681468399244,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.711999682102491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344960.0,205.31062238029617,294.15,294.19815215909586,290.80453442818623,205.31062238029617,762.9922985559309,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.720379722811437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10344990.0,205.31062238029617,294.15,294.19815215909586,290.80407395341626,205.31062238029617,762.7157065387045,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.728755928641261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345020.0,205.31062238029617,294.15,294.19815215909586,290.80361071192675,205.31062238029617,762.4383716485501,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.737128301198084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345050.0,205.31062238029617,294.15,294.19815215909586,290.8031447068618,205.31062238029617,762.160294744777,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.745496841552652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345080.0,205.31062238029617,294.15,294.19815215909586,290.80267594424066,205.31062238029617,761.881476685701,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.7538615523818315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345110.0,205.31062238029617,294.15,294.19815215909586,290.80220443289875,205.31062238029617,761.6019183286451,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.762222435291743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345140.0,205.31062238029617,294.15,294.19815215909586,290.80173018443156,205.31062238029617,761.32162052994,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.770579491353133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345170.0,205.31062238029617,294.15,294.19815215909586,290.80125321314,205.31062238029617,761.0405841449267,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.7789327232428676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345200.0,205.31062238029617,294.15,294.19815215909586,290.800773535978,205.31062238029617,760.7588100279559,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.787282132031694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345230.0,205.31062238029617,294.15,294.19815215909586,290.800291172502,205.31062238029617,760.4762990323906,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.795627719861106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345260.0,205.31062238029617,294.15,294.19815215909586,290.7998061448222,205.31062238029617,760.1930520106066,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.803969488337223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345290.0,205.31062238029617,294.15,294.19815215909586,290.7993184775553,205.31062238029617,759.9090698139936,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.812307439066164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345320.0,205.31062238029617,294.15,294.19815215909586,290.7988281977796,205.31062238029617,759.6243532929569,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.820641574189424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345350.0,205.31062238029617,294.15,294.19815215909586,290.7983353349908,205.31062238029617,759.3389032969174,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.828971895313122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345380.0,205.31062238029617,294.15,294.19815215909586,290.79783992105996,205.31062238029617,759.0527206743137,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.837298404043379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345410.0,205.31062238029617,294.15,294.19815215909586,290.797341990193,205.31062238029617,758.7658062726033,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.845621102521687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345440.0,205.31062238029617,294.15,294.19815215909586,290.7968415788909,205.31062238029617,758.4781609382632,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.853939991818792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345470.0,205.31062238029617,294.15,294.19815215909586,290.7963387259123,205.31062238029617,758.1897855167911,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.86225507407619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345500.0,205.31062238029617,294.15,294.19815215909586,290.79583347223655,205.31062238029617,757.9006808527067,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.870566351435372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345530.0,205.31062238029617,294.15,294.19815215909586,290.79532586102846,205.31062238029617,757.6108477895535,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.878873824967085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345560.0,205.31062238029617,294.15,294.19815215909586,290.79481593760437,205.31062238029617,757.320287169898,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.887177496812823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345590.0,205.31062238029617,294.15,294.19815215909586,290.7943037493989,205.31062238029617,757.028999835333,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.895477368578707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345620.0,205.31062238029617,294.15,294.19815215909586,290.7937893459337,205.31062238029617,756.7369866264776,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.903773442406227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345650.0,205.31062238029617,294.15,294.19815215909586,290.7932727787863,205.31062238029617,756.4442483829782,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.912065719366133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345680.0,205.31062238029617,294.15,294.19815215909586,290.7927541015608,205.31062238029617,756.1507859435104,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.920354201599916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345710.0,205.31062238029617,294.15,294.19815215909586,290.7922333698594,205.31062238029617,755.8566001457797,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.92863889124907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345740.0,205.31062238029617,294.15,294.19815215909586,290.7917106412548,205.31062238029617,755.5616918265218,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.93691978884897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345770.0,205.31062238029617,294.15,294.19815215909586,290.7911859752636,205.31062238029617,755.2660618215053,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.945196897611853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345800.0,205.31062238029617,294.15,294.19815215909586,290.7906594333208,205.31062238029617,754.9697109655322,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.953470218073095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345830.0,205.31062238029617,294.15,294.19815215909586,290.7901310787552,205.31062238029617,754.672640092438,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.96173975290956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345860.0,205.31062238029617,294.15,294.19815215909586,290.7896009767655,205.31062238029617,754.3748500350945,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.970005503191997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345890.0,205.31062238029617,294.15,294.19815215909586,290.7890691943974,205.31062238029617,754.0763416254094,1.793662034335766e-43,291.01975293631193,288.15,-0.0,4.978267471061899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345920.0,205.31062238029617,294.15,294.19815215909586,290.78853580052174,205.31062238029617,753.7771156943288,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.986525658660757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345950.0,205.31062238029617,294.15,294.19815215909586,290.7880008658131,205.31062238029617,753.4771730718365,1.793662034335766e-43,291.01975293631193,288.15,0.0,4.994780066523947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10345980.0,205.31062238029617,294.15,294.19815215909586,290.7874644627295,205.31062238029617,753.176514586958,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.0030306973283345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346010.0,205.31062238029617,294.15,294.19815215909586,290.7869266654926,205.31062238029617,752.8751410677584,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.011277552144666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346040.0,205.31062238029617,294.15,294.19815215909586,290.7863875500691,205.31062238029617,752.573053341345,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.019520633649808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346070.0,205.31062238029617,294.15,294.19815215909586,290.78584719415255,205.31062238029617,752.270252233869,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.027759942914509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346100.0,205.31062238029617,294.15,294.19815215909586,290.78530567714574,205.31062238029617,751.9667385705254,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.0359954815448855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346130.0,205.31062238029617,294.15,294.19815215909586,290.78476308014456,205.31062238029617,751.6625131755555,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.044227252217808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346160.0,205.31062238029617,294.15,294.19815215909586,290.7842194859216,205.31062238029617,751.3575768722461,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.052455255468646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346190.0,205.31062238029617,294.15,294.19815215909586,290.78367497891105,205.31062238029617,751.0519304829322,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.060679493438896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346220.0,205.31062238029617,294.15,294.19815215909586,290.7831296451944,205.31062238029617,750.7455748289977,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.06889996827005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346250.0,205.31062238029617,294.15,294.19815215909586,290.7825835724861,205.31062238029617,750.438510730876,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.077116681568228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346280.0,205.31062238029617,294.15,294.19815215909586,290.78203685012073,205.31062238029617,750.1307390080523,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.08532963493955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346310.0,205.31062238029617,294.15,294.19815215909586,290.7814895690402,205.31062238029617,749.8222604790624,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.093538829454762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346340.0,205.31062238029617,294.15,294.19815215909586,290.780941821782,205.31062238029617,749.5130759614965,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.101744268326105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346370.0,205.31062238029617,294.15,294.19815215909586,290.78039370246773,205.31062238029617,749.203186271999,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.109945952088952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346400.0,205.31062238029617,294.15,294.19815215909586,290.77984530632284,205.31062238029617,748.8925922223334,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.118143882884796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346430.0,205.31062238029617,294.15,294.19815215909586,290.77929664994195,205.31062238029617,748.5810718977998,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.126336874326351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346460.0,205.31062238029617,294.15,294.19815215909586,290.77874790253736,205.31062238029617,748.2689782623268,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.1345268055739846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346490.0,205.31062238029617,294.15,294.19815215909586,290.77819909046076,205.31062238029617,747.9562678084276,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.1427134432049275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346520.0,205.31062238029617,294.15,294.19815215909586,290.77765024266444,205.31062238029617,747.6428679897158,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.1508963974674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346550.0,205.31062238029617,294.15,294.19815215909586,290.7771014004504,205.31062238029617,747.3287667782998,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.159075600904362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346580.0,205.31062238029617,294.15,294.19815215909586,290.7765526066963,205.31062238029617,747.0139646794522,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.167251054586562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346610.0,205.31062238029617,294.15,294.19815215909586,290.77600390335607,205.31062238029617,746.6984633441494,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.175422763867733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346640.0,205.31062238029617,294.15,294.19815215909586,290.7754553311559,205.31062238029617,746.3822639919179,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.183590733566233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346670.0,205.31062238029617,294.15,294.19815215909586,290.774906929696,205.31062238029617,746.0653675551862,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.1917549658235576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346700.0,205.31062238029617,294.15,294.19815215909586,290.7743587375744,205.31062238029617,745.747774866492,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.199915461710452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346730.0,205.31062238029617,294.15,294.19815215909586,290.7738107924894,205.31062238029617,745.4294867337256,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.208072223903783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346760.0,205.31062238029617,294.15,294.19815215909586,290.77326313132744,205.31062238029617,745.1105039604854,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.216225254009671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346790.0,205.31062238029617,294.15,294.19815215909586,290.7727157902442,205.31062238029617,744.7908273497059,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.224374553098863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346820.0,205.31062238029617,294.15,294.19815215909586,290.7721688047415,205.31062238029617,744.4704577037716,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.232520123848224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346850.0,205.31062238029617,294.15,294.19815215909586,290.7716222097411,205.31062238029617,744.1493958242934,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.240661967328503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346880.0,205.31062238029617,294.15,294.19815215909586,290.77107603965527,205.31062238029617,743.8276425119976,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.248800085145818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346910.0,205.31062238029617,294.15,294.19815215909586,290.77053032845504,205.31062238029617,743.5051985666909,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.2569344794416635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346940.0,205.31062238029617,294.15,294.19815215909586,290.7699851097358,205.31062238029617,743.182064787256,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.265065151822158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10346970.0,205.31062238029617,294.15,294.19815215909586,290.76944041678047,205.31062238029617,742.8582419716504,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.2731921038934235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347000.0,205.31062238029617,294.15,294.19815215909586,290.76889628481985,205.31062238029617,742.5337309693115,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.281315337261579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347030.0,205.31062238029617,294.15,294.19815215909586,290.7683527459731,205.31062238029617,742.2085325589006,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.289434854068117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347060.0,205.31062238029617,294.15,294.19815215909586,290.76780983180424,205.31062238029617,741.882647508092,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.297550655919158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347090.0,205.31062238029617,294.15,294.19815215909586,290.7672675747331,205.31062238029617,741.5560766060505,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.30566274388545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347120.0,205.31062238029617,294.15,294.19815215909586,290.76672600729347,205.31062238029617,741.228820644426,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.313771120643858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347150.0,205.31062238029617,294.15,294.19815215909586,290.76618516209015,205.31062238029617,740.900880415086,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.321875787265129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347180.0,205.31062238029617,294.15,294.19815215909586,290.7656450718183,205.31062238029617,740.5722567093609,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.329976745890756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347210.0,205.31062238029617,294.15,294.19815215909586,290.765105769302,205.31062238029617,740.2429503177902,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.338073997591486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347240.0,205.31062238029617,294.15,294.19815215909586,290.76456728753874,205.31062238029617,739.9129620300425,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.3461675445088135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347270.0,205.31062238029617,294.15,294.19815215909586,290.76402965974506,205.31062238029617,739.5822926348859,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.354257388248857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347300.0,205.31062238029617,294.15,294.19815215909586,290.76349307415535,205.31062238029617,739.2510126832142,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.3623435304177365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347330.0,205.31062238029617,294.15,294.19815215909586,290.7629585873304,205.31062238029617,738.9195850443102,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.370425973156945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347360.0,205.31062238029617,294.15,294.19815215909586,290.76242685410875,205.31062238029617,738.5882981255036,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.378504718072604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347390.0,205.31062238029617,294.15,294.19815215909586,290.76189802115175,205.31062238029617,738.2572157001396,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.386579766235459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347420.0,205.31062238029617,294.15,294.19815215909586,290.7613721381286,205.31062238029617,737.9263588519432,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.394651120322377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347450.0,205.31062238029617,294.15,294.19815215909586,290.76084922295274,205.31062238029617,737.595734429482,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.402718780868731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347480.0,205.31062238029617,294.15,294.19815215909586,290.7603292836808,205.31062238029617,737.2653445346497,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.4107827505513875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347510.0,205.31062238029617,294.15,294.19815215909586,290.759812325876,205.31062238029617,736.9351896867133,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.4188430309764675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347540.0,205.31062238029617,294.15,294.19815215909586,290.7592983550974,205.31062238029617,736.6052698774057,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.426899623214716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347570.0,205.31062238029617,294.15,294.19815215909586,290.7587873777538,205.31062238029617,736.2755849227555,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.434952529407628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347600.0,205.31062238029617,294.15,294.19815215909586,290.75827940140937,205.31062238029617,735.9461345804111,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.443001751161322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347630.0,205.31062238029617,294.15,294.19815215909586,290.75777443490654,205.31062238029617,735.6169185887628,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.451047290617293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347660.0,205.31062238029617,294.15,294.19815215909586,290.75727248842617,205.31062238029617,735.2879366799874,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.459089148846286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347690.0,205.31062238029617,294.15,294.19815215909586,290.7567735735282,205.31062238029617,734.9591885843994,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.467127327454421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347720.0,205.31062238029617,294.15,294.19815215909586,290.7562777031858,205.31062238029617,734.6306740319004,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.475161829118566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347750.0,205.31062238029617,294.15,294.19815215909586,290.7557848918166,205.31062238029617,734.3023927524633,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.483192654374093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347780.0,205.31062238029617,294.15,294.19815215909586,290.755295155315,205.31062238029617,733.9743444762922,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.49121980589787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347810.0,205.31062238029617,294.15,294.19815215909586,290.75480851108404,205.31062238029617,733.6465289338771,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.499243284225269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347840.0,205.31062238029617,294.15,294.19815215909586,290.75432497806776,205.31062238029617,733.3189458560101,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.507263092568531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347870.0,205.31062238029617,294.15,294.19815215909586,290.75384457678496,205.31062238029617,732.991594973792,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.515279230927654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347900.0,205.31062238029617,294.15,294.19815215909586,290.7533673293629,205.31062238029617,732.6644760186336,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.523291702514881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347930.0,205.31062238029617,294.15,294.19815215909586,290.7528932595726,205.31062238029617,732.3375887222562,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.531300508400957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347960.0,205.31062238029617,294.15,294.19815215909586,290.75242239286456,205.31062238029617,732.0109328166917,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.539305649656628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10347990.0,205.31062238029617,294.15,294.19815215909586,290.75195475640606,205.31062238029617,731.6845080342808,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.547307128958761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348020.0,205.31062238029617,294.15,294.19815215909586,290.75149037911905,205.31062238029617,731.3583141076751,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.555304947913477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348050.0,205.31062238029617,294.15,294.19815215909586,290.7510292917195,205.31062238029617,731.0323507698345,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.563299107591521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348080.0,205.31062238029617,294.15,294.19815215909586,290.75057152675794,205.31062238029617,730.7066177540281,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.5712896101343885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348110.0,205.31062238029617,294.15,294.19815215909586,290.7501171186616,205.31062238029617,730.3811147938338,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.579276456612824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348140.0,205.31062238029617,294.15,294.19815215909586,290.7496661037774,205.31062238029617,730.055841623137,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.587259649703695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348170.0,205.31062238029617,294.15,294.19815215909586,290.7492185204169,205.31062238029617,729.7307979761317,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.5952391904777485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348200.0,205.31062238029617,294.15,294.19815215909586,290.74877440883597,205.31062238029617,729.4059835873193,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.603215080541104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348230.0,205.31062238029617,294.15,294.19815215909586,290.7483338103083,205.31062238029617,729.0813981915072,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.611187322035255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348260.0,205.31062238029617,294.15,294.19815215909586,290.7478967654548,205.31062238029617,728.7570415238113,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.619155916030948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348290.0,205.31062238029617,294.15,294.19815215909586,290.7474633132443,205.31062238029617,728.4329133196525,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.627120864669676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348320.0,205.31062238029617,294.15,294.19815215909586,290.7470334907169,205.31062238029617,728.1090133147584,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.63508216955756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348350.0,205.31062238029617,294.15,294.19815215909586,290.7466073330186,205.31062238029617,727.7853412451623,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.643039832300719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348380.0,205.31062238029617,294.15,294.19815215909586,290.7461848735726,205.31062238029617,727.4618968472022,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.650993854505273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348410.0,205.31062238029617,294.15,294.19815215909586,290.7457661443033,205.31062238029617,727.1386798575222,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.658944238312716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348440.0,205.31062238029617,294.15,294.19815215909586,290.7453511758745,205.31062238029617,726.8156900130701,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.666890984793794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348470.0,205.31062238029617,294.15,294.19815215909586,290.74493999792816,205.31062238029617,726.4929270510981,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.674834095554627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348500.0,205.31062238029617,294.15,294.19815215909586,290.74453263931815,205.31062238029617,726.1703907091629,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.682773573272082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348530.0,205.31062238029617,294.15,294.19815215909586,290.7441291283371,205.31062238029617,725.8480807251243,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.690709418481532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348560.0,205.31062238029617,294.15,294.19815215909586,290.74372949293604,205.31062238029617,725.5259968371452,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.698641633324471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348590.0,205.31062238029617,294.15,294.19815215909586,290.7433337609379,205.31062238029617,725.204138783692,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.7065702199423916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348620.0,205.31062238029617,294.15,294.19815215909586,290.7429419602435,205.31062238029617,724.882506303533,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.714495178870667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348650.0,205.31062238029617,294.15,294.19815215909586,290.7425541190329,205.31062238029617,724.561099135739,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.722416512786164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348680.0,205.31062238029617,294.15,294.19815215909586,290.74217026596006,205.31062238029617,724.2399170196821,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.730334223295003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348710.0,205.31062238029617,294.15,294.19815215909586,290.741790430344,205.31062238029617,723.9189596950372,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.73824831146793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348740.0,205.31062238029617,294.15,294.19815215909586,290.74141464235447,205.31062238029617,723.5982269017785,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.746158778911065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348770.0,205.31062238029617,294.15,294.19815215909586,290.74104293319414,205.31062238029617,723.2777183801828,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.754065628301276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348800.0,205.31062238029617,294.15,294.19815215909586,290.7406753352772,205.31062238029617,722.9574338708256,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.761968860709307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348830.0,205.31062238029617,294.15,294.19815215909586,290.7403118824054,205.31062238029617,722.6373731145841,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.7698684772059075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348860.0,205.31062238029617,294.15,294.19815215909586,290.73995260994064,205.31062238029617,722.3175358526339,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.777764480467942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348890.0,205.31062238029617,294.15,294.19815215909586,290.7395975549763,205.31062238029617,721.9979218264509,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.785656872101532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348920.0,205.31062238029617,294.15,294.19815215909586,290.739246756506,205.31062238029617,721.6785307778098,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.793545652642049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348950.0,205.31062238029617,294.15,294.19815215909586,290.73890025559194,205.31062238029617,721.3593624487837,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.801430824766362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10348980.0,205.31062238029617,294.15,294.19815215909586,290.73855809553135,205.31062238029617,721.0404165817441,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.8093123900805885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349010.0,205.31062238029617,294.15,294.19815215909586,290.7382203220228,205.31062238029617,720.7216929193611,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.817190350190851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349040.0,205.31062238029617,294.15,294.19815215909586,290.73788698333266,205.31062238029617,720.403191204602,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.825064706167893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349070.0,205.31062238029617,294.15,294.19815215909586,290.73755813046097,205.31062238029617,720.0849111807311,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.832935460688584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349100.0,205.31062238029617,294.15,294.19815215909586,290.7372338173084,205.31062238029617,719.7668525913102,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.840802614288297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349130.0,205.31062238029617,294.15,294.19815215909586,290.7369141008437,205.31062238029617,719.4490151801979,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.848666169643897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349160.0,205.31062238029617,294.15,294.19815215909586,290.73659904127277,205.31062238029617,719.1313986915484,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.856526127826132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349190.0,205.31062238029617,294.15,294.19815215909586,290.7362887022089,205.31062238029617,718.8140028698124,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.8643824904411215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349220.0,205.31062238029617,294.15,294.19815215909586,290.73598315084485,205.31062238029617,718.4968274597356,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.872235259630358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349250.0,205.31062238029617,294.15,294.19815215909586,290.7356824581274,205.31062238029617,718.1798722063601,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.88008443646459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349280.0,205.31062238029617,294.15,294.19815215909586,290.735386698934,205.31062238029617,717.8631368550216,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.887930023085309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349310.0,205.31062238029617,294.15,294.19815215909586,290.73509595225227,205.31062238029617,717.5466211513509,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.895772021098636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349340.0,205.31062238029617,294.15,294.19815215909586,290.7348103013625,205.31062238029617,717.2303248412735,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.903610432110691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349370.0,205.31062238029617,294.15,294.19815215909586,290.73452983402336,205.31062238029617,716.9142476710083,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.91144525719222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349400.0,205.31062238029617,294.15,294.19815215909586,290.7342546426612,205.31062238029617,716.598389387068,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.919276498484717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349430.0,205.31062238029617,294.15,294.19815215909586,290.7339848248016,205.31062238029617,716.282749736258,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.927104158129674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349460.0,205.31062238029617,294.15,294.19815215909586,290.73372051263715,205.31062238029617,715.9673284656773,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.934928236662466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349490.0,205.31062238029617,294.15,294.19815215909586,290.73346189868795,205.31062238029617,715.6521253227169,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.942748736759959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349520.0,205.31062238029617,294.15,294.19815215909586,290.7332092282975,205.31062238029617,715.3371400550604,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.9505656594928995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349550.0,205.31062238029617,294.15,294.19815215909586,290.73296276930455,205.31062238029617,715.0223724106831,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.9583790070027804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349580.0,205.31062238029617,294.15,294.19815215909586,290.7327227695775,205.31062238029617,714.7078221378515,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.9661887803603495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349610.0,205.31062238029617,294.15,294.19815215909586,290.73248941338204,205.31062238029617,714.393488985124,1.793662034335766e-43,291.01975293631193,288.15,0.0,5.973994981707098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349640.0,205.31062238029617,294.15,294.19815215909586,290.7322627836711,205.31062238029617,714.0793727013489,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.981797612113775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349670.0,205.31062238029617,294.15,294.19815215909586,290.73204283311014,205.31062238029617,713.765473035666,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.989596673721873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349700.0,205.31062238029617,294.15,294.19815215909586,290.73182936551876,205.31062238029617,713.4517897375048,1.793662034335766e-43,291.01975293631193,288.15,-0.0,5.997392167602138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349730.0,205.31062238029617,294.15,294.19815215909586,290.73162202872487,205.31062238029617,713.1383225565844,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.005184096431437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349760.0,205.31062238029617,294.15,294.19815215909586,290.7314203191959,205.31062238029617,712.8250712429143,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.012972460745143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349790.0,205.31062238029617,294.15,294.19815215909586,290.73122359816034,205.31062238029617,712.5120355467917,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.020757263220124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349820.0,205.31062238029617,294.15,294.19815215909586,290.7310311183328,205.31062238029617,712.199215218804,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.028538504391751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349850.0,205.31062238029617,294.15,294.19815215909586,290.730842059909,205.31062238029617,711.8866100098267,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.0363161864015185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349880.0,205.31062238029617,294.15,294.19815215909586,290.7306555742931,205.31062238029617,711.574219671023,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.044090311390921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349910.0,205.31062238029617,294.15,294.19815215909586,290.7304708341206,205.31062238029617,711.2620439538447,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.051860880430703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349940.0,205.31062238029617,294.15,294.19815215909586,290.73028708856384,205.31062238029617,710.9500826100303,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.059627895126986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10349970.0,205.31062238029617,294.15,294.19815215909586,290.7301036880239,205.31062238029617,710.6383353916063,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.0673913570858895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350000.0,205.31062238029617,294.15,294.19815215909586,290.7299201074379,205.31062238029617,710.3268020748086,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.075151267913533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350030.0,205.31062238029617,294.15,294.19815215909586,290.7297353029843,205.31062238029617,710.0155730749642,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.0829061221401295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350060.0,205.31062238029617,294.15,294.19815215909586,290.7295492788445,205.31062238029617,709.7045193124039,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.090658061258975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350090.0,205.31062238029617,294.15,294.19815215909586,290.729361723667,205.31062238029617,709.3936484258546,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.098406956780473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350120.0,205.31062238029617,294.15,294.19815215909586,290.7291722273894,205.31062238029617,709.0829760656677,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.106152546371694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350150.0,205.31062238029617,294.15,294.19815215909586,290.72898039134054,205.31062238029617,708.7725112893947,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.11389467745124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350180.0,205.31062238029617,294.15,294.19815215909586,290.72878586363953,205.31062238029617,708.4622569705451,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.121633299158646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350210.0,205.31062238029617,294.15,294.19815215909586,290.72858831826125,205.31062238029617,708.1522140788529,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.129368393826592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350240.0,205.31062238029617,294.15,294.19815215909586,290.7283874518156,205.31062238029617,707.8423828209096,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.137099954495225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350270.0,205.31062238029617,294.15,294.19815215909586,290.72818298139106,205.31062238029617,707.5327631220454,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.1448279811645445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350300.0,205.31062238029617,294.15,294.19815215909586,290.7279746433461,205.31062238029617,707.2233548014297,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.152552473834551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350330.0,205.31062238029617,294.15,294.19815215909586,290.727762192351,205.31062238029617,706.9141576385753,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.160273433575991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350360.0,205.31062238029617,294.15,294.19815215909586,290.72754540054655,205.31062238029617,706.6051713982566,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.167990861994984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350390.0,205.31062238029617,294.15,294.19815215909586,290.7273240567694,205.31062238029617,706.2963958398852,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.175704760697651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350420.0,205.31062238029617,294.15,294.19815215909586,290.72709796582967,205.31062238029617,705.9878307210329,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.183415131290111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350450.0,205.31062238029617,294.15,294.19815215909586,290.72686694783465,205.31062238029617,705.6794757987552,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.1911219753784845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350480.0,205.31062238029617,294.15,294.19815215909586,290.72663083755486,205.31062238029617,705.3713308300908,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.198825294033518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350510.0,205.31062238029617,294.15,294.19815215909586,290.7263894838298,205.31062238029617,705.063395572245,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.206525089932078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350540.0,205.31062238029617,294.15,294.19815215909586,290.72614274900934,205.31062238029617,704.7556697826635,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.214221364144911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350570.0,205.31062238029617,294.15,294.19815215909586,290.7258905084293,205.31062238029617,704.4481532190556,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.2219141182781375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350600.0,205.31062238029617,294.15,294.19815215909586,290.7256326514826,205.31062238029617,704.1408456435952,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.229603353937877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350630.0,205.31062238029617,294.15,294.19815215909586,290.72536907919994,205.31062238029617,703.8337468186597,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.2372890732656225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350660.0,205.31062238029617,294.15,294.19815215909586,290.72509969977693,205.31062238029617,703.5268564960031,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.244971276796749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350690.0,205.31062238029617,294.15,294.19815215909586,290.72482443533085,205.31062238029617,703.2201744334095,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.252649966672748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350720.0,205.31062238029617,294.15,294.19815215909586,290.72454321912227,205.31062238029617,702.9137003896315,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.260325145035114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350750.0,205.31062238029617,294.15,294.19815215909586,290.72425599493124,205.31062238029617,702.6074341239304,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.267996812419218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350780.0,205.31062238029617,294.15,294.19815215909586,290.7239627166123,205.31062238029617,702.3013753959235,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.27566497150193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350810.0,205.31062238029617,294.15,294.19815215909586,290.7236633477198,205.31062238029617,701.995523965531,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.283329623889368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350840.0,205.31062238029617,294.15,294.19815215909586,290.7233578611664,205.31062238029617,701.6898795929594,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.290990770116906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350870.0,205.31062238029617,294.15,294.19815215909586,290.7230462388977,205.31062238029617,701.3844420386956,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.29864841286141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350900.0,205.31062238029617,294.15,294.19815215909586,290.7227284715804,205.31062238029617,701.0792110635048,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.3063025531936265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350930.0,205.31062238029617,294.15,294.19815215909586,290.722404558297,205.31062238029617,700.7741864284285,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.313953192719676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350960.0,205.31062238029617,294.15,294.19815215909586,290.72207450624717,205.31062238029617,700.4693678947851,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.321600333581052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10350990.0,205.31062238029617,294.15,294.19815215909586,290.7217383304529,205.31062238029617,700.1647552241693,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.329243976848501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10351020.0,205.31062238029617,294.15,294.19815215909586,290.7213960534647,205.31062238029617,699.8603481784515,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.336884124128142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10351050.0,205.31062238029617,294.15,294.19815215909586,290.72104770506775,205.31062238029617,699.5561465197775,1.793662034335766e-43,291.01975293631193,288.15,-0.0,6.344520777026097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10351080.0,205.31062238029617,294.15,294.19815215909586,290.72069332198566,205.31062238029617,699.252150010568,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.352153937683857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10351110.0,205.31062238029617,294.15,294.19815215909586,290.72033294757887,205.31062238029617,698.9483584135189,1.793662034335766e-43,291.01975293631193,288.15,0.0,6.3597836071721705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
