time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10357410.0,205.31062238029617,294.15,294.19815215909586,290.4418459880703,205.31062238029617,639.9471158544754,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.887142373633184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357440.0,205.31062238029617,294.15,294.19815215909586,290.4405367772532,205.31062238029617,639.6992383014222,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.894069238749975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357470.0,205.31062238029617,294.15,294.19815215909586,290.43923303410827,205.31062238029617,639.4517605728342,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.900992946234901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357500.0,205.31062238029617,294.15,294.19815215909586,290.4379347329454,205.31062238029617,639.2046822064874,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.907913498229453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357530.0,205.31062238029617,294.15,294.19815215909586,290.4366418480113,205.31062238029617,638.9580027406909,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.9148308958043785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357560.0,205.31062238029617,294.15,294.19815215909586,290.43535435349025,205.31062238029617,638.7117217142883,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.921745141101171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357590.0,205.31062238029617,294.15,294.19815215909586,290.43407222350567,205.31062238029617,638.4658386666557,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.928656234655205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357620.0,205.31062238029617,294.15,294.19815215909586,290.43279543212134,205.31062238029617,638.2203531377023,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.935564179143345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357650.0,205.31062238029617,294.15,294.19815215909586,290.4315239533421,205.31062238029617,637.9752646678686,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.942468975636339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357680.0,205.31062238029617,294.15,294.19815215909586,290.43025776111546,205.31062238029617,637.7305727981271,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.949370625204932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357710.0,205.31062238029617,294.15,294.19815215909586,290.4289968293324,205.31062238029617,637.4862770699805,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.956269129455246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357740.0,205.31062238029617,294.15,294.19815215909586,290.4277411318285,205.31062238029617,637.2423770254613,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.9631644899934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357770.0,205.31062238029617,294.15,294.19815215909586,290.426490642385,205.31062238029617,636.9988722071323,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.970056708960889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357800.0,205.31062238029617,294.15,294.19815215909586,290.4252453347296,205.31062238029617,636.7557621580842,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.976945786893083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357830.0,205.31062238029617,294.15,294.19815215909586,290.42400518251793,205.31062238029617,636.5130464219365,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.983831725931477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357860.0,205.31062238029617,294.15,294.19815215909586,290.42277015941403,205.31062238029617,636.270724542836,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.990714527146818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357890.0,205.31062238029617,294.15,294.19815215909586,290.42154023897064,205.31062238029617,636.0287960654568,1.793662034335766e-43,291.01975293631193,288.15,0.0,7.9975941926806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357920.0,205.31062238029617,294.15,294.19815215909586,290.42031539471134,205.31062238029617,635.7872605349992,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.004470723068195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357950.0,205.31062238029617,294.15,294.19815215909586,290.41909560011095,205.31062238029617,635.5461174971892,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.011344120451096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10357980.0,205.31062238029617,294.15,294.19815215909586,290.4178808285961,205.31062238029617,635.3053664982782,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.018214386435425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358010.0,205.31062238029617,294.15,294.19815215909586,290.41667105354634,205.31062238029617,635.065007085042,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.025081522091925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358040.0,205.31062238029617,294.15,294.19815215909586,290.41546624829476,205.31062238029617,634.8250388047803,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.03194552902672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358070.0,205.31062238029617,294.15,294.19815215909586,290.41426638612893,205.31062238029617,634.5854612053164,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.0388064093813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358100.0,205.31062238029617,294.15,294.19815215909586,290.41307144029133,205.31062238029617,634.346273834996,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.045664163155667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358130.0,205.31062238029617,294.15,294.19815215909586,290.4118813839806,205.31062238029617,634.1074762426874,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.052518793562061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358160.0,205.31062238029617,294.15,294.19815215909586,290.41069619035153,205.31062238029617,633.8690679777801,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.059370301135855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358190.0,205.31062238029617,294.15,294.19815215909586,290.40951583251655,205.31062238029617,633.6310485901845,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.066218687483168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358220.0,205.31062238029617,294.15,294.19815215909586,290.4083402835457,205.31062238029617,633.3934176303314,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.07306395367475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358250.0,205.31062238029617,294.15,294.19815215909586,290.4071695164678,205.31062238029617,633.1561746491716,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.079906102387461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358280.0,205.31062238029617,294.15,294.19815215909586,290.40600350427064,205.31062238029617,632.9193191981748,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.086745133621308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358310.0,205.31062238029617,294.15,294.19815215909586,290.404842219902,205.31062238029617,632.6828508293293,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.093581050053153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358340.0,205.31062238029617,294.15,294.19815215909586,290.4036856362699,205.31062238029617,632.4467690951409,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.100413852753745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358370.0,205.31062238029617,294.15,294.19815215909586,290.4025337262436,205.31062238029617,632.2110735486334,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.107243543329204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358400.0,205.31062238029617,294.15,294.19815215909586,290.40138646265353,205.31062238029617,631.9757637433472,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.114070123385648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358430.0,205.31062238029617,294.15,294.19815215909586,290.4002438182588,205.31062238029617,631.7408392333383,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.120893593458453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358460.0,205.31062238029617,294.15,294.19815215909586,290.39910576588335,205.31062238029617,631.506299573179,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.127713956224483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358490.0,205.31062238029617,294.15,294.19815215909586,290.397972278211,205.31062238029617,631.2721443179561,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.134531212219112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358520.0,205.31062238029617,294.15,294.19815215909586,290.3968433279238,205.31062238029617,631.0383730232707,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.141345364119209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358550.0,205.31062238029617,294.15,294.19815215909586,290.39571888766835,205.31062238029617,630.8049852452377,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.14815641192477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358580.0,205.31062238029617,294.15,294.19815215909586,290.3945989300556,205.31062238029617,630.5719805404857,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.154964358312665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358610.0,205.31062238029617,294.15,294.19815215909586,290.3934834276617,205.31062238029617,630.339358466155,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.16176920435364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358640.0,205.31062238029617,294.15,294.19815215909586,290.3923723530284,205.31062238029617,630.1071185798983,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.16857095111844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358670.0,205.31062238029617,294.15,294.19815215909586,290.3912656786635,205.31062238029617,629.8752604398799,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.17536960074856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358700.0,205.31062238029617,294.15,294.19815215909586,290.3901633770412,205.31062238029617,629.6437836047745,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.182165154314745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358730.0,205.31062238029617,294.15,294.19815215909586,290.3890654206026,205.31062238029617,629.4126876337672,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.188957612887744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358760.0,205.31062238029617,294.15,294.19815215909586,290.3879717817561,205.31062238029617,629.1819720865527,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.195746979144422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358790.0,205.31062238029617,294.15,294.19815215909586,290.3868824328779,205.31062238029617,628.9516365233349,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.202533253620151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358820.0,205.31062238029617,294.15,294.19815215909586,290.38579734631196,205.31062238029617,628.7216805048256,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.209316437921055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358850.0,205.31062238029617,294.15,294.19815215909586,290.38471649437116,205.31062238029617,628.4921035922449,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.216096534188624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358880.0,205.31062238029617,294.15,294.19815215909586,290.38363984933693,205.31062238029617,628.2629053473203,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.222873542958231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358910.0,205.31062238029617,294.15,294.19815215909586,290.38256738346007,205.31062238029617,628.0340853322854,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.229647465835999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358940.0,205.31062238029617,294.15,294.19815215909586,290.38149906896075,205.31062238029617,627.8056431098804,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.236418304963419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10358970.0,205.31062238029617,294.15,294.19815215909586,290.3804348780293,205.31062238029617,627.5775782433507,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.243186060875864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359000.0,205.31062238029617,294.15,294.19815215909586,290.37937478282623,205.31062238029617,627.3498902964468,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.249950736250202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359030.0,205.31062238029617,294.15,294.19815215909586,290.3783187552543,205.31062238029617,627.1225788334234,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.256712331086431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359060.0,205.31062238029617,294.15,294.19815215909586,290.3772667669061,205.31062238029617,626.8956434190391,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.263470848061422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359090.0,205.31062238029617,294.15,294.19815215909586,290.3762187889635,205.31062238029617,626.6690836185555,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.270226288245917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359120.0,205.31062238029617,294.15,294.19815215909586,290.37517479226307,205.31062238029617,626.442898997737,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.276978653246037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359150.0,205.31062238029617,294.15,294.19815215909586,290.37413474731693,205.31062238029617,626.2170891228498,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.283727943597157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359180.0,205.31062238029617,294.15,294.19815215909586,290.3730986243334,205.31062238029617,625.9916535606616,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.290474161976142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359210.0,205.31062238029617,294.15,294.19815215909586,290.37206639323625,205.31062238029617,625.766591878441,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.297217309453739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359240.0,205.31062238029617,294.15,294.19815215909586,290.3710380236827,205.31062238029617,625.5419036439569,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.30395738763607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359270.0,205.31062238029617,294.15,294.19815215909586,290.3700134850805,205.31062238029617,625.3175884254777,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.310694397593878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359300.0,205.31062238029617,294.15,294.19815215909586,290.36899274660453,205.31062238029617,625.093645791771,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.317428340397912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359330.0,205.31062238029617,294.15,294.19815215909586,290.36797577721165,205.31062238029617,624.870075312103,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.324159218725038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359360.0,205.31062238029617,294.15,294.19815215909586,290.36696254565555,205.31062238029617,624.6468765562379,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.33088703311063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359390.0,205.31062238029617,294.15,294.19815215909586,290.36595302050006,205.31062238029617,624.424049094437,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.337611785696181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359420.0,205.31062238029617,294.15,294.19815215909586,290.3649471701323,205.31062238029617,624.2015924974588,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.344333477017063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359450.0,205.31062238029617,294.15,294.19815215909586,290.3639449627747,205.31062238029617,623.9795063365577,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.351052109214772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359480.0,205.31062238029617,294.15,294.19815215909586,290.3629463664966,205.31062238029617,623.7577901834841,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.35776768336005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359510.0,205.31062238029617,294.15,294.19815215909586,290.3619513492249,205.31062238029617,623.536443610483,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.364480201594397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359540.0,205.31062238029617,294.15,294.19815215909586,290.36095987875444,205.31062238029617,623.3154661902945,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.37118966445318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359570.0,205.31062238029617,294.15,294.19815215909586,290.35997192275767,205.31062238029617,623.0948574961523,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.377896074077896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359600.0,205.31062238029617,294.15,294.19815215909586,290.3589874487936,205.31062238029617,622.8746171017831,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.384599431539291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359630.0,205.31062238029617,294.15,294.19815215909586,290.3580064243141,205.31062238029617,622.6547445814073,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.391299738443484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359660.0,205.31062238029617,294.15,294.19815215909586,290.3570288166811,205.31062238029617,622.4352395097368,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.397996996396595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359690.0,205.31062238029617,294.15,294.19815215909586,290.3560545931608,205.31062238029617,622.2161014619757,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.404691206469373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359720.0,205.31062238029617,294.15,294.19815215909586,290.35508372093943,205.31062238029617,621.9973300138184,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.411382370267933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359750.0,205.31062238029617,294.15,294.19815215909586,290.3541161671282,205.31062238029617,621.7789247414507,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.418070489398401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359780.0,205.31062238029617,294.15,294.19815215909586,290.3531518987694,205.31062238029617,621.560885221548,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.424755565466894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359810.0,205.31062238029617,294.15,294.19815215909586,290.35219088284236,205.31062238029617,621.343211031275,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.431437599544157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359840.0,205.31062238029617,294.15,294.19815215909586,290.35123308626936,205.31062238029617,621.1259017482852,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.43811659270094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359870.0,205.31062238029617,294.15,294.19815215909586,290.35027847592045,205.31062238029617,620.9089569507206,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.444792547614107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359900.0,205.31062238029617,294.15,294.19815215909586,290.34932701861896,205.31062238029617,620.6923762172107,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.45146546428366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359930.0,205.31062238029617,294.15,294.19815215909586,290.34837868114573,205.31062238029617,620.4761591268723,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.458135345386465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359960.0,205.31062238029617,294.15,294.19815215909586,290.3474334302438,205.31062238029617,620.2603052593084,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.464802191457894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10359990.0,205.31062238029617,294.15,294.19815215909586,290.34649123262244,205.31062238029617,620.0448141946086,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.47146600463944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360020.0,205.31062238029617,294.15,294.19815215909586,290.34555205496093,205.31062238029617,619.8296855133475,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.478126786001853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360050.0,205.31062238029617,294.15,294.19815215909586,290.34461586391234,205.31062238029617,619.6149187965848,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.484784536615877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360080.0,205.31062238029617,294.15,294.19815215909586,290.34368262610695,205.31062238029617,619.4005136258642,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.491439258623005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360110.0,205.31062238029617,294.15,294.19815215909586,290.34275230815524,205.31062238029617,619.1864695832136,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.498090953093985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360140.0,205.31062238029617,294.15,294.19815215909586,290.3418248766512,205.31062238029617,618.9727862511437,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.504739621634938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360170.0,205.31062238029617,294.15,294.19815215909586,290.3409002981748,205.31062238029617,618.7594632126484,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.511385265851981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360200.0,205.31062238029617,294.15,294.19815215909586,290.33997853929503,205.31062238029617,618.546500051203,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.518027886815862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360230.0,205.31062238029617,294.15,294.19815215909586,290.339059566575,205.31062238029617,618.3338963507648,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.524667486132701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360260.0,205.31062238029617,294.15,294.19815215909586,290.33814334656194,205.31062238029617,618.1216516957719,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.531304064873245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360290.0,205.31062238029617,294.15,294.19815215909586,290.3372298458086,205.31062238029617,617.909765671143,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.537937624643614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360320.0,205.31062238029617,294.15,294.19815215909586,290.3363190308621,205.31062238029617,617.6982378622763,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.5445681675853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360350.0,205.31062238029617,294.15,294.19815215909586,290.335410868269,205.31062238029617,617.4870678550498,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.551195694233678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360380.0,205.31062238029617,294.15,294.19815215909586,290.3345053245773,205.31062238029617,617.2762552358197,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.557820206194869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360410.0,205.31062238029617,294.15,294.19815215909586,290.333602366338,205.31062238029617,617.0657995914208,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.564441705610362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360440.0,205.31062238029617,294.15,294.19815215909586,290.3327019601066,205.31062238029617,616.8557005091656,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.57106019248016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360470.0,205.31062238029617,294.15,294.19815215909586,290.3318040724443,205.31062238029617,616.6459575768433,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.577675670016504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360500.0,205.31062238029617,294.15,294.19815215909586,290.3309086699197,205.31062238029617,616.4365703827199,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.584288138219392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360530.0,205.31062238029617,294.15,294.19815215909586,290.3300157191099,205.31062238029617,616.2275385155374,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.590897599230317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360560.0,205.31062238029617,294.15,294.19815215909586,290.3291251866013,205.31062238029617,616.0188615645133,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.597504054120028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360590.0,205.31062238029617,294.15,294.19815215909586,290.3282370389911,205.31062238029617,615.8105391193399,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.604107504494642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360620.0,205.31062238029617,294.15,294.19815215909586,290.32735124288814,205.31062238029617,615.6025707701837,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.610707951960281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360650.0,205.31062238029617,294.15,294.19815215909586,290.32646776491356,205.31062238029617,615.3949561076851,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.61730539758769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360680.0,205.31062238029617,294.15,294.19815215909586,290.32558657170193,205.31062238029617,615.1876947229581,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.623899842982992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360710.0,205.31062238029617,294.15,294.19815215909586,290.3247076299019,205.31062238029617,614.9807862075888,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.630491289752303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360740.0,205.31062238029617,294.15,294.19815215909586,290.3238309061769,205.31062238029617,614.7742301536359,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.637079738966374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360770.0,205.31062238029617,294.15,294.19815215909586,290.32295636720585,205.31062238029617,614.5680261536295,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.643665192231321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360800.0,205.31062238029617,294.15,294.19815215909586,290.32208397968355,205.31062238029617,614.3621738005709,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.650247650617892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360830.0,205.31062238029617,294.15,294.19815215909586,290.3212137147183,205.31062238029617,614.1566726879316,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.656827116267582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360860.0,205.31062238029617,294.15,294.19815215909586,290.3203455482443,205.31062238029617,613.9515224096535,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.663403590251136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360890.0,205.31062238029617,294.15,294.19815215909586,290.3194794570246,205.31062238029617,613.7467225601479,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.6699770736393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360920.0,205.31062238029617,294.15,294.19815215909586,290.3186154185805,205.31062238029617,613.5422727342944,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.676547568038195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360950.0,205.31062238029617,294.15,294.19815215909586,290.31775341113706,205.31062238029617,613.3381725274418,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.68311507505394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10360980.0,205.31062238029617,294.15,294.19815215909586,290.31689341357094,205.31062238029617,613.1344215354061,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.689679596292658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361010.0,205.31062238029617,294.15,294.19815215909586,290.31603540536196,205.31062238029617,612.9310193544708,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.696241132825092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361040.0,205.31062238029617,294.15,294.19815215909586,290.3151793665466,205.31062238029617,612.7279655813858,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.70279968572199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361070.0,205.31062238029617,294.15,294.19815215909586,290.3143252776746,205.31062238029617,612.5252598133679,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.709355257124846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361100.0,205.31062238029617,294.15,294.19815215909586,290.3134731197679,205.31062238029617,612.3229016480988,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.715907848639779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361130.0,205.31062238029617,294.15,294.19815215909586,290.3126228742818,205.31062238029617,612.1208906837257,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.72245746026679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361160.0,205.31062238029617,294.15,294.19815215909586,290.3117745230684,205.31062238029617,611.9192265188603,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.729004094682745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361190.0,205.31062238029617,294.15,294.19815215909586,290.3109280483421,205.31062238029617,611.7179087525783,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.735547753493762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361220.0,205.31062238029617,294.15,294.19815215909586,290.31008343264665,205.31062238029617,611.516936984419,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.742088436699845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361250.0,205.31062238029617,294.15,294.19815215909586,290.309240658825,205.31062238029617,611.3163108143843,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.748626146977859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361280.0,205.31062238029617,294.15,294.19815215909586,290.30839970998966,205.31062238029617,611.1160298429392,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.75516088539855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361310.0,205.31062238029617,294.15,294.19815215909586,290.30756056949554,205.31062238029617,610.9160936710098,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.761692653032663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361340.0,205.31062238029617,294.15,294.19815215909586,290.306723220914,205.31062238029617,610.716501899984,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.768221452021693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361370.0,205.31062238029617,294.15,294.19815215909586,290.3058876480086,205.31062238029617,610.5172541317107,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.774747282901016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361400.0,205.31062238029617,294.15,294.19815215909586,290.3050538347117,205.31062238029617,610.3183499684988,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.781270147812121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361430.0,205.31062238029617,294.15,294.19815215909586,290.30422176509825,205.31062238029617,610.1197890131168,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.787790047290384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361460.0,205.31062238029617,294.15,294.19815215909586,290.3033914233838,205.31062238029617,609.9215708687929,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.794306984012671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361490.0,205.31062238029617,294.15,294.19815215909586,290.302562793877,205.31062238029617,609.7236951392134,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.800820957978981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361520.0,205.31062238029617,294.15,294.19815215909586,290.3017358609798,205.31062238029617,609.5261614285236,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.807331971866182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361550.0,205.31062238029617,294.15,294.19815215909586,290.3009106091659,205.31062238029617,609.3289693413255,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.813840025674272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361580.0,205.31062238029617,294.15,294.19815215909586,290.30008702296385,205.31062238029617,609.132118482679,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.820345122615494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361610.0,205.31062238029617,294.15,294.19815215909586,290.29926508694183,205.31062238029617,608.9356084580998,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.826847262154471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361640.0,205.31062238029617,294.15,294.19815215909586,290.2984447856928,205.31062238029617,608.7394388735604,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.833346446968074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361670.0,205.31062238029617,294.15,294.19815215909586,290.2976261038209,205.31062238029617,608.5436093354884,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.83984267866242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361700.0,205.31062238029617,294.15,294.19815215909586,290.29680902592804,205.31062238029617,608.3481194507666,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.846335957237509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361730.0,205.31062238029617,294.15,294.19815215909586,290.29599353660166,205.31062238029617,608.152968826732,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.852826285370208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361760.0,205.31062238029617,294.15,294.19815215909586,290.29517962040285,205.31062238029617,607.9581570711758,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.859313664131264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361790.0,205.31062238029617,294.15,294.19815215909586,290.2943672618554,205.31062238029617,607.7636837923426,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.865798094591424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361820.0,205.31062238029617,294.15,294.19815215909586,290.2935564454351,205.31062238029617,607.5695485989297,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.872279578356807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361850.0,205.31062238029617,294.15,294.19815215909586,290.29274715555977,205.31062238029617,607.3757511000869,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.878758117033533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361880.0,205.31062238029617,294.15,294.19815215909586,290.29193937657976,205.31062238029617,607.1822909054159,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.885233711692349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361910.0,205.31062238029617,294.15,294.19815215909586,290.2911330927689,205.31062238029617,606.9891676249698,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.891706363939376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361940.0,205.31062238029617,294.15,294.19815215909586,290.2903282883162,205.31062238029617,606.7963808692523,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.89817607484536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10361970.0,205.31062238029617,294.15,294.19815215909586,290.28952494731726,205.31062238029617,606.6039302492173,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.90464284601642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362000.0,205.31062238029617,294.15,294.19815215909586,290.288723053767,205.31062238029617,606.4118153762689,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.911106679058676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362030.0,205.31062238029617,294.15,294.19815215909586,290.2879225915457,205.31062238029617,606.22003586226,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.917567575042877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362060.0,205.31062238029617,294.15,294.19815215909586,290.2871235444379,205.31062238029617,606.0285913194925,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.92402553557514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362090.0,205.31062238029617,294.15,294.19815215909586,290.2863258960865,205.31062238029617,605.8374813607164,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.930480562261586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362120.0,205.31062238029617,294.15,294.19815215909586,290.2855296300129,205.31062238029617,605.6467055991293,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.93693265563759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362150.0,205.31062238029617,294.15,294.19815215909586,290.28473472960417,205.31062238029617,605.4562636483762,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.943381817844642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362180.0,205.31062238029617,294.15,294.19815215909586,290.28394117810734,205.31062238029617,605.2661551225486,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.949828049953492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362210.0,205.31062238029617,294.15,294.19815215909586,290.2831489586238,205.31062238029617,605.076379636184,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.956271353570258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362240.0,205.31062238029617,294.15,294.19815215909586,290.28235805410435,205.31062238029617,604.8869368042659,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.962711730301061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362270.0,205.31062238029617,294.15,294.19815215909586,290.2815684473435,205.31062238029617,604.6978262422226,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.969149180681272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362300.0,205.31062238029617,294.15,294.19815215909586,290.2807801209752,205.31062238029617,604.5090475659271,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.975583706852388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362330.0,205.31062238029617,294.15,294.19815215909586,290.27999305746806,205.31062238029617,604.3206003916963,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.982015309885155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362360.0,205.31062238029617,294.15,294.19815215909586,290.27920723912075,205.31062238029617,604.132484336291,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.988443991385688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362390.0,205.31062238029617,294.15,294.19815215909586,290.27842264805804,205.31062238029617,603.9446990169148,1.793662034335766e-43,291.01975293631193,288.15,0.0,8.994869752424739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362420.0,205.31062238029617,294.15,294.19815215909586,290.27763926622634,205.31062238029617,603.7572440512139,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.001292594608428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362450.0,205.31062238029617,294.15,294.19815215909586,290.27685707539007,205.31062238029617,603.5701190572765,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.00771251954287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362480.0,205.31062238029617,294.15,294.19815215909586,290.27607605712774,205.31062238029617,603.3833236536325,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.014129527763444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362510.0,205.31062238029617,294.15,294.19815215909586,290.2752961928283,205.31062238029617,603.1968574592526,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.02054362141164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362540.0,205.31062238029617,294.15,294.19815215909586,290.2745174636879,205.31062238029617,603.0107200935479,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.026954801558206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362570.0,205.31062238029617,294.15,294.19815215909586,290.2737398507062,205.31062238029617,602.8249111763698,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.033363069809262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362600.0,205.31062238029617,294.15,294.19815215909586,290.2729633346832,205.31062238029617,602.639430328009,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.039768427770928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362630.0,205.31062238029617,294.15,294.19815215909586,290.2721878962237,205.31062238029617,602.4542771691952,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.046170875978575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362660.0,205.31062238029617,294.15,294.19815215909586,290.27141351571265,205.31062238029617,602.2694513210964,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.0525704165737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362690.0,205.31062238029617,294.15,294.19815215909586,290.27064017333316,205.31062238029617,602.084952405319,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.058967050627047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362720.0,205.31062238029617,294.15,294.19815215909586,290.26986784905705,205.31062238029617,601.9007800439064,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.065360779209362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362750.0,205.31062238029617,294.15,294.19815215909586,290.26909652264203,205.31062238029617,601.7169338593391,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.071751604462142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362780.0,205.31062238029617,294.15,294.19815215909586,290.2683261736293,205.31062238029617,601.5334134745339,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.078139526920756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362810.0,205.31062238029617,294.15,294.19815215909586,290.26755678134094,205.31062238029617,601.3502185128439,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.084524548726701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362840.0,205.31062238029617,294.15,294.19815215909586,290.26678832487755,205.31062238029617,601.1673485980574,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.090906670415349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362870.0,205.31062238029617,294.15,294.19815215909586,290.2660207831161,205.31062238029617,600.9848033543975,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.097285894128191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362900.0,205.31062238029617,294.15,294.19815215909586,290.2652541347077,205.31062238029617,600.8025824065219,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.103662220935977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362930.0,205.31062238029617,294.15,294.19815215909586,290.26448835807525,205.31062238029617,600.6206853795222,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.110035652444825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362960.0,205.31062238029617,294.15,294.19815215909586,290.26372343141185,205.31062238029617,600.4391118989234,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.116406189190108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10362990.0,205.31062238029617,294.15,294.19815215909586,290.2629593326786,205.31062238029617,600.2578615906834,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.122773833313323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363020.0,205.31062238029617,294.15,294.19815215909586,290.26219603960294,205.31062238029617,600.0769340811926,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.129138586420586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363050.0,205.31062238029617,294.15,294.19815215909586,290.26143352967676,205.31062238029617,599.8963289972733,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.13550044904727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363080.0,205.31062238029617,294.15,294.19815215909586,290.260671780155,205.31062238029617,599.7160459661789,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.141859423334871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363110.0,205.31062238029617,294.15,294.19815215909586,290.25991076805394,205.31062238029617,599.5360846155941,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.148215509818762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363140.0,205.31062238029617,294.15,294.19815215909586,290.25915047014973,205.31062238029617,599.3564445736341,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.154568710640433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363170.0,205.31062238029617,294.15,294.19815215909586,290.25839086297714,205.31062238029617,599.1771254688438,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.160919026870635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363200.0,205.31062238029617,294.15,294.19815215909586,290.2576319228283,205.31062238029617,598.9981269301975,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.167266459580112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363230.0,205.31062238029617,294.15,294.19815215909586,290.25687362575155,205.31062238029617,598.8194485870985,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.173611010374985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363260.0,205.31062238029617,294.15,294.19815215909586,290.2561159475503,205.31062238029617,598.6410900693784,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.179952680861375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363290.0,205.31062238029617,294.15,294.19815215909586,290.25535886378213,205.31062238029617,598.4630510072972,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.186291472110025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363320.0,205.31062238029617,294.15,294.19815215909586,290.254602349758,205.31062238029617,598.2853310315417,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.192627385727059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363350.0,205.31062238029617,294.15,294.19815215909586,290.2538463805413,205.31062238029617,598.1079297732261,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.198960422783221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363380.0,205.31062238029617,294.15,294.19815215909586,290.25309093094756,205.31062238029617,597.930846863891,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.205290584884633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363410.0,205.31062238029617,294.15,294.19815215909586,290.25233597554364,205.31062238029617,597.7540819355029,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.211617873102039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363440.0,205.31062238029617,294.15,294.19815215909586,290.2515814886474,205.31062238029617,597.5776346204538,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.217942288506189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363470.0,205.31062238029617,294.15,294.19815215909586,290.25082744432734,205.31062238029617,597.4015045515604,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.224263833773946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363500.0,205.31062238029617,294.15,294.19815215909586,290.2500738164026,205.31062238029617,597.2256913620644,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.230582508905313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363530.0,205.31062238029617,294.15,294.19815215909586,290.2493205784428,205.31062238029617,597.050194685631,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.236898315506407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363560.0,205.31062238029617,294.15,294.19815215909586,290.24856770376795,205.31062238029617,596.8750141563494,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.243211255718725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363590.0,205.31062238029617,294.15,294.19815215909586,290.247815165449,205.31062238029617,596.7001494087315,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.249521330077638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363620.0,205.31062238029617,294.15,294.19815215909586,290.24706293630794,205.31062238029617,596.5256000777116,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.255828540189267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363650.0,205.31062238029617,294.15,294.19815215909586,290.2463109889181,205.31062238029617,596.3513657986465,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.26213288765973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
