time,readQelpump_y,readTsupsetpoint_y,airHandlingUnit_readTsupair_y,readTzone_y,read_Q_el_y,readCO2_y,airHandlingUnit_readsupair_y,airHandlingUnit_readTretair_y,readTzonesetpoint_y,readQelfan_y,readQh_y,over_pump_DH_activate,over_pump_DH_u,airHandlingUnit_OverFan_sup_u,airHandlingUnit_OverFan_exhaust_activate,overTsup_activate,overTsup_u,airHandlingUnit_OverFan_exhaust_u,OverTzone_activate,Over_CO2_setpoint_u,OverTzone_u,airHandlingUnit_OverFan_sup_activate,Over_CO2_setpoint_activate
10363680.0,205.31062238029617,294.15,294.19815215909586,290.2455592956051,205.31062238029617,596.1774462073142,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.268434373024403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363710.0,205.31062238029617,294.15,294.19815215909586,290.2448078284474,205.31062238029617,596.0038409399137,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.27473299896015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363740.0,205.31062238029617,294.15,294.19815215909586,290.2440565592771,205.31062238029617,595.8305496330648,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.281028765466974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363770.0,205.31062238029617,294.15,294.19815215909586,290.2433054596812,205.31062238029617,595.6575719238075,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.287321674686366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363800.0,205.31062238029617,294.15,294.19815215909586,290.24255450100253,205.31062238029617,595.4849074496011,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.293611727689072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363830.0,205.31062238029617,294.15,294.19815215909586,290.24180365434114,205.31062238029617,595.3125558483241,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.299898926081214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363860.0,205.31062238029617,294.15,294.19815215909586,290.241052890556,205.31062238029617,595.1405167582736,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.306183270933538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363890.0,205.31062238029617,294.15,294.19815215909586,290.24030218026616,205.31062238029617,594.9687898181653,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.312464763852164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363920.0,205.31062238029617,294.15,294.19815215909586,290.2395514938531,205.31062238029617,594.7973746671319,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.318743405907838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363950.0,205.31062238029617,294.15,294.19815215909586,290.2388008014624,205.31062238029617,594.6262709447237,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.325019198706682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10363980.0,205.31062238029617,294.15,294.19815215909586,290.2380500730057,205.31062238029617,594.4554782909078,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.33129214331944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364010.0,205.31062238029617,294.15,294.19815215909586,290.2372992781634,205.31062238029617,594.2849963460669,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.337562241352233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364040.0,205.31062238029617,294.15,294.19815215909586,290.2365483863868,205.31062238029617,594.1148247510004,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.343829493875807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364070.0,205.31062238029617,294.15,294.19815215909586,290.235797366901,205.31062238029617,593.9449631469219,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.350093902496285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364100.0,205.31062238029617,294.15,294.19815215909586,290.2350461887075,205.31062238029617,593.7754111754606,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.35635546828441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364130.0,205.31062238029617,294.15,294.19815215909586,290.23429482058725,205.31062238029617,593.6061684786598,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.362614192846303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364160.0,205.31062238029617,294.15,294.19815215909586,290.233543231104,205.31062238029617,593.4372346989763,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.368870077788085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364190.0,205.31062238029617,294.15,294.19815215909586,290.2327913886075,205.31062238029617,593.2686094792807,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.375123123645128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364220.0,205.31062238029617,294.15,294.19815215909586,290.23203926123716,205.31062238029617,593.1002924628561,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.381373332558926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364250.0,205.31062238029617,294.15,294.19815215909586,290.2312868169256,205.31062238029617,592.9322832933983,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.387620705064853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364280.0,205.31062238029617,294.15,294.19815215909586,290.2305340234028,205.31062238029617,592.7645816150148,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.3938652433044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364310.0,205.31062238029617,294.15,294.19815215909586,290.22978084820016,205.31062238029617,592.5971870722245,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.400106947812944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364340.0,205.31062238029617,294.15,294.19815215909586,290.22902725865475,205.31062238029617,592.4300993099573,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.406345820731975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364370.0,205.31062238029617,294.15,294.19815215909586,290.2282732219139,205.31062238029617,592.2633179735537,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.41258186313224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364400.0,205.31062238029617,294.15,294.19815215909586,290.2275187049398,205.31062238029617,592.0968427087643,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.418815076084488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364430.0,205.31062238029617,294.15,294.19815215909586,290.2267636649047,205.31062238029617,591.9306731617489,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.425045461194838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364460.0,205.31062238029617,294.15,294.19815215909586,290.2260080495116,205.31062238029617,591.7648089790766,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.431273019534034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364490.0,205.31062238029617,294.15,294.19815215909586,290.22525180726217,205.31062238029617,591.5992498077252,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.4374977527082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364520.0,205.31062238029617,294.15,294.19815215909586,290.22449488740693,205.31062238029617,591.4339952950802,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.44371966178808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364550.0,205.31062238029617,294.15,294.19815215909586,290.2237372399582,205.31062238029617,591.2690450889351,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.449938748915168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364580.0,205.31062238029617,294.15,294.19815215909586,290.2229788157012,205.31062238029617,591.1043988374904,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.456155014089463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364610.0,205.31062238029617,294.15,294.19815215909586,290.2222195662036,205.31062238029617,590.9400561893535,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.46236845945246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364640.0,205.31062238029617,294.15,294.19815215909586,290.2214594438239,205.31062238029617,590.7760167935379,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.468579086610278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364670.0,205.31062238029617,294.15,294.19815215909586,290.2206984017191,205.31062238029617,590.6122802994629,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.47478689609829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364700.0,205.31062238029617,294.15,294.19815215909586,290.2199363938505,205.31062238029617,590.448846356953,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.480991889522619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364730.0,205.31062238029617,294.15,294.19815215909586,290.21917337498894,205.31062238029617,590.2857146162377,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.487194068489382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364760.0,205.31062238029617,294.15,294.19815215909586,290.2184093007192,205.31062238029617,590.1228847279506,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.493393434604698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364790.0,205.31062238029617,294.15,294.19815215909586,290.2176441274428,205.31062238029617,589.9603563431297,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.499589988403942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364820.0,205.31062238029617,294.15,294.19815215909586,290.2168778123807,205.31062238029617,589.7981291132156,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.505783731493235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364850.0,205.31062238029617,294.15,294.19815215909586,290.21611031357475,205.31062238029617,589.6362026900528,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.511974665478695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364880.0,205.31062238029617,294.15,294.19815215909586,290.2153415898886,205.31062238029617,589.4745767258875,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.51816279143107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364910.0,205.31062238029617,294.15,294.19815215909586,290.2145716010078,205.31062238029617,589.3132508733684,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.524348110421105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364940.0,205.31062238029617,294.15,294.19815215909586,290.213800307439,205.31062238029617,589.1522247855455,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.530530624590295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10364970.0,205.31062238029617,294.15,294.19815215909586,290.2130276705093,205.31062238029617,588.9914981158702,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.536710334474012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365000.0,205.31062238029617,294.15,294.19815215909586,290.212253652364,205.31062238029617,588.8310705181941,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.542887241678379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365030.0,205.31062238029617,294.15,294.19815215909586,290.2114782159647,205.31062238029617,588.6709416467696,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.549061347809511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365060.0,205.31062238029617,294.15,294.19815215909586,290.21070132508646,205.31062238029617,588.5111111562481,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.555232653402786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365090.0,205.31062238029617,294.15,294.19815215909586,290.2099229443143,205.31062238029617,588.3515787016808,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.561401160599694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365120.0,205.31062238029617,294.15,294.19815215909586,290.20914303904004,205.31062238029617,588.1923439385173,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.567566870470984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365150.0,205.31062238029617,294.15,294.19815215909586,290.20836157545773,205.31062238029617,588.0334065226057,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.573729784622774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365180.0,205.31062238029617,294.15,294.19815215909586,290.20757852055965,205.31062238029617,587.874766110192,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.579889903590438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365210.0,205.31062238029617,294.15,294.19815215909586,290.2067938421312,205.31062238029617,587.7164223579197,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.586047228980098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365240.0,205.31062238029617,294.15,294.19815215909586,290.2060075087462,205.31062238029617,587.5583749228289,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.59220176239787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365270.0,205.31062238029617,294.15,294.19815215909586,290.20521948976096,205.31062238029617,587.4006234623564,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.598353505449877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365300.0,205.31062238029617,294.15,294.19815215909586,290.20442975530926,205.31062238029617,587.243167634335,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.604502458671492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365330.0,205.31062238029617,294.15,294.19815215909586,290.2036382762959,205.31062238029617,587.0860070969933,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.610648623668833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365360.0,205.31062238029617,294.15,294.19815215909586,290.20284502439097,205.31062238029617,586.9291415089544,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.616792002048022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365390.0,205.31062238029617,294.15,294.19815215909586,290.2020499720233,205.31062238029617,586.7725705292368,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.622932594879806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365420.0,205.31062238029617,294.15,294.19815215909586,290.20125309237403,205.31062238029617,586.6162938172528,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.62907040323493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365450.0,205.31062238029617,294.15,294.19815215909586,290.2004543593699,205.31062238029617,586.4603110328082,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.635205428719514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365480.0,205.31062238029617,294.15,294.19815215909586,290.1996537476764,205.31062238029617,586.3046218361028,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.641337672939681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365510.0,205.31062238029617,294.15,294.19815215909586,290.19885123269063,205.31062238029617,586.1492258877284,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.647467136966172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365540.0,205.31062238029617,294.15,294.19815215909586,290.19804679053453,205.31062238029617,585.9941228486698,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.65359382186974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365570.0,205.31062238029617,294.15,294.19815215909586,290.1972403980473,205.31062238029617,585.8393123803036,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.659717729256501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365600.0,205.31062238029617,294.15,294.19815215909586,290.19643203277826,205.31062238029617,585.6847941443975,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.665838860197201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365630.0,205.31062238029617,294.15,294.19815215909586,290.19562167297926,205.31062238029617,585.5305678031108,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.671957216297963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365660.0,205.31062238029617,294.15,294.19815215909586,290.1948092975975,205.31062238029617,585.376633018993,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.678072798629533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365690.0,205.31062238029617,294.15,294.19815215909586,290.19399488626755,205.31062238029617,585.2229894549837,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.684185608262656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365720.0,205.31062238029617,294.15,294.19815215909586,290.19317841930405,205.31062238029617,585.0696367744123,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.690295647338825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365750.0,205.31062238029617,294.15,294.19815215909586,290.19235987769395,205.31062238029617,584.9165746409974,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.696402916393415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365780.0,205.31062238029617,294.15,294.19815215909586,290.19153924308876,205.31062238029617,584.7638027188461,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.702507417032546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365810.0,205.31062238029617,294.15,294.19815215909586,290.19071649779676,205.31062238029617,584.6113206724546,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.708609150326964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365840.0,205.31062238029617,294.15,294.19815215909586,290.1898916247754,205.31062238029617,584.4591281667058,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.71470811788279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365870.0,205.31062238029617,294.15,294.19815215909586,290.1890646076234,205.31062238029617,584.3072248668709,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.720804321306142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365900.0,205.31062238029617,294.15,294.19815215909586,290.188235430573,205.31062238029617,584.1556104386079,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.726897761132394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365930.0,205.31062238029617,294.15,294.19815215909586,290.18740407848225,205.31062238029617,584.0042845479612,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.732988438967666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365960.0,205.31062238029617,294.15,294.19815215909586,290.18657053682705,205.31062238029617,583.8532468613611,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.73907635641808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10365990.0,205.31062238029617,294.15,294.19815215909586,290.1857347916936,205.31062238029617,583.7024970456239,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.745161514554379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366020.0,205.31062238029617,294.15,294.19815215909586,290.1848968297705,205.31062238029617,583.5520347679509,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.751243914447313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366050.0,205.31062238029617,294.15,294.19815215909586,290.1840566383409,205.31062238029617,583.4018596959281,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.757323557703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366080.0,205.31062238029617,294.15,294.19815215909586,290.18321420527525,205.31062238029617,583.2519714975259,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.763400445392188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366110.0,205.31062238029617,294.15,294.19815215909586,290.1823695190229,205.31062238029617,583.1023698410985,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.769474579656368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366140.0,205.31062238029617,294.15,294.19815215909586,290.1815225686052,205.31062238029617,582.9530543953834,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.775545960495542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366170.0,205.31062238029617,294.15,294.19815215909586,290.18067334360734,205.31062238029617,582.8040248295014,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.781614590051204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366200.0,205.31062238029617,294.15,294.19815215909586,290.17982183417104,205.31062238029617,582.6552808129552,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.787680469394099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366230.0,205.31062238029617,294.15,294.19815215909586,290.17896803097074,205.31062238029617,582.5068220156303,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.793743599594974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366260.0,205.31062238029617,294.15,294.19815215909586,290.1781119252586,205.31062238029617,582.3586481077933,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.799803982795321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366290.0,205.31062238029617,294.15,294.19815215909586,290.1772535088004,205.31062238029617,582.2107587600923,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.805861618995143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366320.0,205.31062238029617,294.15,294.19815215909586,290.17639277388867,205.31062238029617,582.063153643556,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.811916510871304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366350.0,205.31062238029617,294.15,294.19815215909586,290.1755297133351,205.31062238029617,581.9158324295935,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.817968658423807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366380.0,205.31062238029617,294.15,294.19815215909586,290.1746643204635,205.31062238029617,581.7687947899938,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.824018064329515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366410.0,205.31062238029617,294.15,294.19815215909586,290.1737965891025,205.31062238029617,581.622040396925,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.830064728588429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366440.0,205.31062238029617,294.15,294.19815215909586,290.1729265135784,205.31062238029617,581.4755689229347,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.83610865280667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366470.0,205.31062238029617,294.15,294.19815215909586,290.172054088708,205.31062238029617,581.3293800409486,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.842149839125733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366500.0,205.31062238029617,294.15,294.19815215909586,290.1711793097918,205.31062238029617,581.183473424271,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.848188288080987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366530.0,205.31062238029617,294.15,294.19815215909586,290.1703021726066,205.31062238029617,581.0378487465836,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.854224000743182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366560.0,205.31062238029617,294.15,294.19815215909586,290.16942267339925,205.31062238029617,580.8925056819452,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.86025697925381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366590.0,205.31062238029617,294.15,294.19815215909586,290.1685408088792,205.31062238029617,580.7474439047917,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.866287224148245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366620.0,205.31062238029617,294.15,294.19815215909586,290.16765657621204,205.31062238029617,580.6026630899353,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.872314737032605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366650.0,205.31062238029617,294.15,294.19815215909586,290.1667699730129,205.31062238029617,580.4581629125638,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.878339518977638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366680.0,205.31062238029617,294.15,294.19815215909586,290.16588099733946,205.31062238029617,580.3139430482412,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.884361571589466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366710.0,205.31062238029617,294.15,294.19815215909586,290.16498964768596,205.31062238029617,580.1700031729059,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.890380896474205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366740.0,205.31062238029617,294.15,294.19815215909586,290.16409592297623,205.31062238029617,580.0263429628715,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.896397494167232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366770.0,205.31062238029617,294.15,294.19815215909586,290.16319982255743,205.31062238029617,579.8829620948252,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.902411366274665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366800.0,205.31062238029617,294.15,294.19815215909586,290.162301346194,205.31062238029617,579.7398602458283,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.90842251386725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366830.0,205.31062238029617,294.15,294.19815215909586,290.161400494061,205.31062238029617,579.5970370933156,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.91443093855111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366860.0,205.31062238029617,294.15,294.19815215909586,290.1604972667382,205.31062238029617,579.4544923150946,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.92043664139699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366890.0,205.31062238029617,294.15,294.19815215909586,290.15959166520395,205.31062238029617,579.3122255893453,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.926439624011007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366920.0,205.31062238029617,294.15,294.19815215909586,290.15868369082904,205.31062238029617,579.1702365946196,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.93243988746391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366950.0,205.31062238029617,294.15,294.19815215909586,290.1577733453709,205.31062238029617,579.0285250098415,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.938437433361822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10366980.0,205.31062238029617,294.15,294.19815215909586,290.15686063096774,205.31062238029617,578.8870905143054,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.944432262240113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367010.0,205.31062238029617,294.15,294.19815215909586,290.1559455501325,205.31062238029617,578.7459327876772,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.950424376240276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367040.0,205.31062238029617,294.15,294.19815215909586,290.1550281057476,205.31062238029617,578.605051509993,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.956413775897685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367070.0,205.31062238029617,294.15,294.19815215909586,290.1541083010588,205.31062238029617,578.4644463616584,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.96240046281846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367100.0,205.31062238029617,294.15,294.19815215909586,290.15318613966997,205.31062238029617,578.3241170234487,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.968384438608721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367130.0,205.31062238029617,294.15,294.19815215909586,290.1522616255376,205.31062238029617,578.1840631765085,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.974365704339217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367160.0,205.31062238029617,294.15,294.19815215909586,290.1513347629652,205.31062238029617,578.0442845023505,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.980344260545317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367190.0,205.31062238029617,294.15,294.19815215909586,290.1504055565981,205.31062238029617,577.904780682856,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.98632010990389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367220.0,205.31062238029617,294.15,294.19815215909586,290.1494740114184,205.31062238029617,577.765551400274,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.992293252414935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367250.0,205.31062238029617,294.15,294.19815215909586,290.14854013273936,205.31062238029617,577.6265963372208,1.793662034335766e-43,291.01975293631193,288.15,0.0,9.998263690219948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367280.0,205.31062238029617,294.15,294.19815215909586,290.1476039262006,205.31062238029617,577.4879151766794,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.004231424389673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367310.0,205.31062238029617,294.15,294.19815215909586,290.1466653977632,205.31062238029617,577.3495076019997,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.010196455994857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367340.0,205.31062238029617,294.15,294.19815215909586,290.1457245537043,205.31062238029617,577.2113732968972,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.016158786106246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367370.0,205.31062238029617,294.15,294.19815215909586,290.1447814006129,205.31062238029617,577.0735119454538,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.022118416865336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367400.0,205.31062238029617,294.15,294.19815215909586,290.1438359453844,205.31062238029617,576.9359232321158,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.028075348807498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367430.0,205.31062238029617,294.15,294.19815215909586,290.14288819521647,205.31062238029617,576.7986068416945,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.034029583538851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367460.0,205.31062238029617,294.15,294.19815215909586,290.141938157604,205.31062238029617,576.6615624593661,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.039981121594773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367490.0,205.31062238029617,294.15,294.19815215909586,290.1409858403347,205.31062238029617,576.5247897706702,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.045929965652125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367520.0,205.31062238029617,294.15,294.19815215909586,290.14003125148474,205.31062238029617,576.38828846151,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.05187611571091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367550.0,205.31062238029617,294.15,294.19815215909586,290.1390743994142,205.31062238029617,576.2520582181521,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.05781957391262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367580.0,205.31062238029617,294.15,294.19815215909586,290.1381152927627,205.31062238029617,576.1160987272256,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.06376034079263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367610.0,205.31062238029617,294.15,294.19815215909586,290.1371539404454,205.31062238029617,575.9804096757217,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.06969841795706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367640.0,205.31062238029617,294.15,294.19815215909586,290.13619035164857,205.31062238029617,575.8449907509939,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.075633807012029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367670.0,205.31062238029617,294.15,294.19815215909586,290.1352245358255,205.31062238029617,575.709841640757,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.081566509028283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367700.0,205.31062238029617,294.15,294.19815215909586,290.1342565026928,205.31062238029617,575.5749620330865,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.087496525076569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367730.0,205.31062238029617,294.15,294.19815215909586,290.13328626222597,205.31062238029617,575.4403516164189,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.093423856227634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367760.0,205.31062238029617,294.15,294.19815215909586,290.1323138246558,205.31062238029617,575.3060100795506,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.099348504622972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367790.0,205.31062238029617,294.15,294.19815215909586,290.1313392004647,205.31062238029617,575.1719371116379,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.105270470797954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367820.0,205.31062238029617,294.15,294.19815215909586,290.1303624003826,205.31062238029617,575.0381324021967,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.11118975582333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367850.0,205.31062238029617,294.15,294.19815215909586,290.12938343538355,205.31062238029617,574.9045956411012,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.117106361840593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367880.0,205.31062238029617,294.15,294.19815215909586,290.1284023166821,205.31062238029617,574.7713265185847,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.123020289385112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367910.0,205.31062238029617,294.15,294.19815215909586,290.12741905572983,205.31062238029617,574.6383247252386,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.12893154006301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367940.0,205.31062238029617,294.15,294.19815215909586,290.12643366421173,205.31062238029617,574.5055899520117,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.134840114945035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10367970.0,205.31062238029617,294.15,294.19815215909586,290.125446154043,205.31062238029617,574.3731218902103,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.140746015637307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
10368000.0,205.31062238029617,294.15,294.19815215909586,290.12445653736563,205.31062238029617,574.2409202314974,1.793662034335766e-43,291.01975293631193,288.15,0.0,10.146649243210568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
