time,oveTZonSet_u,oveTSupSetAir_u,reaCO2Zon_y,reaTZon_y,ahu_reaPFanSup_y,reaPPum_y,reaQHea_y,ahu_reaTSupAir_y,ahu_reaTRetAir_y
2419200.0,292.15,293.15,418.67509,293.15,0.0,0.0,0.0,293.15,293.15
2420758.317,292.15,293.15,420.73576,292.81429,7689.7437,118.60071,11173.754,293.39744,292.81506
2422316.633,292.15,293.15,422.17495,292.60851,7689.7437,117.61629,8771.8602,293.15141,292.60906
2423874.95,292.15,293.15,423.18008,292.46168,7689.7437,118.12609,9544.1786,293.12364,292.46208
2425433.267,292.15,293.15,423.88207,292.35134,7689.7437,118.59704,10391.851,293.12981,292.35165
2426991.583,292.15,293.15,424.37234,292.2619,7689.7437,118.93864,10980.814,293.13488,292.26216
2428549.9,292.15,293.15,424.71517,292.18511,7689.7437,119.21886,11417.094,293.13713,292.18534
2430108.216,295.15,293.15,424.99732,292.11692,7689.7437,202.12769,158760.75,293.13836,292.11712
2431666.533,295.15,293.15,425.35737,292.60953,7689.7437,349.20907,240105.3,293.24723,292.60689
2433224.85,295.15,293.15,425.78958,293.33448,7689.7437,362.45311,214322.18,293.25657,293.33268
2434783.166,295.15,293.15,426.27261,293.76324,7689.7437,359.45484,205578.85,293.19278,293.76222
2436341.483,295.15,293.15,426.78927,294.02037,7689.7437,358.16426,201063.35,293.17081,294.0197
2437899.8,295.15,293.15,427.33213,294.20002,7689.7437,358.08874,198630.24,293.15219,294.19952
2439458.116,295.15,293.15,427.89314,294.34374,7689.7437,358.07331,196682.99,293.15064,294.34332
2441016.433,295.15,293.15,428.52218,294.46739,7689.7437,358.06633,194953.52,293.15036,294.46702
2442574.749,295.15,293.15,430.86447,294.57805,7689.7437,358.06147,193370.38,293.15027,294.57771
2444133.066,295.15,293.15,433.87437,294.67825,7689.7437,358.05771,191901.87,293.15022,294.67795
2445691.383,295.15,293.15,437.06688,294.76967,7689.7437,358.05467,190532.02,293.15018,294.76939
2447249.699,295.15,293.15,440.36985,294.85379,7689.7437,358.05213,189245.45,293.15015,294.85353
2448808.016,295.15,293.15,443.75107,294.93148,7689.7437,358.04999,188031.69,293.15013,294.93124
2450366.333,295.15,293.15,447.45733,295.00322,7689.7437,358.04816,186886.39,293.15011,295.003
2451924.649,295.15,293.15,460.13608,295.07315,7689.7437,358.04647,185789.76,293.15011,295.07292
2453482.966,295.15,293.15,499.27775,295.14833,7689.7437,358.04409,184677.46,293.15011,295.14809
2455041.283,295.15,293.15,550.02482,295.22346,7689.7437,357.53614,183393.05,293.1501,295.22322
2456599.599,295.15,293.15,595.58205,295.29423,7689.7437,356.24803,182023.27,293.15008,295.294
2458157.916,295.15,293.15,639.99619,295.36407,7689.7437,354.05232,180358.58,293.15008,295.36385
2459716.232,295.15,293.15,688.10788,295.4348,7689.7437,350.67335,178056.95,293.15009,295.43457
2461274.549,295.15,293.15,748.51585,295.508,7689.7437,345.57454,175281.76,293.15008,295.50778
2462832.866,295.15,293.15,798.63226,295.57323,7689.7437,337.979,171834.44,293.15006,295.57304
2464391.182,295.15,293.15,830.68211,295.62631,7689.7437,326.70998,167310.41,293.15005,295.62616
2465949.499,295.15,293.15,852.21886,295.66703,7689.7437,309.91021,160842.73,293.15004,295.66693
2467507.816,295.15,293.15,854.37186,295.68475,7689.7437,285.79974,150860.23,293.15001,295.68474
2469066.132,295.15,293.15,850.36421,295.67301,7689.7437,251.51555,134645.49,293.14999,295.6731
2470624.449,295.15,293.15,846.87703,295.61331,7689.7437,209.35139,109361.1,293.14991,295.61362
2472182.766,295.15,293.15,828.0327,295.47692,7689.7437,172.91125,78551.365,293.14982,295.47747
2473741.082,295.15,293.15,811.56735,295.27553,7689.7437,153.16089,57923.668,293.14975,295.27624
2475299.399,295.15,293.15,786.06785,295.06484,7689.7437,155.6201,64933.951,293.14974,295.06543
2476857.715,295.15,293.15,757.77284,294.94052,7689.7437,174.35666,91659.241,293.14991,294.94069
2478416.032,295.15,293.15,730.28847,294.94423,7689.7437,195.49357,112566.21,293.15007,294.94407
2479974.349,295.15,293.15,692.72429,295.01801,7689.7437,210.46317,122205.74,293.15011,295.01776
2481532.665,295.15,293.15,646.83583,295.08804,7689.7437,218.0049,125574.57,293.15008,295.08785
2483090.982,295.15,293.15,603.43993,295.13171,7689.7437,220.67595,126317.42,293.15004,295.13162
2484649.299,295.15,293.15,571.06943,295.15313,7689.7437,220.84602,125962.5,293.15002,295.15309
2486207.615,295.15,293.15,544.3465,295.15758,7689.7437,220.16492,125389.95,293.15,295.15759
2487765.932,292.15,293.15,516.04452,295.1484,7689.7437,140.33704,38210.311,293.14991,295.14863
2489324.248,292.15,293.15,491.68042,294.77998,7689.7437,113.6081,260.23525,293.14915,294.78143
2490882.565,292.15,293.15,473.90715,294.35618,7689.7437,113.61727,346.45473,293.14891,294.35736
2492440.882,292.15,293.15,461.08723,294.04149,7689.7437,113.62485,364.07897,293.1493,294.04233
2493999.198,292.15,293.15,452.3912,293.80858,7689.7437,113.95991,799.85958,293.10546,293.80923
2495557.515,292.15,293.15,446.34693,293.62431,7689.7437,115.00613,2185.1976,293.1192,293.62484
2497115.832,292.15,293.15,441.42616,293.47365,7689.7437,115.5125,2929.9221,293.13761,293.47409
2498674.148,292.15,293.15,437.29613,293.34443,7689.7437,115.72764,3363.4971,293.14268,293.34481
2500232.465,292.15,293.15,433.74448,293.22911,7689.7437,115.92153,3984.8387,293.14116,293.22946
2501790.782,292.15,293.15,430.7264,293.1238,7689.7437,116.15152,4785.6521,293.13848,293.12412
2503349.098,292.15,293.15,428.10118,293.02634,7689.7437,116.41267,5592.2419,293.13725,293.02664
2504907.415,292.15,293.15,425.7556,292.93511,7689.7437,116.6869,6312.287,293.13682,292.93539
2506465.731,292.15,293.15,423.70267,292.8491,7689.7437,116.96342,6946.3611,293.13681,292.84936
2508024.048,292.15,293.15,422.18719,292.76762,7689.7437,117.23547,7521.6173,293.13713,292.76788
2509582.365,292.15,293.15,421.12805,292.69028,7689.7437,117.49596,8039.7874,293.13775,292.69052
2511140.681,292.15,293.15,420.42989,292.617,7689.7437,117.74459,8514.2352,293.13829,292.61723
2512698.998,292.15,293.15,420.1565,292.54788,7689.7437,117.97799,8922.1816,293.13912,292.54809
2514257.315,292.15,293.15,420.21794,292.48326,7689.7437,118.19633,9283.8407,293.13963,292.48346
2515815.631,292.15,293.15,420.5161,292.42261,7689.7437,118.41092,9632.7628,293.13978,292.4228
2517373.948,292.15,293.15,420.96631,292.36537,7689.7437,118.6208,9968.6585,293.14006,292.36555
2518932.265,292.15,293.15,421.53598,292.31124,7689.7437,118.82285,10286.311,293.14045,292.3114
2520490.581,292.15,293.15,422.1883,292.2599,7689.7437,119.01675,10585.794,293.14083,292.26005
2522048.898,292.15,293.15,422.90219,292.21106,7689.7437,119.20311,10869.287,293.14118,292.21122
2523607.214,295.15,293.15,423.6568,292.16449,7689.7437,119.38259,11135.157,293.1415,292.16464
2525165.531,295.15,293.15,424.44486,292.4851,7689.7437,332.70505,239733.31,293.22227,292.48271
2526723.848,295.15,293.15,425.3661,293.22084,7689.7437,363.16867,209081.03,293.26608,293.21887
2528282.164,295.15,293.15,428.95538,293.70167,7689.7437,359.67545,198815.78,293.19959,293.70052
2529840.481,295.15,293.15,434.32143,293.99107,7689.7437,358.17231,194480.92,293.17277,293.99033
2531398.798,295.15,293.15,439.45661,294.18956,7689.7437,358.09004,192369.35,293.15234,294.18901
2532957.114,295.15,293.15,444.40196,294.34573,7689.7437,358.07379,190405.82,293.15065,294.34528
2534515.431,295.15,293.15,449.20871,294.47823,7689.7437,358.06682,189134.73,293.15035,294.47784
2536073.747,295.15,293.15,454.20116,294.59596,7689.7437,358.06245,188866.09,293.15024,294.59561
2537632.064,295.15,293.15,467.50904,294.70724,7689.7437,358.05893,188719.52,293.15021,294.70688
2539190.381,295.15,293.15,518.6401,294.82497,7689.7437,358.05549,188104.33,293.15021,294.82458
2540748.697,295.15,293.15,603.16642,294.94598,7689.7437,358.05251,187416.23,293.15017,294.94562
2542307.014,295.15,293.15,676.09461,295.05601,7689.7437,358.05026,187135.87,293.15013,295.05567
2543865.331,295.15,293.15,739.75109,295.16129,7689.7437,358.01663,187645.04,293.15011,295.16096
2545423.647,295.15,293.15,792.16096,295.26362,7689.7437,357.18248,185769.29,293.15014,295.2633
2546981.964,295.15,293.15,838.29477,295.36076,7689.7437,355.21401,182670.89,293.15013,295.36046
2548540.281,295.15,293.15,877.06674,295.44995,7689.7437,351.87233,179499.59,293.15011,295.44968
2550098.597,295.15,293.15,905.66246,295.53021,7689.7437,346.68866,175937.59,293.15009,295.52998
2551656.914,295.15,293.15,901.51376,295.5917,7689.7437,338.96124,171799.26,293.15006,295.59154
2553215.23,295.15,293.15,875.3875,295.63842,7689.7437,327.64285,166719.91,293.15006,295.63827
2554773.547,295.15,293.15,858.27147,295.67729,7689.7437,310.78495,159731.64,293.15004,295.67719
2556331.864,295.15,293.15,833.82463,295.69355,7689.7437,286.50789,149323.66,293.15002,295.69355
2557890.18,295.15,293.15,799.82467,295.6753,7689.7437,252.20962,133663.38,293.14997,295.67541
2559448.497,295.15,293.15,773.59285,295.61097,7689.7437,210.34537,109259.0,293.14992,295.61129
2561006.814,295.15,293.15,737.00115,295.47237,7689.7437,174.3586,79230.181,293.14983,295.47293
2562565.13,295.15,293.15,702.48447,295.27062,7689.7437,155.2422,59944.458,293.14976,295.27131
2564123.447,295.15,293.15,674.6949,295.0669,7689.7437,157.71432,66831.297,293.14976,295.06747
2565681.764,295.15,293.15,640.42064,294.94259,7689.7437,176.03119,91932.853,293.1499,294.94279
2567240.08,295.15,293.15,602.28223,294.93477,7689.7437,197.63174,112314.54,293.15006,294.93465
2568798.397,295.15,293.15,559.96419,294.99782,7689.7437,214.18353,122586.55,293.15011,294.99758
2570356.713,295.15,293.15,526.33699,295.07115,7689.7437,223.29457,126759.59,293.15009,295.07094
2571915.03,295.15,293.15,500.9126,295.12423,7689.7437,226.8187,128001.21,293.15004,295.1241
2573473.347,295.15,293.15,481.65516,295.15382,7689.7437,227.13239,127851.52,293.15002,295.15375
2575031.663,292.15,293.15,468.20104,295.00595,7689.7437,113.60587,0.0,293.1494,295.00727
2576589.98,292.15,293.15,458.82772,294.566,7689.7437,113.61331,313.62734,293.14901,294.56734
2578148.297,292.15,293.15,452.30441,294.20217,7689.7437,113.62172,355.5766,293.14916,294.20314
2579706.613,292.15,293.15,447.77138,293.93774,7689.7437,113.62711,372.72721,293.14951,293.93847
2581264.93,292.15,293.15,444.62878,293.73383,7689.7437,114.33472,1262.0893,293.10495,293.73441
2582823.246,292.15,293.15,442.45709,293.56965,7689.7437,115.21824,2477.6997,293.12718,293.57012
2584381.563,292.15,293.15,440.96317,293.43211,7689.7437,115.58662,3048.5146,293.1403,293.43252
2585939.88,292.15,293.15,439.94276,293.31139,7689.7437,115.78595,3548.3806,293.14225,293.31176
2587498.196,292.15,293.15,439.25332,293.20155,7689.7437,115.99539,4266.3211,293.14016,293.20189
2589056.513,292.15,293.15,438.7948,293.10116,7689.7437,116.21836,5031.801,293.13928,293.10147
2590614.83,292.15,293.15,438.4979,293.00989,7689.7437,116.45195,5736.548,293.13866,293.01017
2592173.146,292.15,293.15,438.31366,292.92585,7689.7437,116.69503,6323.3179,293.13833,292.92611
2593731.463,292.15,293.15,438.20813,292.84791,7689.7437,116.93787,6830.2511,293.13848,292.84814
2595289.78,292.15,293.15,438.15681,292.77532,7689.7437,117.17434,7277.5243,293.13881,292.77555
2596848.096,292.15,293.15,438.1427,292.70756,7689.7437,117.40388,7686.9266,293.13912,292.70777
2598406.413,292.15,293.15,438.15767,292.64418,7689.7437,117.62577,8065.6608,293.13954,292.64438
2599964.729,292.15,293.15,438.19135,292.58471,7689.7437,117.83912,8436.2763,293.13977,292.5849
2601523.046,292.15,293.15,438.23781,292.52753,7689.7437,118.05816,8844.4835,293.13953,292.52771
2603081.363,292.15,293.15,438.29292,292.47175,7689.7437,118.26507,9193.8111,293.14046,292.47192
2604639.679,292.15,293.15,438.35454,292.41848,7689.7437,118.45522,9511.3591,293.14098,292.41865
2606197.996,292.15,293.15,438.42066,292.36784,7689.7437,118.64291,9820.8382,293.14102,292.36799
2607756.313,292.15,293.15,438.48923,292.31927,7689.7437,118.82779,10128.857,293.14124,292.31942
2609314.629,292.15,293.15,438.56083,292.27241,7689.7437,119.00709,10437.138,293.14146,292.27256
2610872.946,295.15,293.15,438.63431,292.3391,7689.7437,290.9603,255430.69,293.17415,292.33749
2612431.263,295.15,293.15,438.70901,293.05904,7689.7437,357.32651,212511.62,293.26903,293.05677
2613989.579,295.15,293.15,438.78421,293.63091,7689.7437,360.18644,199561.79,293.21154,293.62952
2615547.896,295.15,293.15,438.85985,293.97005,7689.7437,358.20506,194302.01,293.18446,293.96921
2617106.212,295.15,293.15,438.9357,294.18976,7689.7437,358.09447,192363.54,293.15292,294.18917
2618664.529,295.15,293.15,439.88912,294.3557,7689.7437,358.07544,191156.79,293.15074,294.35523
2620222.846,295.15,293.15,443.39033,294.49495,7689.7437,358.06798,190231.31,293.15037,294.49453
2621781.162,295.15,293.15,448.952,294.6178,7689.7437,358.06337,189628.79,293.15025,294.61743
2623339.479,295.15,293.15,460.62063,294.73106,7689.7437,358.05986,189467.59,293.15021,294.7307
2624897.796,295.15,293.15,563.738,294.87189,7689.7437,358.05557,188991.74,293.15032,294.87128
2626456.112,295.15,293.15,908.27558,295.09112,7689.7437,358.05042,187674.86,293.15029,295.09045
2628014.429,295.15,293.15,978.76079,295.09532,10193.292,376.7709,202216.22,293.0441,295.09529
2629572.745,295.15,293.15,971.30652,295.18259,9245.1125,373.04786,201435.46,293.12982,295.1825
2631131.062,295.15,293.15,971.19742,295.25182,10276.785,374.55378,203205.1,293.13531,295.25174
2632689.379,295.15,293.15,973.19167,295.32498,11324.192,375.47382,203274.49,293.0377,295.32493
2634247.695,295.15,293.15,971.5446,295.38278,12398.75,376.37793,204512.02,293.08796,295.38273
2635806.012,295.15,293.15,971.08054,295.43375,14020.983,377.001,206131.8,293.09856,295.4337
2637364.329,295.15,293.15,967.3246,295.51714,12124.935,367.05403,200547.41,293.29143,295.51706
2638922.645,295.15,293.15,961.41226,295.62602,8810.0638,344.58839,185807.22,293.57078,295.62588
2640480.962,295.15,293.15,972.22636,295.6863,9915.0468,326.8748,176175.76,293.17168,295.68628
2642039.279,295.15,293.15,969.14142,295.70495,9516.1567,303.58243,166484.32,293.20562,295.70493
2643597.595,295.15,293.15,967.1839,295.71212,8733.2479,270.68557,150034.05,293.22698,295.71211
2645155.912,295.15,293.15,970.75057,295.67489,8978.2015,228.34459,126872.43,293.12474,295.67498
2646714.228,295.15,293.15,971.483,295.54509,9929.6602,189.22055,99539.729,293.07276,295.54526
2648272.545,295.15,293.15,968.80048,295.34976,9603.2252,163.66235,74811.763,293.10441,295.34998
2649830.862,295.15,293.15,964.88251,295.15593,8128.8124,156.00347,67494.586,293.25504,295.15612
2651389.178,295.15,293.15,967.39991,295.04367,7555.6235,161.75681,76889.579,293.20272,295.04378
2652947.495,295.15,293.15,959.80971,295.01338,7497.8229,174.50711,92719.63,293.17705,295.01335
2654505.812,295.15,293.15,923.39142,295.04542,7689.7437,185.72165,103283.67,293.15253,295.04533
2656064.128,295.15,293.15,845.55287,295.07944,7689.7437,193.68403,109409.42,293.15081,295.07932
2657622.445,295.15,293.15,757.5181,295.10786,7689.7437,198.44128,112332.4,293.15025,295.1078
2659180.762,295.15,293.15,676.76049,295.1219,7689.7437,201.47685,113798.77,293.15013,295.12187
2660739.078,292.15,293.15,613.05625,295.10747,7689.7437,113.61627,0.0,293.14983,295.10808
2662297.395,292.15,293.15,561.3225,294.72508,7689.7437,113.62023,337.92408,293.14956,294.72646
2663855.711,292.15,293.15,523.85659,294.33827,7689.7437,113.62311,392.69783,293.14974,294.33933
2665414.028,292.15,293.15,497.22043,294.05208,7689.7437,113.62495,407.57787,293.14982,294.05286
2666972.345,292.15,293.15,478.12806,293.83363,7689.7437,113.83701,718.83701,293.11731,293.83425
2668530.661,292.15,293.15,463.80733,293.65724,7689.7437,114.62023,1935.6574,293.12166,293.65775
2670088.978,292.15,293.15,453.76677,293.50917,7689.7437,115.24784,3027.0382,293.1322,293.50961
2671647.295,292.15,293.15,445.37221,293.37857,7689.7437,115.62863,3533.8121,293.13836,293.37896
2673205.611,292.15,293.15,439.38143,293.26123,7689.7437,115.88046,3941.724,293.14011,293.26159
2674763.928,292.15,293.15,435.19718,293.15457,7689.7437,116.10614,4591.047,293.13928,293.15489
2676322.244,292.15,293.15,432.27486,293.05733,7689.7437,116.34204,5373.499,293.13851,293.05763
2677880.561,292.15,293.15,430.23391,292.96821,7689.7437,116.58934,6100.0757,293.13812,292.96849
2679438.878,292.15,293.15,428.80849,292.88601,7689.7437,116.83695,6703.5979,293.13824,292.88626
2680997.194,292.15,293.15,427.81298,292.80976,7689.7437,117.0785,7206.8868,293.13858,292.81
2682555.511,292.15,293.15,427.11773,292.73882,7689.7437,117.31077,7639.7255,293.13908,292.73904
2684113.828,292.15,293.15,426.63215,292.67392,7689.7437,117.52592,8006.2022,293.14003,292.67411
2685672.144,292.15,293.15,426.31869,292.61769,7689.7437,117.71895,8316.0331,293.14107,292.61785
2687230.461,292.15,293.15,426.31683,292.5669,7689.7437,117.89905,8591.0351,293.14145,292.56705
2688788.778,292.15,293.15,426.62625,292.51786,7689.7437,118.07612,8854.6114,293.14157,292.51801
2690347.094,292.15,293.15,427.13299,292.47083,7689.7437,118.25165,9123.9344,293.14156,292.47097
2691905.411,292.15,293.15,427.81134,292.42548,7689.7437,118.4303,9420.3247,293.14143,292.42563
2693463.727,292.15,293.15,428.58109,292.38098,7689.7437,118.60761,9729.8527,293.14161,292.38112
2695022.044,292.15,293.15,429.43933,292.33705,7689.7437,118.77524,10018.684,293.14212,292.33719
2696580.361,295.15,293.15,430.34553,292.29402,7689.7437,184.56777,115174.47,293.1424,292.29413
2698138.677,295.15,293.15,431.29819,292.76298,7689.7437,340.40015,223333.96,293.24474,292.76052
2699696.994,295.15,293.15,432.46713,293.45054,7689.7437,361.48583,201947.22,293.24138,293.44878
2701255.311,295.15,293.15,434.84888,293.88026,7689.7437,358.5287,193712.75,293.20556,293.87922
2702813.627,295.15,293.15,438.41365,294.14393,7689.7437,358.10831,191042.34,293.15533,294.14324
2704371.944,295.15,293.15,442.78947,294.33114,7689.7437,358.07917,189863.63,293.15103,294.33061
2705930.261,295.15,293.15,447.7519,294.48236,7689.7437,358.07008,189272.17,293.15042,294.48192
2707488.577,295.15,293.15,453.09009,294.61356,7689.7437,358.06489,188546.95,293.15028,294.61317
2709046.894,295.15,293.15,458.80875,294.73098,7689.7437,358.06111,187822.86,293.15021,294.73062
2710605.21,295.15,293.15,483.78948,294.84549,7689.7437,358.05784,187221.41,293.15021,294.8451
2712163.527,295.15,293.15,636.11728,295.00046,7689.7437,358.05385,186454.01,293.15025,294.99991
2713721.844,295.15,293.15,854.66536,295.16594,7689.7437,358.00613,185409.57,293.15019,295.16545
2715280.16,295.15,293.15,985.81304,295.26612,7589.5723,361.19634,187646.94,293.08748,295.26611
2716838.477,295.15,293.15,971.63429,295.30682,7892.7651,358.43283,186236.57,293.19111,295.30674
2718396.794,295.15,293.15,971.67171,295.37925,8041.6807,355.68183,184830.63,293.13322,295.37916
2719955.11,295.15,293.15,972.98181,295.44499,8679.4793,354.11718,184494.4,293.09138,295.44492
2721513.427,295.15,293.15,969.76958,295.51366,8620.0958,347.33213,181117.47,293.18731,295.51358
2723071.743,295.15,293.15,966.94817,295.58666,8025.0411,336.11985,174937.98,293.20137,295.58657
2724630.06,295.15,293.15,969.30652,295.65676,7684.1479,322.69116,169153.22,293.15889,295.65668
2726188.377,295.15,293.15,979.44875,295.67384,10117.501,308.3648,166733.16,292.9157,295.67388
2727746.693,295.15,293.15,972.36179,295.63367,11895.822,288.46709,163432.1,293.05225,295.63369
2729305.01,295.15,293.15,968.37201,295.61931,11143.601,255.17296,147939.0,293.18925,295.61933
2730863.327,295.15,293.15,970.44412,295.57205,11090.831,214.4367,122839.91,293.13764,295.57214
2732421.643,295.15,293.15,964.93379,295.47061,8921.6788,176.44253,87895.874,293.30065,295.47074
2733979.96,295.15,293.15,964.04345,295.31535,7568.0225,150.25557,55580.609,293.22956,295.31562
2735538.277,295.15,293.15,962.74025,295.12928,7447.3133,146.23281,52419.326,293.16311,295.12958
2737096.593,295.15,293.15,966.38094,295.01984,7579.6346,157.27977,71298.049,293.15222,295.01999
2738654.91,295.15,293.15,953.20204,295.00525,7689.7437,172.30824,91203.776,293.15025,295.00523
2740213.226,295.15,293.15,883.24403,295.02773,7689.7437,185.42258,104805.46,293.15017,295.02758
2741771.543,295.15,293.15,856.02949,295.0908,7689.7437,193.18301,111254.8,293.15013,295.09059
2743329.86,295.15,293.15,836.98531,295.15006,7689.7437,194.73597,111900.89,293.15007,295.14992
2744888.176,295.15,293.15,825.88302,295.17922,7689.7437,192.51689,109827.66,293.15002,295.17918
2746446.493,295.15,293.15,819.91209,295.17866,7689.7437,189.49837,107553.92,293.14998,295.1787
2748004.81,292.15,293.15,777.02,294.95791,7689.7437,113.61776,301.02285,293.14943,294.95928
2749563.126,292.15,293.15,707.13707,294.52602,7689.7437,113.62228,432.87342,293.14958,294.52727
2751121.443,292.15,293.15,642.8127,294.18475,7689.7437,113.62494,443.06291,293.14975,294.18569
2752679.76,292.15,293.15,582.62459,293.92617,7689.7437,113.76252,654.59027,293.12088,293.9269
2754238.076,292.15,293.15,538.32244,293.7243,7689.7437,114.63955,2047.0724,293.11747,293.72487
2755796.393,292.15,293.15,510.92163,293.56204,7689.7437,115.30535,3197.6272,293.13209,293.56251
2757354.709,292.15,293.15,495.26778,293.42409,7689.7437,115.64603,3634.3691,293.13984,293.4245
2758913.026,292.15,293.15,481.99962,293.29968,7689.7437,115.87286,4065.1104,293.14063,293.30007
2760471.343,292.15,293.15,463.98324,293.1829,7689.7437,116.10982,4831.5708,293.13842,293.18326
2762029.659,292.15,293.15,450.60334,293.07585,7689.7437,116.3694,5746.7817,293.13737,293.07617
2763587.976,292.15,293.15,441.45003,292.97664,7689.7437,116.63987,6593.8652,293.13702,292.97694
2765146.293,292.15,293.15,435.25796,292.88367,7689.7437,116.91085,7309.8985,293.13712,292.88396
2766704.609,292.15,293.15,431.13118,292.79621,7689.7437,117.17585,7923.1222,293.13746,292.79648
2768262.926,292.15,293.15,428.44559,292.7137,7689.7437,117.43242,8471.4195,293.13787,292.71395
2769821.242,292.15,293.15,426.77007,292.63562,7689.7437,117.68019,8976.6914,293.13828,292.63587
2771379.559,292.15,293.15,425.79358,292.56156,7689.7437,117.91933,9449.2504,293.13869,292.56179
2772937.876,292.15,293.15,425.31522,292.49115,7689.7437,118.15006,9894.612,293.13909,292.49137
2774496.192,292.15,293.15,425.17267,292.42429,7689.7437,118.37204,10315.344,293.13951,292.4245
2776054.509,292.15,293.15,425.26811,292.36089,7689.7437,118.58479,10712.816,293.13995,292.36108
2777612.826,292.15,293.15,425.51435,292.30043,7689.7437,118.78923,11090.808,293.14032,292.30062
2779171.142,292.15,293.15,425.89327,292.2426,7689.7437,118.98613,11452.276,293.14068,292.24278
2780729.459,292.15,293.15,426.37358,292.18745,7689.7437,119.17511,11797.289,293.14107,292.18762
2782287.776,292.15,293.15,426.90929,292.135,7689.7437,119.52415,12454.524,293.14147,292.13517
2783846.092,295.15,293.15,427.48123,292.35517,7689.7437,320.14012,274921.55,293.20279,292.35277
2785404.409,295.15,293.15,428.07842,293.17059,7689.7437,363.05192,235164.05,293.27011,293.16829
2786962.725,295.15,293.15,429.39026,293.73888,7689.7437,360.1157,223242.59,293.20335,293.73751
2788521.042,295.15,293.15,432.989,294.07992,7689.7437,358.21804,218229.09,293.19324,294.07906
2790079.359,295.15,293.15,436.76357,294.31,7689.7437,358.09429,216399.6,293.15321,294.30937
2791637.675,295.15,293.15,439.53855,294.48886,7689.7437,358.07527,215990.03,293.15075,294.48834
2793195.992,295.15,293.15,441.20503,294.64182,7689.7437,358.06764,215477.77,293.15039,294.64136
2794754.309,295.15,293.15,443.57998,294.77821,7689.7437,358.06224,213445.71,293.1503,294.7778
2796312.625,295.15,293.15,453.95385,294.90264,7689.7437,358.05782,210667.6,293.15026,294.90225
2797870.942,295.15,293.15,553.52213,295.05019,7689.7437,358.05296,207934.0,293.15035,295.04956
2799429.259,295.15,293.15,872.1524,295.2676,7689.7437,357.49599,204478.63,293.1503,295.26693
2800987.575,295.15,293.15,984.4626,295.29917,9999.204,374.49886,216564.7,292.93279,295.29917
2802545.892,295.15,293.15,972.96944,295.36768,10638.54,375.0621,219589.77,293.0646,295.36759
2804104.208,295.15,293.15,971.62225,295.47128,11608.656,373.82669,218592.8,293.11318,295.47117
2805662.525,295.15,293.15,968.64477,295.60847,10834.745,362.83379,209872.92,293.26772,295.60833
2807220.842,295.15,293.15,971.50595,295.71464,11951.877,350.2491,201694.48,293.16195,295.71457
2808779.158,295.15,293.15,970.14484,295.79031,11994.62,328.34307,190086.47,293.20093,295.79025
2810337.475,295.15,293.15,963.43184,295.85732,9582.1565,288.57625,167008.67,293.45536,295.85723
2811895.792,295.15,293.15,960.37792,295.90583,7454.1493,226.81196,125486.02,293.23817,295.90582
2813454.108,295.15,293.15,972.73298,295.79876,7774.7115,158.48589,60854.124,293.1628,295.79906
2815012.425,295.15,293.15,968.98935,295.46304,7660.0539,113.63974,244.9696,293.15219,295.46359
2816570.741,295.15,293.15,969.98836,295.09223,7594.9316,115.77501,3299.7267,293.06281,295.09267
2818129.058,295.15,293.15,969.1167,294.87548,7623.8881,142.9822,47064.468,293.12001,294.87561
2819687.375,295.15,293.15,961.2107,294.9047,7456.7256,169.49945,93586.408,293.21698,294.90447
2821245.691,295.15,293.15,968.66855,295.05264,7493.2417,183.60686,103607.9,293.15734,295.05233
2822804.008,295.15,293.15,964.92446,295.17942,7660.3266,184.20735,100313.33,293.15261,295.1791
2824362.325,295.15,293.15,944.5668,295.2408,7689.7437,176.31833,90339.075,293.15021,295.24076
2825920.641,295.15,293.15,874.20869,295.20569,7689.7437,168.84056,81936.727,293.15005,295.20593
2827478.958,295.15,293.15,764.17386,295.1098,7689.7437,169.75492,84475.733,293.15001,295.1101
2829037.275,295.15,293.15,668.6655,295.03745,7689.7437,179.26484,96723.938,293.15005,295.03759
2830595.591,295.15,293.15,600.7,295.02618,7689.7437,191.50572,108973.73,293.15011,295.02612
2832153.908,295.15,293.15,552.18911,295.06135,7689.7437,201.3225,116151.5,293.15011,295.06121
2833712.224,292.15,293.15,514.80539,295.06339,7689.7437,113.61506,0.0,293.14972,295.06414
2835270.541,292.15,293.15,488.55623,294.68453,7689.7437,113.61977,328.27986,293.14949,294.68583
2836828.858,292.15,293.15,471.46466,294.32375,7689.7437,113.62305,372.93049,293.14971,294.32474
2838387.174,292.15,293.15,458.77234,294.05712,7689.7437,113.62488,368.30528,293.14983,294.05785
2839945.491,292.15,293.15,449.23467,293.85563,7689.7437,113.73364,513.79032,293.12758,293.85619
2841503.808,292.15,293.15,443.07279,293.69627,7689.7437,114.41324,1460.4393,293.12182,293.69672
2843062.124,292.15,293.15,439.28422,293.56516,7689.7437,114.97816,2286.2414,293.13426,293.56554
2844620.441,292.15,293.15,435.66698,293.45194,7689.7437,115.30411,2665.1199,293.141,293.45228
2846178.758,292.15,293.15,431.35004,293.35099,7689.7437,115.51157,2924.7691,293.1433,293.3513
2847737.074,292.15,293.15,428.37928,293.25954,7689.7437,115.7038,3402.9187,293.14245,293.25982
2849295.391,292.15,293.15,426.39256,293.17425,7689.7437,115.91557,4066.8477,293.14067,293.17451
2850853.707,292.15,293.15,425.0922,293.09409,7689.7437,116.13842,4756.5437,293.13926,293.09433
2852412.024,292.15,293.15,424.27133,293.01883,7689.7437,116.36638,5372.5366,293.13914,293.01906
2853970.341,292.15,293.15,423.78591,292.9482,7689.7437,116.59068,5891.7935,293.13938,292.94842
2855528.657,292.15,293.15,423.5347,292.88181,7689.7437,116.80841,6338.0118,293.1397,292.88201
2857086.974,292.15,293.15,423.44687,292.81925,7689.7437,117.01901,6736.7381,293.14004,292.81944
2858645.291,292.15,293.15,423.47332,292.76021,7689.7437,117.22234,7094.2726,293.14042,292.76039
2860203.607,292.15,293.15,423.5791,292.70529,7689.7437,117.40378,7360.3108,293.14173,292.70546
2861761.924,292.15,293.15,423.74054,292.65553,7689.7437,117.57048,7596.0452,293.14197,292.65568
2863320.24,292.15,293.15,423.94093,292.60955,7689.7437,117.74452,7855.7642,293.14166,292.60969
2864878.557,292.15,293.15,424.16029,292.56621,7689.7437,117.91318,8095.818,293.14212,292.56635
2866436.874,292.15,293.15,424.40588,292.52557,7689.7437,118.06824,8295.3346,293.1428,292.52569
2867995.19,292.15,293.15,424.6649,292.48791,7689.7437,118.21255,8463.4826,293.14317,292.48803
2869553.507,292.15,293.15,424.93243,292.45297,7689.7437,118.35468,8634.5749,293.14319,292.45308
2871111.824,292.15,293.15,425.20861,292.41983,7689.7437,118.49542,8810.0409,293.14332,292.41994
2872670.14,292.15,293.15,425.48231,292.38785,7689.7437,118.6326,8981.4703,293.14348,292.38795
2874228.457,292.15,293.15,425.75831,292.3569,7689.7437,118.76738,9157.3003,293.14357,292.35699
2875786.774,292.15,293.15,426.0386,292.32686,7689.7437,118.89797,9323.4125,293.14386,292.32695
2877345.09,292.15,293.15,426.31818,292.298,7689.7437,119.01916,9454.354,293.14437,292.29809
2878903.407,292.15,293.15,426.5997,292.27093,7689.7437,119.1336,9566.1349,293.1445,292.27101
2880461.723,292.15,293.15,426.88119,292.24538,7689.7437,119.25287,9710.6872,293.14418,292.24546
2882020.04,292.15,293.15,427.27717,292.22032,7689.7437,119.37299,9876.9412,293.14436,292.2204
2883578.357,292.15,293.15,428.08077,292.19562,7689.7437,119.48189,10010.834,293.14498,292.19569
2885136.673,292.15,293.15,429.23758,292.17263,7689.7437,119.57979,10111.593,293.14539,292.1727
2886694.99,292.15,293.15,430.63006,292.15248,7689.7437,119.67241,10204.44,293.14565,292.15254
2888253.307,292.15,293.15,432.20208,292.13586,7689.7437,120.2289,11053.503,293.14591,292.1359
2889811.623,292.15,293.15,433.8884,292.12524,7689.7437,123.37299,15887.834,293.14756,292.12525
2891369.94,292.15,293.15,435.65088,292.12816,7689.7437,126.0455,20051.247,293.15155,292.12813
2892928.257,292.15,293.15,437.47075,292.1493,7689.7437,126.9379,22065.231,293.1549,292.1492
2894486.573,292.15,293.15,439.32725,292.18331,7689.7437,124.29774,18081.352,293.15702,292.1832
2896044.89,292.15,293.15,441.21681,292.20654,7689.7437,119.48292,9776.0698,293.1544,292.2065
2897603.206,292.15,293.15,442.56231,292.21605,7689.7437,119.44183,9492.0993,293.15137,292.21602
2899161.523,292.15,293.15,439.19382,292.22983,7689.7437,119.40466,9376.843,293.15235,292.22977
2900719.84,292.15,293.15,436.31138,292.25261,7689.7437,119.32456,9200.1226,293.15448,292.25253
2902278.156,292.15,293.15,435.24048,292.282,7689.7437,119.21511,9032.4939,293.15502,292.2819
2903836.473,292.15,293.15,435.63982,292.31037,7689.7437,119.14045,9063.4493,293.15327,292.31029
2905394.79,292.15,293.15,435.73049,292.3317,7689.7437,119.0604,9068.7407,293.15425,292.33165
2906953.106,292.15,293.15,433.41191,292.34737,7689.7437,118.97307,9041.1493,293.15394,292.34732
2908511.423,292.15,293.15,432.19024,292.36153,7689.7437,118.89757,9020.5726,293.15361,292.36149
2910069.739,292.15,293.15,432.0487,292.37655,7689.7437,118.82003,8983.1276,293.15363,292.37651
2911628.056,292.15,293.15,432.64106,292.39121,7689.7437,118.74615,8942.5184,293.15346,292.39117
2913186.373,292.15,293.15,433.26786,292.38508,7689.7437,118.73879,9000.6012,293.14833,292.38516
2914744.689,292.15,293.15,432.32078,292.34705,7689.7437,118.86154,9267.1192,293.14263,292.3472
2916303.006,292.15,293.15,431.66624,292.29617,7689.7437,119.05602,9654.0139,293.14013,292.29634
2917861.323,292.15,293.15,431.22523,292.2419,7689.7437,119.27261,10072.793,293.13956,292.24208
2919419.639,292.15,293.15,430.93304,292.18703,7689.7437,119.48794,10475.147,293.13978,292.1872
2920977.956,292.15,293.15,430.74425,292.13294,7689.7437,119.92361,11235.347,293.14015,292.1331
2922536.273,292.15,293.15,430.6283,292.08448,7689.7437,126.38751,23161.327,293.14119,292.08461
2924094.589,292.15,293.15,430.56297,292.06479,7689.7437,135.65471,41399.749,293.14757,292.06477
2925652.906,292.15,293.15,430.53299,292.11118,7689.7437,141.99547,53997.769,293.16119,292.11093
2927211.222,292.15,293.15,430.5277,292.19144,7689.7437,139.71574,48847.445,293.16582,292.19123
2928769.539,292.15,293.15,430.53961,292.22392,7689.7437,131.83921,33875.187,293.15584,292.22393
2930327.856,292.15,293.15,430.56355,292.1863,7689.7437,126.07633,23125.552,293.14238,292.1865
2931886.172,292.15,293.15,430.59588,292.11748,7689.7437,127.59098,25902.898,293.13675,292.11768
2933444.489,292.15,293.15,430.6341,292.07809,7689.7437,134.89287,40111.643,293.14311,292.07812
2935002.806,292.15,293.15,430.67647,292.10034,7689.7437,141.58665,53143.449,293.15559,292.10018
2936561.122,292.15,293.15,430.72179,292.15955,7689.7437,142.39423,53623.87,293.16208,292.15936
2938119.439,292.15,293.15,430.76901,292.202,7689.7437,137.57303,44061.359,293.15749,292.20194
2939677.756,292.15,293.15,430.81726,292.19481,7689.7437,131.9092,33551.375,293.14761,292.19491
2941236.072,292.15,293.15,430.86682,292.1487,7689.7437,130.46409,30830.831,293.14055,292.14887
2942794.389,292.15,293.15,430.91717,292.10648,7689.7437,134.27253,37945.712,293.14142,292.10656
2944352.705,292.15,293.15,430.96815,292.10364,7689.7437,139.75635,48211.713,293.14923,292.10357
2945911.022,292.15,293.15,431.01923,292.13851,7689.7437,142.30229,52297.903,293.1568,292.13837
2947469.339,292.15,293.15,431.0706,292.17851,7689.7437,140.24318,47869.014,293.1577,292.17841
2949027.655,292.15,293.15,431.12213,292.19147,7689.7437,135.71644,39486.539,293.15191,292.19149
2950585.972,292.15,293.15,431.17358,292.16802,7689.7437,132.7296,34123.795,293.14431,292.16813
2952144.289,292.15,293.15,431.22541,292.12936,7689.7437,133.88499,36249.976,293.14179,292.12946
2953702.605,292.15,293.15,431.27722,292.10983,7689.7437,138.05305,43852.031,293.14596,292.10984
2955260.922,292.15,293.15,431.32885,292.12487,7689.7437,141.57709,49857.716,293.15313,292.12478
2956819.238,292.15,293.15,431.38067,292.16004,7689.7437,141.5861,49095.432,293.15735,292.15992
2958377.555,292.15,293.15,431.43268,292.18695,7689.7437,138.11111,42447.704,293.15503,292.1869
2959935.872,292.15,293.15,431.48456,292.18306,7689.7437,134.03604,35166.448,293.14796,292.18312
2961494.188,292.15,293.15,431.53597,292.15243,7689.7437,132.70799,32770.506,293.14246,292.15255
2963052.505,292.15,293.15,431.58769,292.1203,7689.7437,135.19175,37028.928,293.14252,292.12037
2964610.822,292.15,293.15,431.63972,292.11492,7689.7437,139.24746,43838.843,293.14858,292.11488
2966169.138,292.15,293.15,431.69169,292.14063,7689.7437,141.28737,46756.149,293.15461,292.14052
2967727.455,292.15,293.15,431.74338,292.17333,7689.7437,139.62216,43522.16,293.1555,292.17325
2969285.772,292.15,293.15,431.79536,292.18373,7689.7437,135.94018,37267.172,293.15147,292.18374
2970844.088,292.15,293.15,431.84713,292.1662,7689.7437,133.4077,32992.953,293.14626,292.16629
2972402.405,292.15,293.15,431.89917,292.13779,7689.7437,133.92637,33878.775,293.14361,292.13787
2973960.721,292.15,293.15,431.95124,292.12214,7689.7437,136.76857,38743.994,293.14615,292.12215
2975519.038,292.15,293.15,432.00332,292.13222,7689.7437,139.29298,42925.846,293.15192,292.13215
2977077.355,292.15,293.15,432.05527,292.16033,7689.7437,139.07303,42321.19,293.15591,292.16024
2978635.671,292.15,293.15,432.10723,292.18316,7689.7437,135.9408,37014.749,293.15466,292.18312
2980193.988,292.15,293.15,432.15871,292.18211,7689.7437,132.08848,30670.603,293.14944,292.18216
2981752.305,292.15,293.15,432.23438,292.15827,7689.7437,130.32266,27830.182,293.14471,292.15836
2983310.621,292.15,293.15,432.50006,292.13307,7689.7437,131.55399,30109.74,293.1447,292.13313
2984868.938,292.15,293.15,432.96601,292.12687,7689.7437,134.16752,34873.425,293.1491,292.12685
2986427.255,292.15,293.15,433.32308,292.14274,7689.7437,135.60593,37533.42,293.15404,292.14266
2987985.571,292.15,293.15,433.30345,292.16696,7689.7437,134.42935,35361.951,293.15662,292.16688
2989543.888,292.15,293.15,433.05572,292.18329,7689.7437,131.06315,29207.92,293.15529,292.18327
2991102.204,292.15,293.15,432.84001,292.18334,7689.7437,127.18261,22296.261,293.14993,292.18336
2992660.521,292.15,293.15,432.68928,292.16897,7689.7437,124.57422,17700.63,293.14514,292.16903
2994218.838,292.15,293.15,432.58401,292.15207,7689.7437,123.92611,16385.144,293.14485,292.15211
2995777.154,292.15,293.15,433.53076,292.14823,7689.7437,124.23641,16649.427,293.14886,292.14821
2997335.471,292.15,293.15,433.94215,292.16339,7689.7437,123.37608,14986.383,293.15309,292.16331
2998893.788,292.15,293.15,432.09034,292.1806,7689.7437,119.90917,9665.6948,293.14664,292.1806
3000452.104,292.15,293.15,429.17458,292.15503,7689.7437,119.97099,9784.3847,293.14077,292.15517
3002010.421,292.15,293.15,427.445,292.10122,7689.7437,123.65418,15796.53,293.13927,292.1014
3003568.737,292.15,293.15,427.04015,292.06018,7689.7437,132.71393,32095.603,293.14335,292.06024
3005127.054,292.15,293.15,427.80237,292.07035,7689.7437,142.32542,50241.679,293.15547,292.07022
3006685.371,292.15,293.15,429.25655,292.13043,7689.7437,146.44442,57547.897,293.16583,292.13021
3008243.687,292.15,293.15,431.13306,292.18961,7689.7437,143.53059,52625.768,293.16479,292.18947
3009802.004,292.15,293.15,433.30577,292.20443,7689.7437,137.39556,42442.603,293.15606,292.20447
3011360.321,292.15,293.15,434.05199,292.16561,7689.7437,133.99246,36963.541,293.14375,292.1658
3012918.637,292.15,293.15,431.60923,292.10386,7689.7437,137.2563,43709.028,293.13893,292.10403
3014476.954,292.15,293.15,429.97814,292.07623,7689.7437,145.03884,59064.561,293.1455,292.07622
3016035.271,292.15,293.15,428.96437,292.10773,7689.7437,151.07283,70066.927,293.15723,292.10755
3017593.587,292.15,293.15,428.38071,292.16775,7689.7437,150.86401,69043.107,293.16424,292.16758
3019151.904,292.15,293.15,428.09733,292.20234,7689.7437,145.7127,59340.54,293.15951,292.2023
3020710.22,292.15,293.15,428.02351,292.18844,7689.7437,140.62171,50382.331,293.14693,292.18855
3022268.537,292.15,293.15,428.09683,292.1417,7689.7437,140.00314,49861.466,293.1406,292.14185
3023826.854,292.15,293.15,428.27262,292.10354,7689.7437,144.22981,58379.736,293.14287,292.1036
3025385.17,292.15,293.15,428.51812,292.1053,7689.7437,149.56511,68311.52,293.15083,292.10523
3026943.487,292.15,293.15,428.81327,292.14043,7689.7437,151.80243,71707.361,293.15711,292.1403
3028501.804,292.15,293.15,429.1447,292.17476,7689.7437,149.95804,67951.177,293.15664,292.17468
3030060.12,292.15,293.15,429.50126,292.18181,7689.7437,146.40075,61684.287,293.15129,292.18183
3031618.437,292.15,293.15,429.87359,292.16099,7689.7437,144.38265,58482.011,293.14621,292.16108
3033176.754,292.15,293.15,430.25865,292.13257,7689.7437,145.47243,60978.464,293.14546,292.13265
3034735.07,292.15,293.15,430.65169,292.1203,7689.7437,148.55507,66889.794,293.14817,292.1203
3036293.387,295.15,293.15,431.05159,292.51469,7689.7437,347.24764,225000.13,293.22568,292.51282
3037851.703,295.15,293.15,431.45524,293.02083,7689.7437,364.16776,210062.51,293.23221,293.01956
3039410.02,295.15,293.15,431.86141,293.33037,7689.7437,361.82849,203922.23,293.19032,293.32961
3040968.337,295.15,293.15,432.26889,293.53068,7689.7437,360.48274,200687.94,293.16936,293.53014
3042526.653,295.15,293.15,432.67802,293.68248,7689.7437,359.54813,198283.97,293.16619,293.68204
3044084.97,295.15,293.15,433.08797,293.80995,7689.7437,358.74499,195282.47,293.16863,293.80957
3045643.287,295.15,293.15,433.54001,293.92139,7689.7437,358.14969,192384.98,293.16505,293.92106
3047201.603,295.15,293.15,434.70432,294.02007,7689.7437,358.08807,190124.24,293.15189,294.01977
3048759.92,295.15,293.15,436.87651,294.10943,7689.7437,358.07374,188142.63,293.15061,294.10916
3050318.236,295.15,293.15,439.76045,294.19125,7689.7437,358.06686,186602.59,293.15036,294.191
3051876.553,295.15,293.15,443.17058,294.26694,7689.7437,358.06186,185099.96,293.15028,294.26671
3053434.87,295.15,293.15,446.92998,294.33705,7689.7437,358.05783,183656.94,293.15023,294.33684
3054993.186,295.15,293.15,462.51168,294.40689,7689.7437,358.05407,182261.57,293.15026,294.40663
3056551.503,295.15,293.15,627.79961,294.53187,7689.7437,358.04807,180643.63,293.15043,294.53133
3058109.82,295.15,293.15,906.01963,294.68879,7689.7437,358.04261,178180.34,293.15035,294.68833
3059668.136,295.15,293.15,978.60458,294.73368,8014.8241,367.57059,182631.73,293.11918,294.73362
3061226.453,295.15,293.15,972.26361,294.80646,8340.9206,367.78993,182652.05,293.14504,294.80636
3062784.77,295.15,293.15,969.61179,294.90684,8298.2369,365.94255,180197.49,293.21339,294.90671
3064343.086,295.15,293.15,972.26412,295.01312,8984.1087,366.73718,178116.61,293.12905,295.013
3065901.403,295.15,293.15,967.84104,295.12867,8442.1551,363.19932,172286.79,293.27163,295.12853
3067459.719,295.15,293.15,970.56232,295.2359,8443.7018,359.24621,166002.09,293.17911,295.23579
3069018.036,295.15,293.15,966.90344,295.31719,8106.9602,356.43047,162190.27,293.18261,295.31709
3070576.353,295.15,293.15,975.66189,295.38975,9190.9566,354.88746,160000.45,293.05524,295.38971
3072134.669,295.15,293.15,971.31375,295.42428,10311.428,353.1683,158262.1,293.15962,295.42423
3073692.986,295.15,293.15,968.32144,295.47236,9739.0416,346.14656,153020.96,293.19913,295.4723
3075251.303,295.15,293.15,968.07004,295.52904,8862.2606,338.61809,151342.03,293.16577,295.52897
3076809.619,295.15,293.15,969.26704,295.59283,8575.9072,328.43298,149202.86,293.15321,295.59275
3078367.936,295.15,293.15,970.16612,295.65682,8688.4597,312.88197,145207.25,293.15129,295.65676
3079926.253,295.15,293.15,968.17173,295.71384,8240.935,289.07888,137690.94,293.1508,295.71377
3081484.569,295.15,293.15,966.18708,295.75723,7692.7967,251.19345,122398.37,293.15095,295.75719
3083042.886,295.15,293.15,962.99256,295.76256,7428.2419,196.67091,90386.228,293.1512,295.76262
3084601.202,295.15,293.15,954.42769,295.64991,7689.7437,140.90897,35439.586,293.14982,295.65056
3086159.519,295.15,293.15,900.2806,295.33893,7689.7437,113.60002,295.34057,293.14961,295.34012
3087717.836,295.15,293.15,844.71745,294.987,7689.7437,121.86663,11421.398,293.14956,294.98799
3089276.152,295.15,293.15,789.92903,294.7782,7689.7437,157.13858,69470.696,293.14983,294.77848
3090834.469,295.15,293.15,727.66356,294.79368,7689.7437,194.73547,111826.85,293.15015,294.7934
3092392.786,292.87144,293.15,658.72471,294.90763,7689.7437,221.06625,124870.53,293.15018,294.90723
3093951.102,292.15,293.15,601.08231,294.69376,7689.7437,113.60815,269.59656,293.14928,294.69493
3095509.419,292.15,293.15,557.53149,294.34507,7689.7437,113.61586,360.10526,293.14906,294.34607
3097067.735,292.15,293.15,525.83014,294.06903,7689.7437,113.62273,384.47511,293.14935,294.0698
3098626.052,292.15,293.15,502.78307,293.85097,7689.7437,113.67159,450.05359,293.134,293.8516
3100184.369,292.15,293.15,485.77022,293.66628,7689.7437,114.51092,1610.751,293.1108,293.66683
3101742.685,292.15,293.15,472.97664,293.50273,7689.7437,115.33715,2832.3053,293.1275,293.50322
3103301.002,292.15,293.15,462.97527,293.35445,7689.7437,115.75031,3422.9403,293.13737,293.3549
3104859.319,292.15,293.15,455.12564,293.21879,7689.7437,116.01049,3955.3455,293.13849,293.21921
3106417.635,292.15,293.15,449.437,293.09376,7689.7437,116.28164,4811.9933,293.13649,293.09414
3107975.952,292.15,293.15,445.31066,292.97799,7689.7437,116.57843,5751.9707,293.13586,292.97834
3109534.269,292.15,293.15,442.27862,292.87223,7689.7437,116.87011,6535.7449,293.13608,292.87255
3111092.585,292.15,293.15,439.28579,292.77541,7689.7437,117.17075,7211.0143,293.13538,292.77571
3112650.902,292.15,293.15,433.92194,292.68463,7689.7437,117.47839,7808.5858,293.13542,292.68491
3114209.218,292.15,293.15,430.16831,292.60069,7689.7437,117.77426,8339.2687,293.13606,292.60095
3115767.535,292.15,293.15,427.64853,292.52269,7689.7437,118.05717,8820.5392,293.13665,292.52293
3117325.852,292.15,293.15,425.98805,292.44994,7689.7437,118.32648,9260.2251,293.13733,292.45016
3118884.168,292.15,293.15,424.92818,292.38122,7689.7437,118.5978,9786.431,293.13651,292.38143
3120442.485,292.15,293.15,424.28621,292.31259,7689.7437,118.88118,10382.319,293.13683,292.31281
3122000.802,292.15,293.15,423.93671,292.24408,7689.7437,119.12364,10849.988,293.13892,292.2443
3123559.118,292.15,293.15,423.79214,292.17777,7689.7437,119.35176,11286.922,293.13903,292.17798
3125117.435,292.15,293.15,423.7921,292.1138,7689.7437,121.17882,14626.106,293.13914,292.11399
3126675.752,292.15,293.15,423.89255,292.06271,7689.7437,129.97904,29786.406,293.14126,292.06282
3128234.068,292.15,293.15,424.06212,292.06038,7689.7437,140.51051,54101.308,293.15105,292.06025
3129792.385,295.15,293.15,424.2799,292.53651,7689.7437,341.86517,240931.89,293.24257,292.53402
3131350.701,295.15,293.15,424.53139,293.23977,7689.7437,363.21857,223396.22,293.25519,293.23796
3132909.018,295.15,293.15,425.02444,293.6793,7689.7437,360.2478,217981.28,293.19075,293.67823
3134467.335,295.15,293.15,427.24799,293.95395,7689.7437,358.68442,216841.99,293.1816,293.95322
3136025.651,295.15,293.15,431.38172,294.15543,7689.7437,358.11768,217553.95,293.15744,294.15485
3137583.968,295.15,293.15,436.86234,294.32276,7689.7437,358.08135,220067.83,293.15124,294.32226
3139142.285,295.15,293.15,443.26053,294.47407,7689.7437,358.07018,219890.73,293.15055,294.47362
3140700.601,295.15,293.15,453.09581,294.60964,7689.7437,358.06229,214341.75,293.15046,294.60923
3142258.918,295.15,293.15,530.5883,294.75047,7689.7437,358.05457,206876.74,293.1505,294.74992
3143817.234,295.15,293.15,799.83462,294.95416,7689.7437,358.04673,200179.29,293.15047,294.95349
3145375.551,295.15,293.15,992.29077,295.08321,8433.8739,371.39627,203292.27,292.75324,295.08322
3146933.868,295.15,293.15,974.34323,295.14151,10008.424,376.00734,203485.67,293.10574,295.1414
3148492.184,295.15,293.15,971.11451,295.26495,10246.287,373.9609,196168.52,293.16866,295.26482
3150050.501,295.15,293.15,972.86271,295.37569,11902.179,373.8711,191480.42,293.1084,295.37559
3151608.818,295.15,293.15,970.34801,295.49085,12246.108,368.87745,185821.84,293.20292,295.49074
3153167.134,295.15,293.15,968.422,295.61143,11508.81,357.52583,176818.51,293.29051,295.61132
3154725.451,295.15,293.15,967.42903,295.72477,10339.934,339.31591,163604.22,293.33681,295.72467
3156283.768,295.15,293.15,960.37682,295.81844,7848.1621,316.32862,149851.78,293.20268,295.81832
3157842.084,295.15,293.15,967.5824,295.91939,7445.0104,283.17007,134110.26,293.15872,295.91927
3159400.401,295.15,293.15,967.93857,295.96018,7427.2256,224.27842,103284.8,293.15214,295.96018
3160958.717,295.15,293.15,966.69103,295.89639,7439.5139,147.8912,40436.158,293.15083,295.89668
3162517.034,295.15,293.15,967.16552,295.65251,7540.3548,113.61783,302.43031,293.15018,295.65314
3164075.351,295.15,293.15,969.34105,295.43266,7571.2042,113.61799,372.18351,293.14992,295.43307
3165633.667,295.15,293.15,968.88529,295.3119,7597.5905,113.61638,386.39332,293.15038,295.31212
3167191.984,295.15,293.15,966.81807,295.25155,7689.7437,113.61338,395.7107,293.14993,295.2517
3168750.301,295.15,293.15,946.53372,295.19889,7689.7437,113.61409,409.94462,293.14991,295.19909
3170308.617,295.15,293.15,876.49807,295.11392,7689.7437,114.65847,1851.2936,293.14988,295.11424
3171866.934,295.15,293.15,788.09527,295.01143,7689.7437,127.16684,20065.117,293.1499,295.01172
3173425.251,295.15,293.15,712.87224,294.95655,7689.7437,147.04822,57490.836,293.14999,294.95659
3174983.567,295.15,293.15,651.5341,294.98017,7689.7437,166.15151,84876.356,293.15007,294.98001
3176541.884,295.15,293.15,603.15639,295.03859,7689.7437,179.27014,98218.585,293.15006,295.0384
3178100.2,295.15,293.15,564.8539,295.09211,7689.7437,186.4296,105318.33,293.15003,295.09197
3179658.517,292.15,293.15,533.37646,295.01057,7689.7437,113.61718,216.27357,293.14952,295.01161
3181216.834,292.15,293.15,504.31185,294.64326,7689.7437,113.62166,470.90795,293.14958,294.64438
3182775.15,292.15,293.15,482.04307,294.33171,7689.7437,113.6244,475.9428,293.14975,294.33258
3184333.467,292.15,293.15,466.57021,294.0908,7689.7437,113.62624,489.7455,293.14981,294.09149
3185891.784,292.15,293.15,455.86404,293.89233,7689.7437,114.12974,1298.647,293.10641,293.89291
3187450.1,292.15,293.15,448.4865,293.72168,7689.7437,115.07066,2865.9657,293.12316,293.72218
3189008.417,292.15,293.15,443.43383,293.57073,7689.7437,115.53625,3590.8308,293.13815,293.57119
3190566.733,292.15,293.15,440.00558,293.43332,7689.7437,115.75497,4008.0696,293.14221,293.43374
3192125.05,292.15,293.15,437.71139,293.30627,7689.7437,115.96278,4720.1593,293.14032,293.30666
3193683.367,292.15,293.15,436.20721,293.18769,7689.7437,116.20498,5661.7526,293.13798,293.18806
3195241.683,292.15,293.15,435.25564,293.07558,7689.7437,116.47022,6592.3434,293.13716,293.07593
3196800.0,292.15,293.15,434.69174,292.96899,7689.7437,116.74474,7415.4975,293.1368,292.96932
