time,ahu_reaTSupAir_y,ahu_reaTRetAir_y,ahu_reaFloSupAir_y,ahu_reaTCoiSup_y,ahu_reaTHeaRec_y,ahu_reaFloExtAir_y,ahu_reaPFanExt_y,ahu_reaPFanSup_y,dh_reaTRetHyd_y,dh_reaTSupHyd_y,reaQHea_y,reaPPum_y,reaCO2Zon_y,reaTZon_y,reaTCoiRet_y,ahu_oveFanRet_u,ahu_oveFanRet_activate,ahu_oveFanSup_u,ahu_oveFanSup_activate,dh_oveTSupSetHea_u,dh_oveTSupSetHea_activate,oveTSupSetAir_u,oveTSupSetAir_activate,oveCO2ZonSet_u,oveCO2ZonSet_activate,oveValRad_u,oveValRad_activate,oveValCoi_u,oveValCoi_activate,oveTZonSet_u,oveTZonSet_activate,ovePum_u,ovePum_activate
2764800.0,293.15,293.15,0.0,293.15,293.15,0.0,0.0,0.0,293.15,283.15,0.0,0.0,418.67509,293.15,293.15,0.2,0.0,0.3,0.0,309.81667,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0,0.0,292.15,0.0,50000.0,0.0
2766012.024,293.29756,292.96456,5.2161209,302.70785,292.45432,5.2161208,7810.5593,7689.7437,293.00382,311.38375,10541.807,119.56872,419.33057,292.964,294.01951,0.22412882,0.0,0.3,0.0,309.87861,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.014861366,0.0,292.15,0.0,50000.0,0.0
2767224.048,293.23819,292.8469,5.2161209,309.30835,292.34057,5.2161209,7810.5593,7689.7437,293.26949,310.11453,6214.598,117.11529,419.95051,292.84647,294.14684,0.22412882,0.0,0.3,0.0,309.89425,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0087637795,0.0,292.15,0.0,50000.0,0.0
2768436.072,293.14647,292.75327,5.2161209,309.85677,292.25155,5.2161209,7810.5593,7689.7437,293.67126,309.91249,5867.5537,116.96959,420.54369,292.75293,294.01733,0.22412882,0.0,0.3,0.0,309.88273,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.008402494,0.0,292.15,0.0,50000.0,0.0
2769648.096,293.12985,292.67961,5.2161209,309.46466,292.18479,5.2161209,7810.5593,7689.7437,293.89402,309.822,6206.9467,117.27609,421.11668,292.67935,294.0192,0.22412882,0.0,0.3,0.0,309.82073,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0091631699,0.0,292.15,0.0,50000.0,0.0
2770860.12,293.1315,292.62135,5.2161209,309.14974,292.13467,5.2161209,7810.5593,7689.7437,293.96283,309.72623,6603.3453,117.59265,421.67212,292.62114,294.07471,0.22412882,0.0,0.3,0.0,309.72879,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0099490974,0.0,292.15,0.0,50000.0,0.0
2772072.144,293.13469,292.57354,5.2161209,309.00212,292.09163,5.2161209,7810.5593,7689.7437,293.9942,309.68099,6977.6962,117.85223,422.21819,292.57336,294.14083,0.22412882,0.0,0.3,0.0,309.68385,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010593792,0.0,292.15,0.0,50000.0,0.0
2773284.168,293.13381,292.53077,5.2161209,308.95689,292.03998,5.2161209,7810.5593,7689.7437,294.04218,309.85315,7503.0563,118.10859,422.75433,292.53059,294.21143,0.22412882,0.0,0.3,0.0,309.85714,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011230722,0.0,292.15,0.0,50000.0,0.0
2774496.192,293.13506,292.48793,5.2161209,309.06393,291.98088,5.2161209,7810.5593,7689.7437,294.10806,310.14583,8011.4814,118.36344,423.28393,292.48775,294.29836,0.22412882,0.0,0.3,0.0,310.14966,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011864111,0.0,292.15,0.0,50000.0,0.0
2775708.216,293.14079,292.44552,5.2161209,309.31318,291.93197,5.2161209,7810.5593,7689.7437,294.18802,310.28039,8256.1162,118.54107,423.8081,292.44536,294.38318,0.22412882,0.0,0.3,0.0,310.28224,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012305681,0.0,292.15,0.0,50000.0,0.0
2776920.24,293.14421,292.40736,5.2161209,309.50757,291.90059,5.2161209,7810.5593,7689.7437,294.27285,310.19609,8300.4698,118.64099,424.3308,292.40722,294.43866,0.22412882,0.0,0.3,0.0,310.19666,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012554129,0.0,292.15,0.0,50000.0,0.0
2778132.265,293.14324,292.37451,5.2161209,309.52787,291.87712,5.2161209,7810.5593,7689.7437,294.34418,310.06548,8354.684,118.74331,424.85098,292.37439,294.47415,0.22412882,0.0,0.3,0.0,310.06611,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01280858,0.0,292.15,0.0,50000.0,0.0
2779344.289,293.14085,292.3454,5.2161209,309.45185,291.85217,5.2161209,7810.5593,7689.7437,294.3953,310.01689,8536.4648,118.88135,425.36831,292.34528,294.50981,0.22412882,0.0,0.3,0.0,310.01839,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013151933,0.0,292.15,0.0,50000.0,0.0
2780556.313,293.14074,292.31751,5.2161209,309.40251,291.82448,5.2161209,7810.5593,7689.7437,294.43628,310.03235,8761.3482,119.0354,425.88167,292.3174,294.55484,0.22412882,0.0,0.3,0.0,310.03409,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013535158,0.0,292.15,0.0,50000.0,0.0
2781768.337,293.14178,292.29027,5.2161209,309.41092,291.79703,5.2161209,7810.5593,7689.7437,294.47906,310.05427,8963.026,119.17268,426.39509,292.29016,294.60111,0.22412882,0.0,0.3,0.0,310.05589,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013876757,0.0,292.15,0.0,50000.0,0.0
2782980.361,293.14231,292.26367,5.2161209,309.44159,291.7695,5.2161209,7810.5593,7689.7437,293.21243,308.46077,130698.01,203.75495,426.90727,292.26358,294.64504,0.22412882,0.0,0.3,0.0,310.08905,0.0,293.15,0.0,970.0,0.0,0.1667402,0.0,0.014191543,0.0,295.15,0.0,50000.0,0.0
2784192.385,293.21725,292.52454,5.2161209,308.84636,292.01726,5.2161209,7810.5593,7689.7437,298.31769,309.65362,202662.91,334.21204,427.42112,292.52659,294.53273,0.22412882,0.0,0.3,0.0,310.12806,0.0,293.15,0.0,970.0,0.0,0.6097277,0.0,0.012703406,0.0,295.15,0.0,50000.0,0.0
2785404.409,293.27482,293.03285,5.2161209,308.6372,292.50197,5.2161209,7810.5593,7689.7437,301.09138,310.20744,175408.03,362.69986,427.93386,293.03473,294.10778,0.22412882,0.0,0.3,0.0,310.17231,0.0,293.15,0.0,970.0,0.0,0.97150562,0.0,0.0078135547,0.0,295.15,0.0,50000.0,0.0
2786616.433,293.22258,293.41122,5.2161209,308.69375,292.86136,5.2161209,7810.5593,7689.7437,301.59266,310.28484,166206.88,360.74878,428.76967,293.41245,294.34973,0.22412882,0.0,0.3,0.0,310.22828,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0040931531,0.0,295.15,0.0,50000.0,0.0
2787828.457,293.19814,293.65859,5.2161209,308.62146,293.09301,5.2161209,7810.5593,7689.7437,301.7812,310.34388,162852.71,358.75177,431.1946,293.65942,295.58239,0.22412882,0.0,0.3,0.0,310.31809,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0021019246,0.0,295.15,0.0,50000.0,0.0
2789040.481,293.16235,293.83071,5.2161209,308.54142,293.15126,5.2161209,7810.5593,7689.7437,301.91622,310.42753,161604.37,358.14553,434.20798,293.83131,297.68044,0.22412882,0.0,0.3,0.0,310.42037,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00104971,0.0,295.15,0.0,50000.0,0.0
2790252.505,293.15253,293.96194,5.2161209,308.42797,293.15076,5.2161209,7810.5593,7689.7437,302.02436,310.49901,160875.26,358.09406,437.11441,293.96242,300.71299,0.22412882,0.0,0.3,0.0,310.49548,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00091195134,0.0,295.15,0.0,50000.0,0.0
2791464.529,293.15091,294.07065,5.2161209,308.26405,293.15052,5.2161209,7810.5593,7689.7437,302.11206,310.54946,160154.01,358.07848,439.33264,294.07106,303.10124,0.22412882,0.0,0.3,0.0,310.54612,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00086638532,0.0,295.15,0.0,50000.0,0.0
2792676.553,293.15048,294.16541,5.2161209,308.05485,293.15039,5.2161209,7810.5593,7689.7437,302.18634,310.59087,159523.27,358.07129,440.54634,294.16577,304.69033,0.22412882,0.0,0.3,0.0,310.58779,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00084462622,0.0,295.15,0.0,50000.0,0.0
2793888.577,293.15032,294.25116,5.2161209,307.81114,293.1503,5.2161209,7810.5593,7689.7437,302.25289,310.62822,158965.36,358.06674,441.95775,294.2515,305.67672,0.22412882,0.0,0.3,0.0,310.62555,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00083058789,0.0,295.15,0.0,50000.0,0.0
2795100.601,293.15025,294.33011,5.2161209,307.54403,293.15025,5.2161209,7810.5593,7689.7437,302.31439,310.66243,158443.3,358.06328,444.44124,294.33042,306.24429,0.22412882,0.0,0.3,0.0,310.65976,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081977537,0.0,295.15,0.0,50000.0,0.0
2796312.625,293.15024,294.40602,5.2161209,307.26295,293.15024,5.2161209,7810.5593,7689.7437,302.37056,310.68551,157808.87,358.06025,453.94886,294.40634,306.52765,0.22412882,0.0,0.3,0.0,310.68137,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081020797,0.0,295.15,0.0,50000.0,0.0
2797524.649,293.15036,294.50254,5.2161209,306.97623,293.15036,5.2161209,7810.5593,7689.7437,302.42628,310.68677,156766.31,358.05634,509.44322,294.50307,306.6203,0.22412882,0.0,0.3,0.0,310.678,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00079769341,0.0,295.15,0.0,50000.0,0.0
2798736.673,293.15045,294.66883,5.2161209,306.69218,293.15045,5.2161209,7810.5593,7689.7437,302.49355,310.63536,154501.84,358.05078,719.21547,294.6696,306.58676,0.22412882,0.0,0.3,0.0,310.61493,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00077961847,0.0,295.15,0.0,50000.0,0.0
2799948.697,292.60296,294.85085,8.113296,306.10117,292.21422,6.8193825,7694.5917,7471.5625,302.45584,310.5056,154556.6,363.64844,974.40417,294.85116,305.51485,0.27203628,0.0,0.38090586,0.0,310.52772,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0072012388,0.0,295.15,0.0,50000.0,0.0
2801160.721,293.11347,294.89602,16.440158,306.63563,292.8356,16.419309,9077.5852,10053.823,302.46582,310.47098,155239.67,366.30783,981.12269,294.89611,294.11704,0.56776636,0.0,0.61117308,0.0,310.47382,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.01053407,0.0,295.15,0.0,50000.0,0.0
2802372.745,293.14342,294.98222,16.911052,308.43545,292.84061,16.864158,9435.3394,10497.889,302.48884,310.47003,154745.49,366.24168,973.01979,294.98234,294.29465,0.58147775,0.0,0.62459445,0.0,310.46779,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.010451489,0.0,295.15,0.0,50000.0,0.0
2803584.77,293.14206,295.07742,17.822142,309.29977,292.82747,17.78299,10284.022,11431.165,302.5157,310.46201,154212.59,366.60258,972.53063,295.07753,294.41159,0.60979047,0.0,0.65057617,0.0,310.45659,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.010902114,0.0,295.15,0.0,50000.0,0.0
2804796.794,293.22176,295.17441,17.844115,309.56241,292.95274,17.890681,10392.575,11455.05,302.58752,310.41525,151309.55,365.04056,969.76247,295.17453,294.39547,0.61310694,0.0,0.65120172,0.0,310.38727,0.0,293.15,0.0,970.0,0.0,0.9984322,0.0,0.0090432805,0.0,295.15,0.0,50000.0,0.0
2806008.818,293.20935,295.27505,17.518053,309.50754,293.05455,17.462083,9971.4119,11110.732,302.68449,310.33904,146384.52,360.99224,970.43784,295.27516,294.49945,0.59990339,0.0,0.64190309,0.0,310.29749,0.0,293.15,0.0,970.0,0.0,0.98218794,0.0,0.0050976204,0.0,295.15,0.0,50000.0,0.0
2807220.842,293.18006,295.35082,18.269793,309.31478,293.07908,18.252183,10769.158,11951.813,302.71043,310.24226,142973.35,358.21148,971.5051,295.3509,294.83439,0.62424423,0.0,0.66334588,0.0,310.20772,0.0,293.15,0.0,970.0,0.0,0.95258242,0.0,0.0039892594,0.0,295.15,0.0,50000.0,0.0
2808432.866,293.18745,295.41869,18.298486,309.11866,293.15029,18.298275,10818.419,11987.634,302.73261,310.15325,139336.12,354.22354,970.21277,295.41876,295.80893,0.62566378,0.0,0.66416425,0.0,310.11794,0.0,293.15,0.0,970.0,0.0,0.91187131,0.0,0.0023297265,0.0,295.15,0.0,50000.0,0.0
2809644.89,293.16779,295.47968,17.465566,308.94448,293.15115,17.567853,10072.62,11056.265,302.71653,310.05855,136399.39,350.42223,966.86485,295.47976,297.32162,0.60315999,0.0,0.64040386,0.0,310.02816,0.0,293.15,0.0,970.0,0.0,0.86100409,0.0,0.0014939022,0.0,295.15,0.0,50000.0,0.0
2810856.914,293.15741,295.54933,14.349623,308.77853,293.15191,14.549273,7958.8836,8494.3534,302.67817,309.96818,133607.25,345.69172,961.27356,295.54945,299.11681,0.51010078,0.0,0.55173399,0.0,309.93838,0.0,293.15,0.0,970.0,0.0,0.79954035,0.0,0.0010904091,0.0,295.15,0.0,50000.0,0.0
2812068.938,293.15098,295.64447,10.928838,308.5941,293.14883,10.898238,7421.6225,7459.6472,302.62465,309.88935,130480.5,338.88501,963.16796,295.64467,301.59802,0.39743394,0.0,0.45618268,0.0,309.8565,0.0,293.15,0.0,970.0,0.0,0.7239431,0.0,0.00096551788,0.0,295.15,0.0,50000.0,0.0
2813280.962,293.1508,295.72746,12.602374,308.36296,293.14979,12.543674,7476.991,7733.4563,302.55221,309.87686,127367.1,328.56454,972.72343,295.72757,303.61263,0.4482215,0.0,0.50247394,0.0,309.84352,0.0,293.15,0.0,970.0,0.0,0.63342317,0.0,0.00092882715,0.0,295.15,0.0,50000.0,0.0
2814492.986,293.15075,295.78743,12.542057,308.10029,293.1503,12.569896,7479.6408,7717.1286,302.4386,309.91449,123338.0,313.21923,969.62763,295.78753,304.95858,0.44902949,0.0,0.50078447,0.0,309.87024,0.0,293.15,0.0,970.0,0.0,0.53277856,0.0,0.00089340834,0.0,295.15,0.0,50000.0,0.0
2815705.01,293.15047,295.84424,12.035237,307.81622,293.15025,12.059859,7439.7714,7602.1293,302.23101,309.96458,116430.11,290.43398,968.76865,295.84433,305.81257,0.43328745,0.0,0.48665092,0.0,309.8893,0.0,293.15,0.0,970.0,0.0,0.42279725,0.0,0.00087232866,0.0,295.15,0.0,50000.0,0.0
2816917.034,293.14986,295.88573,12.256999,307.51405,293.14964,12.208223,7448.9605,7647.8173,301.82469,310.04266,104005.02,255.55955,971.10319,295.88577,306.30383,0.43786789,0.0,0.49282338,0.0,309.90843,0.0,293.15,0.0,970.0,0.0,0.30521054,0.0,0.00087427592,0.0,295.15,0.0,50000.0,0.0
2818129.058,293.15054,295.88246,12.146925,307.20175,293.15045,12.206666,7448.8588,7624.3067,301.06813,310.17641,80764.297,206.20012,969.12285,295.88241,306.52898,0.43781817,0.0,0.48975593,0.0,309.93368,0.0,293.15,0.0,970.0,0.0,0.18599279,0.0,0.00085728384,0.0,295.15,0.0,50000.0,0.0
2819341.082,293.15145,295.82583,9.5378975,306.8989,293.15145,9.7374037,7469.2016,7419.4112,299.92701,310.36311,40116.376,152.40837,962.80493,295.82565,306.59062,0.36161222,0.0,0.41865551,0.0,309.9696,0.0,293.15,0.0,970.0,0.0,0.07374783,0.0,0.00081197732,0.0,295.15,0.0,50000.0,0.0
2820553.106,293.14939,295.7007,7.804653,306.60788,293.14939,7.775164,7616.6857,7488.1879,299.06683,310.31588,192.04583,113.61135,967.36231,295.70022,306.54151,0.30120936,0.0,0.37272773,0.0,310.04797,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081444489,0.0,295.15,0.0,50000.0,0.0
2821765.13,293.15046,295.52347,7.2650126,306.30915,293.15046,7.3409196,7652.5972,7524.4941,298.42885,310.19098,304.48222,113.60948,967.68433,295.523,306.41073,0.28790049,0.0,0.35834592,0.0,310.15585,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080300911,0.0,295.15,0.0,50000.0,0.0
2822977.154,293.15072,295.38123,5.2803246,306.02509,293.15072,5.3760589,7800.3494,7684.2879,297.92127,310.30622,349.55449,113.60475,964.70658,295.38072,306.22888,0.22880833,0.0,0.30198733,0.0,310.30191,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00077339425,0.0,295.15,0.0,50000.0,0.0
2824189.178,293.14973,295.24149,5.2161209,305.7439,293.14973,5.2161209,7810.5593,7689.7437,297.51887,310.59954,388.96286,113.60754,948.74988,295.24088,306.01476,0.22412882,0.0,0.3,0.0,310.59913,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079093175,0.0,295.15,0.0,50000.0,0.0
2825401.202,293.14971,295.08584,5.2161209,305.46342,293.14971,5.2161209,7810.5593,7689.7437,297.46628,310.84768,3393.9656,116.16253,903.2693,295.08519,305.78019,0.22412882,0.0,0.3,0.0,310.8813,0.0,293.15,0.0,970.0,0.0,0.0048716811,0.0,0.00080256887,0.0,295.15,0.0,50000.0,0.0
2826613.226,293.14981,294.93825,5.2161209,305.18964,293.14981,5.2161209,7810.5593,7689.7437,297.92791,310.78724,22796.092,131.59352,827.88196,294.93773,305.53511,0.22412882,0.0,0.3,0.0,310.95065,0.0,293.15,0.0,970.0,0.0,0.033600363,0.0,0.00081156878,0.0,295.15,0.0,50000.0,0.0
2827825.251,293.15,294.85755,5.2161209,304.92843,293.15,5.2161209,7810.5593,7689.7437,295.81398,310.53728,60607.866,155.06244,740.38756,294.85744,305.28757,0.22412882,0.0,0.3,0.0,310.82942,0.0,293.15,0.0,970.0,0.0,0.078996279,0.0,0.00081355609,0.0,295.15,0.0,50000.0,0.0
2829037.275,293.15012,294.87756,5.2161209,304.68406,293.15012,5.2161209,7810.5593,7689.7437,297.18271,310.48694,84490.867,177.68253,668.57849,294.87779,305.04408,0.22412882,0.0,0.3,0.0,310.69745,0.0,293.15,0.0,970.0,0.0,0.12491572,0.0,0.00080922097,0.0,295.15,0.0,50000.0,0.0
2830249.299,293.15011,294.94777,5.2161209,304.45665,293.15011,5.2161209,7810.5593,7689.7437,298.62884,310.58548,94448.385,194.48955,613.67546,294.94809,304.80872,0.22412882,0.0,0.3,0.0,310.70331,0.0,293.15,0.0,970.0,0.0,0.16070234,0.0,0.00080467897,0.0,295.15,0.0,50000.0,0.0
2831461.323,293.15009,295.02398,5.2161209,304.24467,293.15009,5.2161209,7810.5593,7689.7437,299.43193,310.69951,99455.434,205.29696,572.12257,295.02428,304.5836,0.22412882,0.0,0.3,0.0,310.7636,0.0,293.15,0.0,970.0,0.0,0.1840537,0.0,0.00080086302,0.0,295.15,0.0,50000.0,0.0
2832673.347,293.15008,295.08987,5.2161209,304.04697,293.15008,5.2161209,7810.5593,7689.7437,299.85235,310.7832,101476.93,210.83491,538.43575,295.09012,304.36986,0.22412882,0.0,0.3,0.0,310.81193,0.0,293.15,0.0,970.0,0.0,0.19624774,0.0,0.00079771506,0.0,295.15,0.0,50000.0,0.0
2833885.371,293.1498,295.09937,5.2161209,303.86245,293.1498,5.2161209,7810.5593,7689.7437,299.81048,311.91435,0.0,113.60898,511.3676,295.09874,304.16801,0.22412882,0.0,0.3,0.0,310.80875,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079987629,0.0,292.15,0.0,50000.0,0.0
2835097.395,293.14954,294.8611,5.2161209,303.6868,293.14954,5.2161209,7810.5593,7689.7437,299.37121,310.89458,237.00287,113.61178,490.96486,294.86001,303.9769,0.22412882,0.0,0.3,0.0,310.78086,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081706679,0.0,292.15,0.0,50000.0,0.0
2836309.419,293.14949,294.60875,5.2161209,303.5199,293.14946,5.2161209,7810.5593,7689.7437,299.02128,310.76969,291.17307,113.61519,476.44186,294.60781,303.79575,0.22412882,0.0,0.3,0.0,310.75481,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008375066,0.0,292.15,0.0,50000.0,0.0
2837521.443,293.14957,294.40299,5.2161209,303.36432,293.14943,5.2161209,7810.5593,7689.7437,298.74706,310.75244,309.35503,113.61836,465.48924,294.40224,303.6224,0.22412882,0.0,0.3,0.0,310.75054,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00085609959,0.0,292.15,0.0,50000.0,0.0
2838733.467,293.14969,294.23743,5.2161209,303.22245,293.14938,5.2161209,7810.5593,7689.7437,298.53706,310.76752,321.14925,113.62077,456.29539,294.23681,303.45311,0.22412882,0.0,0.3,0.0,310.76731,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087006929,0.0,292.15,0.0,50000.0,0.0
2839945.491,293.14978,294.10008,5.2161209,303.09521,293.14932,5.2161209,7810.5593,7689.7437,298.38081,310.80065,331.28724,113.62248,449.21908,294.09956,303.28866,0.22412882,0.0,0.3,0.0,310.80066,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087979513,0.0,292.15,0.0,50000.0,0.0
2841157.515,293.14978,293.98142,5.2161209,302.98199,293.14917,5.2161209,7810.5593,7689.7437,298.26869,310.87735,363.16364,113.62398,444.19291,293.98096,303.13278,0.22412882,0.0,0.3,0.0,310.87751,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088827541,0.0,292.15,0.0,50000.0,0.0
2842369.539,293.14979,293.87485,5.2161209,302.88137,293.14902,5.2161209,7810.5593,7689.7437,298.19204,311.05067,384.87492,113.62552,440.71067,293.87443,302.98604,0.22412882,0.0,0.3,0.0,311.05076,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008969277,0.0,292.15,0.0,50000.0,0.0
2843581.563,293.14972,293.77656,5.2161209,302.79226,293.14877,5.2161209,7810.5593,7689.7437,298.14362,311.19732,370.09424,113.62707,438.2652,293.77617,302.84818,0.22412882,0.0,0.3,0.0,311.19725,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00090556022,0.0,292.15,0.0,50000.0,0.0
2844793.587,293.11878,293.68481,5.2161209,302.66107,293.06034,5.2161209,7810.5593,7689.7437,298.11602,311.20815,710.33173,113.93175,435.13882,293.68445,301.35355,0.22412882,0.0,0.3,0.0,311.20973,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0020025844,0.0,292.15,0.0,50000.0,0.0
2846005.611,293.12446,293.60106,5.2161209,302.7262,292.98443,5.2161209,7810.5593,7689.7437,298.20872,311.14642,1357.5557,114.46029,431.7503,293.60074,297.11843,0.22412882,0.0,0.3,0.0,311.14853,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0031510556,0.0,292.15,0.0,50000.0,0.0
2847217.635,293.13453,293.52547,5.2161209,303.42123,292.91602,5.2161209,7810.5593,7689.7437,298.54443,311.08665,1858.5687,114.86774,429.23703,293.52517,294.84052,0.22412882,0.0,0.3,0.0,311.08982,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0038685741,0.0,292.15,0.0,50000.0,0.0
2848429.659,293.14025,293.45558,5.2161209,304.62852,292.84782,5.2161209,7810.5593,7689.7437,298.76979,311.10056,2208.0748,115.1268,427.39113,293.4553,294.29031,0.22412882,0.0,0.3,0.0,311.10335,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0043053712,0.0,292.15,0.0,50000.0,0.0
2849641.683,293.14291,293.38899,5.2161209,305.97915,292.77916,5.2161209,7810.5593,7689.7437,298.43798,311.16569,2441.7718,115.30711,426.0497,293.38873,294.19186,0.22412882,0.0,0.3,0.0,311.16772,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0046130085,0.0,292.15,0.0,50000.0,0.0
2850853.707,293.14461,293.32538,5.2161209,307.18242,292.71734,5.2161209,7810.5593,7689.7437,297.57427,311.17264,2657.6794,115.44056,425.09032,293.32513,294.17641,0.22412882,0.0,0.3,0.0,311.17429,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0048476328,0.0,292.15,0.0,50000.0,0.0
2852065.731,293.14595,293.26625,5.2161209,308.10223,292.6675,5.2161209,7810.5593,7689.7437,296.53178,311.06811,2908.0588,115.53715,424.41779,293.26602,294.17629,0.22412882,0.0,0.3,0.0,311.06984,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0050234772,0.0,292.15,0.0,50000.0,0.0
2853277.756,293.14514,293.21196,5.2161209,308.72067,292.62305,5.2161209,7810.5593,7689.7437,295.61748,310.9556,3224.4597,115.63843,423.96623,293.21175,294.16296,0.22412882,0.0,0.3,0.0,310.95762,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0052155818,0.0,292.15,0.0,50000.0,0.0
2854489.78,293.14433,293.16173,5.2161209,309.08592,292.58256,5.2161209,7810.5593,7689.7437,294.95443,310.84329,3555.9645,115.74859,423.67842,293.16153,294.1303,0.22412882,0.0,0.3,0.0,310.84539,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0054360507,0.0,292.15,0.0,50000.0,0.0
2855701.804,293.1436,293.11507,5.2161209,309.27048,292.54575,5.2161209,7810.5593,7689.7437,294.53251,310.72648,3866.1456,115.86607,423.51584,293.11488,294.08798,0.22412882,0.0,0.3,0.0,310.72846,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0056881168,0.0,292.15,0.0,50000.0,0.0
2856913.828,293.14296,293.07172,5.2161209,309.34138,292.51235,5.2161209,7810.5593,7689.7437,294.28556,310.60491,4136.9011,115.98577,423.44788,293.07155,294.04619,0.22412882,0.0,0.3,0.0,310.60671,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0059656174,0.0,292.15,0.0,50000.0,0.0
2858125.852,293.14221,293.03124,5.2161209,309.34583,292.48004,5.2161209,7810.5593,7689.7437,294.14403,310.50043,4391.7131,116.1112,423.45225,293.03108,294.00859,0.22412882,0.0,0.3,0.0,310.50222,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0062736383,0.0,292.15,0.0,50000.0,0.0
2859337.876,293.14166,292.99296,5.2161209,309.31711,292.44754,5.2161209,7810.5593,7689.7437,294.05852,310.43256,4640.7001,116.24516,423.51095,292.99281,293.97772,0.22412882,0.0,0.3,0.0,310.43435,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0066057088,0.0,292.15,0.0,50000.0,0.0
2860549.9,293.14144,292.95618,5.2161209,309.28334,292.41479,5.2161209,7810.5593,7689.7437,294.00129,310.39225,4885.0943,116.38427,423.60861,292.95603,293.95604,0.22412882,0.0,0.3,0.0,310.39402,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.006950613,0.0,292.15,0.0,50000.0,0.0
2861761.924,293.14172,292.92068,5.2161209,309.26372,292.38296,5.2161209,7810.5593,7689.7437,293.9599,310.35672,5113.1574,116.52101,423.73566,292.92053,293.94541,0.22412882,0.0,0.3,0.0,310.35841,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0072896836,0.0,292.15,0.0,50000.0,0.0
2862973.948,293.14224,292.8866,5.2161209,309.25983,292.35304,5.2161209,7810.5593,7689.7437,293.93041,310.31238,5317.9752,116.64953,423.88779,292.88647,293.94418,0.22412882,0.0,0.3,0.0,310.31393,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0076084287,0.0,292.15,0.0,50000.0,0.0
2864185.972,293.14258,292.85406,5.2161209,309.2608,292.32461,5.2161209,7810.5593,7689.7437,293.91219,310.2676,5509.2956,116.77165,424.05719,292.85393,293.95108,0.22412882,0.0,0.3,0.0,310.26904,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0079113459,0.0,292.15,0.0,50000.0,0.0
2865397.996,293.14277,292.82298,5.2161209,309.25853,292.29742,5.2161209,7810.5593,7689.7437,293.90459,310.22278,5689.7129,116.88979,424.24174,292.82286,293.95937,0.22412882,0.0,0.3,0.0,310.22415,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0082044392,0.0,292.15,0.0,50000.0,0.0
2866610.02,293.14119,292.79283,5.2161209,309.2529,292.26572,5.2161209,7810.5593,7689.7437,293.90588,310.2654,5964.4922,117.0216,424.43781,292.7927,293.97588,0.22412882,0.0,0.3,0.0,310.26756,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0085315202,0.0,292.15,0.0,50000.0,0.0
2867822.044,293.13927,292.7608,5.2161209,309.27759,292.2235,5.2161209,7810.5593,7689.7437,293.91444,310.45413,6322.5027,117.19168,424.64158,292.76066,294.00192,0.22412882,0.0,0.3,0.0,310.45681,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0089536003,0.0,292.15,0.0,50000.0,0.0
2869034.068,293.14066,292.72643,5.2161209,309.39521,292.18128,5.2161209,7810.5593,7689.7437,293.93088,310.60694,6612.2174,117.35444,424.85028,292.72629,294.04276,0.22412882,0.0,0.3,0.0,310.60906,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0093576205,0.0,292.15,0.0,50000.0,0.0
2870246.092,293.14414,292.69281,5.2161209,309.56395,292.15037,5.2161209,7810.5593,7689.7437,293.95795,310.58537,6734.7038,117.46326,425.06023,292.69268,294.08374,0.22412882,0.0,0.3,0.0,310.58636,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0096277697,0.0,292.15,0.0,50000.0,0.0
2871458.116,293.14511,292.66273,5.2161209,309.66422,292.12768,5.2161209,7810.5593,7689.7437,293.99349,310.48558,6810.7887,117.54206,425.27402,292.66261,294.11267,0.22412882,0.0,0.3,0.0,310.48629,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0098234114,0.0,292.15,0.0,50000.0,0.0
2872670.14,293.14295,292.63556,5.2161209,309.66394,292.10261,5.2161209,7810.5593,7689.7437,294.02939,310.47126,6996.9505,117.64421,425.48925,292.63545,294.13737,0.22412882,0.0,0.3,0.0,310.47283,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010077101,0.0,292.15,0.0,50000.0,0.0
2873882.164,293.14111,292.60825,5.2161209,309.65283,292.06962,5.2161209,7810.5593,7689.7437,294.06123,310.58149,7267.4981,117.78676,425.70539,292.60813,294.17324,0.22412882,0.0,0.3,0.0,310.58353,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010431136,0.0,292.15,0.0,50000.0,0.0
2875094.188,293.14171,292.5798,5.2161209,309.71632,292.03544,5.2161209,7810.5593,7689.7437,294.09364,310.69373,7529.1503,117.92524,425.92148,292.57969,294.21883,0.22412882,0.0,0.3,0.0,310.69576,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010775142,0.0,292.15,0.0,50000.0,0.0
2876306.212,293.14235,292.55068,5.2161209,309.83009,292.00061,5.2161209,7810.5593,7689.7437,294.13253,310.80607,7771.53,118.05175,426.13978,292.55056,294.26764,0.22412882,0.0,0.3,0.0,310.80798,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011089452,0.0,292.15,0.0,50000.0,0.0
2877518.236,293.14259,292.52118,5.2161209,309.95884,291.96542,5.2161209,7810.5593,7689.7437,294.17747,310.91836,8003.6883,118.17274,426.35638,292.52106,294.31604,0.22412882,0.0,0.3,0.0,310.92021,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011390107,0.0,292.15,0.0,50000.0,0.0
2878730.261,293.14264,292.49139,5.2161209,310.08972,291.92995,5.2161209,7810.5593,7689.7437,294.22545,311.0306,8233.1848,118.29243,426.57385,292.49127,294.36366,0.22412882,0.0,0.3,0.0,311.03243,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011687578,0.0,292.15,0.0,50000.0,0.0
2879942.285,293.1426,292.4614,5.2161209,310.21996,291.89413,5.2161209,7810.5593,7689.7437,294.27479,311.14283,8462.3062,118.41255,426.7916,292.46127,294.41363,0.22412882,0.0,0.3,0.0,311.14466,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011986155,0.0,292.15,0.0,50000.0,0.0
2881154.309,293.14165,292.43107,5.2161209,310.35151,291.85482,5.2161209,7810.5593,7689.7437,294.32522,311.30086,8755.2745,118.5428,427.01831,292.43095,294.46668,0.22412882,0.0,0.3,0.0,311.30319,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012309988,0.0,292.15,0.0,50000.0,0.0
2882366.333,293.14165,292.39973,5.2161209,310.51165,291.81223,5.2161209,7810.5593,7689.7437,294.37789,311.49346,9057.0188,118.68145,427.42453,292.3996,294.52701,0.22412882,0.0,0.3,0.0,311.49581,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012654757,0.0,292.15,0.0,50000.0,0.0
2883578.357,293.14439,292.37095,5.2161209,310.70154,291.77698,5.2161209,7810.5593,7689.7437,294.43508,311.61442,9240.526,118.78802,428.09504,292.37086,294.5845,0.22412882,0.0,0.3,0.0,311.61583,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012919777,0.0,292.15,0.0,50000.0,0.0
2884790.381,293.14809,292.35517,5.2161209,310.85008,291.75939,5.2161209,7810.5593,7689.7437,294.49266,311.66012,9310.4299,118.83303,428.9733,292.35514,294.61998,0.22412882,0.0,0.3,0.0,311.66075,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013031709,0.0,292.15,0.0,50000.0,0.0
2886002.405,293.15114,292.3561,5.2161209,310.92957,291.75789,5.2161209,7810.5593,7689.7437,294.53802,311.70566,9296.2043,118.82647,429.98125,292.35613,294.63024,0.22412882,0.0,0.3,0.0,311.70564,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013015391,0.0,292.15,0.0,50000.0,0.0
2887214.429,293.15396,292.37034,5.2161209,310.97877,291.76895,5.2161209,7810.5593,7689.7437,294.56226,311.75112,9212.7673,118.77344,431.12875,292.37042,294.6206,0.22412882,0.0,0.3,0.0,311.75053,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012883468,0.0,292.15,0.0,50000.0,0.0
2888426.453,293.15649,292.39553,5.2161209,311.01656,291.79032,5.2161209,7810.5593,7689.7437,294.56548,311.79652,9067.8885,118.67776,432.35891,292.39565,294.59413,0.22412882,0.0,0.3,0.0,311.79542,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012645499,0.0,292.15,0.0,50000.0,0.0
2889638.477,293.15827,292.42841,5.2161209,311.0475,291.81907,5.2161209,7810.5593,7689.7437,294.55094,311.8418,8876.2802,118.54933,433.66431,292.42855,294.55401,0.22412882,0.0,0.3,0.0,311.84031,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012326159,0.0,292.15,0.0,50000.0,0.0
2890850.501,293.15925,292.46547,5.2161209,311.07322,291.85184,5.2161209,7810.5593,7689.7437,294.5221,311.88684,8659.2809,118.40268,435.02747,292.46563,294.50562,0.22412882,0.0,0.3,0.0,311.88513,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011961555,0.0,292.15,0.0,50000.0,0.0
2892062.525,293.16038,292.50554,5.2161209,311.09308,291.8897,5.2161209,7810.5593,7689.7437,294.48302,311.89295,8380.6876,118.2383,436.42524,292.5057,294.45128,0.22412882,0.0,0.3,0.0,311.89074,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011552963,0.0,292.15,0.0,50000.0,0.0
2893274.549,293.16065,292.54565,5.2161209,311.08781,291.93105,5.2161209,7810.5593,7689.7437,294.43705,311.83934,8065.8554,118.06485,437.85374,292.54581,294.39186,0.22412882,0.0,0.3,0.0,311.83686,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011121938,0.0,292.15,0.0,50000.0,0.0
2894486.573,293.16012,292.58432,5.2161209,311.03843,291.97348,5.2161209,7810.5593,7689.7437,294.38606,311.74398,7754.9618,117.89753,439.30756,292.58447,294.33205,0.22412882,0.0,0.3,0.0,311.74157,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010706242,0.0,292.15,0.0,50000.0,0.0
2895698.597,293.16158,292.62212,5.2161209,310.94361,292.02419,5.2161209,7810.5593,7689.7437,294.33239,311.50516,7312.5711,117.71747,440.77742,292.62228,294.27165,0.22412882,0.0,0.3,0.0,311.50178,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010258972,0.0,292.15,0.0,50000.0,0.0
2896910.621,293.16202,292.66304,5.2161209,310.7678,292.0831,5.2161209,7810.5593,7689.7437,294.27791,311.18895,6878.758,117.52021,442.25247,292.66322,294.20476,0.22412882,0.0,0.3,0.0,311.18564,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0097690946,0.0,292.15,0.0,50000.0,0.0
2898122.645,293.1596,292.70732,5.2161209,310.51142,292.1369,5.2161209,7810.5593,7689.7437,294.22147,311.01235,6597.9051,117.35001,441.63945,292.7075,294.14159,0.22412882,0.0,0.3,0.0,311.01016,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0093465356,0.0,292.15,0.0,50000.0,0.0
2899334.669,293.15882,292.75251,5.2161209,310.26995,292.18418,5.2161209,7810.5593,7689.7437,294.16388,310.9556,6367.7233,117.20723,438.8898,292.75269,294.0929,0.22412882,0.0,0.3,0.0,310.95371,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0089921311,0.0,292.15,0.0,50000.0,0.0
2900546.693,293.15947,292.79707,5.2161209,310.10756,292.22996,5.2161209,7810.5593,7689.7437,294.11012,310.91265,6126.4948,117.05648,436.58919,292.79725,294.05472,0.22412882,0.0,0.3,0.0,310.91072,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0086179976,0.0,292.15,0.0,50000.0,0.0
2901758.717,293.16012,292.8422,5.2161209,309.99898,292.27555,5.2161209,7810.5593,7689.7437,294.0639,310.88189,5868.1469,116.89403,435.43325,292.84239,294.02441,0.22412882,0.0,0.3,0.0,310.87986,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0082148935,0.0,292.15,0.0,50000.0,0.0
2902970.741,293.16041,292.88799,5.2161209,309.91486,292.32117,5.2161209,7810.5593,7689.7437,294.02561,310.85631,5594.3517,116.7252,435.28024,292.88818,294.00264,0.22412882,0.0,0.3,0.0,310.85418,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0077960647,0.0,292.15,0.0,50000.0,0.0
2904182.766,293.16042,292.93382,5.2161209,309.84052,292.36655,5.2161209,7810.5593,7689.7437,293.99459,310.83372,5318.0624,116.55513,435.89757,292.93401,293.99123,0.22412882,0.0,0.3,0.0,310.83158,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0073742353,0.0,292.15,0.0,50000.0,0.0
2905394.79,293.15989,292.97806,5.2161209,309.76924,292.41003,5.2161209,7810.5593,7689.7437,293.97061,310.81672,5053.515,116.39097,435.74628,292.97823,293.99126,0.22412882,0.0,0.3,0.0,310.81469,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0069671381,0.0,292.15,0.0,50000.0,0.0
2906606.814,293.15874,293.01889,5.2161209,309.69963,292.4489,5.2161209,7810.5593,7689.7437,293.95389,310.82149,4822.3446,116.24336,433.89504,293.01905,294.00189,0.22412882,0.0,0.3,0.0,310.81971,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0066011758,0.0,292.15,0.0,50000.0,0.0
2907818.838,293.15739,293.05538,5.2161209,309.6361,292.48212,5.2161209,7810.5593,7689.7437,293.94466,310.84996,4629.1233,116.11684,432.6054,293.05551,294.02054,0.22412882,0.0,0.3,0.0,310.84848,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0062875446,0.0,292.15,0.0,50000.0,0.0
2909030.862,293.15424,293.08039,5.2161209,309.58581,292.50296,5.2161209,7810.5593,7689.7437,293.94278,310.89487,4504.9199,116.02998,432.06812,293.08045,294.04016,0.22412882,0.0,0.3,0.0,310.89398,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0060728921,0.0,292.15,0.0,50000.0,0.0
2910242.886,293.14738,293.07781,5.2161209,309.55778,292.49414,5.2161209,7810.5593,7689.7437,293.94746,310.99459,4567.1494,116.04134,432.10437,293.07773,294.03888,0.22412882,0.0,0.3,0.0,310.99512,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0061008023,0.0,292.15,0.0,50000.0,0.0
2911454.91,293.14131,293.0482,5.2161209,309.57508,292.45628,5.2161209,7810.5593,7689.7437,293.95586,311.14658,4821.5074,116.16335,432.56906,293.04804,294.00835,0.22412882,0.0,0.3,0.0,311.14849,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0064029109,0.0,292.15,0.0,50000.0,0.0
2912666.934,293.13804,293.00441,5.2161209,309.66633,292.40309,5.2161209,7810.5593,7689.7437,293.96049,311.32646,5224.6395,116.34618,433.32159,293.00421,293.97766,0.22412882,0.0,0.3,0.0,311.32981,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0068561769,0.0,292.15,0.0,50000.0,0.0
2913878.958,293.13383,292.94959,5.2161209,309.84267,292.32894,5.2161209,7810.5593,7689.7437,293.95444,311.67217,5772.6463,116.59423,432.78689,292.94935,293.96455,0.22412882,0.0,0.3,0.0,311.67647,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0074713145,0.0,292.15,0.0,50000.0,0.0
2915090.982,293.13357,292.88744,5.2161209,310.1322,292.24662,5.2161209,7810.5593,7689.7437,293.94061,312.03366,6348.8334,116.8682,432.13673,292.88718,293.98755,0.22412882,0.0,0.3,0.0,312.03792,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0081509237,0.0,292.15,0.0,50000.0,0.0
2916303.006,293.1383,292.82373,5.2161209,310.52292,292.17799,5.2161209,7810.5593,7689.7437,293.93354,312.1446,6702.0339,117.08233,431.65443,292.82347,294.04189,0.22412882,0.0,0.3,0.0,312.14726,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0086822257,0.0,292.15,0.0,50000.0,0.0
2917515.03,293.14056,292.76416,5.2161209,310.85851,292.12293,5.2161209,7810.5593,7689.7437,293.94907,312.10412,6959.7938,117.23961,431.2995,292.76392,294.09611,0.22412882,0.0,0.3,0.0,312.10613,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0090725744,0.0,292.15,0.0,50000.0,0.0
2918727.054,293.14021,292.7096,5.2161209,311.02878,292.07428,5.2161209,7810.5593,7689.7437,293.98713,312.04529,7206.18,117.39585,431.04064,292.70938,294.14389,0.22412882,0.0,0.3,0.0,312.04724,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0094604289,0.0,292.15,0.0,50000.0,0.0
2919939.078,293.13944,292.65932,5.2161209,311.08085,292.02898,5.2161209,7810.5593,7689.7437,294.03592,312.00685,7479.7723,117.56475,430.85446,292.65912,294.19219,0.22412882,0.0,0.3,0.0,312.009,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0098797968,0.0,292.15,0.0,50000.0,0.0
2921151.102,293.13944,292.61203,5.2161209,311.09049,291.98646,5.2161209,7810.5593,7689.7437,294.0875,311.97981,7752.4567,117.73733,430.72342,292.61184,294.24445,0.22412882,0.0,0.3,0.0,311.98196,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010308375,0.0,292.15,0.0,50000.0,0.0
2922363.126,293.13943,292.56666,5.2161209,311.09625,291.94496,5.2161209,7810.5593,7689.7437,294.14078,311.95755,8022.5804,117.90851,430.63459,292.56648,294.29963,0.22412882,0.0,0.3,0.0,311.9597,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010733599,0.0,292.15,0.0,50000.0,0.0
2923575.15,293.13931,292.52276,5.2161209,311.10491,291.90332,5.2161209,7810.5593,7689.7437,294.19657,311.95039,8307.5692,118.08113,430.57727,292.52258,294.35766,0.22412882,0.0,0.3,0.0,311.95271,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01116248,0.0,292.15,0.0,50000.0,0.0
2924787.174,293.13853,292.4797,5.2161209,311.12549,291.85801,5.2161209,7810.5593,7689.7437,294.25548,312.01485,8647.7083,118.26473,430.54375,292.47952,294.42431,0.22412882,0.0,0.3,0.0,312.01754,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011618736,0.0,292.15,0.0,50000.0,0.0
2925999.198,293.13886,292.43671,5.2161209,311.1895,291.81072,5.2161209,7810.5593,7689.7437,294.31873,312.10752,8984.7715,118.44954,430.52823,292.43654,294.49219,0.22412882,0.0,0.3,0.0,312.11016,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012078132,0.0,292.15,0.0,50000.0,0.0
2927211.222,293.14067,292.39441,5.2161209,311.29029,291.76789,5.2161209,7810.5593,7689.7437,294.38757,312.14817,9227.1524,118.61036,430.52634,292.39424,294.56202,0.22412882,0.0,0.3,0.0,312.15007,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012477971,0.0,292.15,0.0,50000.0,0.0
2928423.246,293.14251,292.35464,5.2161209,311.36304,291.7352,5.2161209,7810.5593,7689.7437,294.4583,312.06125,9342.2819,118.73677,430.53475,292.35449,294.61811,0.22412882,0.0,0.3,0.0,312.06233,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012792312,0.0,292.15,0.0,50000.0,0.0
2929635.271,293.14182,292.31849,5.2161209,311.34333,291.70698,5.2161209,7810.5593,7689.7437,294.52244,311.95669,9482.3716,118.86359,430.55079,292.31835,294.66273,0.22412882,0.0,0.3,0.0,311.95798,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01310776,0.0,292.15,0.0,50000.0,0.0
2930847.295,293.13933,292.28437,5.2161209,311.28024,291.67265,5.2161209,7810.5593,7689.7437,294.57622,311.98506,9792.58,119.02459,430.57215,292.28423,294.71159,0.22412882,0.0,0.3,0.0,311.98765,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013508271,0.0,292.15,0.0,50000.0,0.0
2932059.319,293.13781,292.24876,5.2161209,311.30507,291.62417,5.2161209,7810.5593,7689.7437,294.62767,312.21804,10268.785,119.22151,430.5989,292.24861,294.7804,0.22412882,0.0,0.3,0.0,312.2217,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013998295,0.0,292.15,0.0,50000.0,0.0
2933271.343,293.14024,292.21007,5.2161209,311.49594,291.57137,5.2161209,7810.5593,7689.7437,294.69029,312.47395,10665.511,119.39408,430.62884,292.20991,294.86182,0.22412882,0.0,0.3,0.0,312.477,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.014427782,0.0,292.15,0.0,50000.0,0.0
2934483.367,293.14366,292.17075,5.2161209,311.73803,291.52832,5.2161209,7810.5593,7689.7437,294.76566,312.5622,10836.72,119.5078,430.66126,292.17059,294.93111,0.22412882,0.0,0.3,0.0,312.56377,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.014710865,0.0,292.15,0.0,50000.0,0.0
2935695.391,293.14297,292.13362,5.2161209,311.87387,291.491,5.2161209,7810.5593,7689.7437,294.82816,312.58562,11397.766,119.85024,430.69576,292.13347,294.98277,0.22412882,0.0,0.3,0.0,312.59202,0.0,293.15,0.0,970.0,0.0,0.0013050145,0.0,0.014980385,0.0,292.15,0.0,50000.0,0.0
2936907.415,293.14205,292.09918,5.2161209,311.9219,291.45685,5.2161209,7810.5593,7689.7437,294.59114,312.55228,19111.334,124.17563,430.73174,292.09905,295.03089,0.22412882,0.0,0.3,0.0,312.61064,0.0,293.15,0.0,970.0,0.0,0.0081816975,0.0,0.015294313,0.0,292.15,0.0,50000.0,0.0
2938119.439,293.14258,292.07018,5.2161209,311.92044,291.42864,5.2161209,7810.5593,7689.7437,294.23814,312.5243,31070.157,130.61485,430.76878,292.07008,295.07526,0.22412882,0.0,0.3,0.0,312.61743,0.0,293.15,0.0,970.0,0.0,0.020027243,0.0,0.015608585,0.0,292.15,0.0,50000.0,0.0
2939331.463,293.14819,292.0622,5.2161209,311.90455,291.42154,5.2161209,7810.5593,7689.7437,293.44184,312.4908,46818.95,138.29715,430.80665,292.06226,295.10407,0.22412882,0.0,0.3,0.0,312.60887,0.0,293.15,0.0,970.0,0.0,0.034423907,0.0,0.015767441,0.0,292.15,0.0,50000.0,0.0
2940543.487,293.1616,292.10984,5.2161209,311.88235,291.46739,5.2161209,7810.5593,7689.7437,293.14719,312.53574,56962.588,143.00074,430.8451,292.11014,295.07914,0.22412882,0.0,0.3,0.0,312.60643,0.0,293.15,0.0,970.0,0.0,0.043620284,0.0,0.015445945,0.0,292.15,0.0,50000.0,0.0
2941755.511,293.16873,292.18845,5.2161209,311.8973,291.54088,5.2161209,7810.5593,7689.7437,293.55623,312.67,52635.991,141.0934,430.88399,292.18875,294.99034,0.22412882,0.0,0.3,0.0,312.63743,0.0,293.15,0.0,970.0,0.0,0.040537657,0.0,0.014715447,0.0,292.15,0.0,50000.0,0.0
2942967.535,293.1624,292.23897,5.2161209,311.96958,291.58406,5.2161209,7810.5593,7689.7437,293.89588,312.82509,38752.814,134.00116,430.92329,292.23907,294.89949,0.22412882,0.0,0.3,0.0,312.72031,0.0,293.15,0.0,970.0,0.0,0.027536958,0.0,0.014111843,0.0,292.15,0.0,50000.0,0.0
2944179.559,293.14946,292.23379,5.2161209,312.07979,291.57204,5.2161209,7810.5593,7689.7437,294.10415,312.93774,24040.171,126.24026,430.96254,292.23366,294.86982,0.22412882,0.0,0.3,0.0,312.82851,0.0,293.15,0.0,970.0,0.0,0.013019847,0.0,0.013994583,0.0,292.15,0.0,50000.0,0.0
2945391.583,293.13802,292.18078,5.2161209,312.19379,291.5142,5.2161209,7810.5593,7689.7437,294.34779,312.99559,16572.806,122.32006,431.00223,292.1805,294.91737,0.22412882,0.0,0.3,0.0,312.94244,0.0,293.15,0.0,970.0,0.0,0.0054566935,0.0,0.014376132,0.0,292.15,0.0,50000.0,0.0
2946603.607,293.13327,292.11137,5.2161209,312.29072,291.43851,5.2161209,7810.5593,7689.7437,294.27127,313.06337,20607.953,124.4798,431.04217,292.1111,295.01543,0.22412882,0.0,0.3,0.0,313.09571,0.0,293.15,0.0,970.0,0.0,0.0089450157,0.0,0.015034954,0.0,292.15,0.0,50000.0,0.0
2947815.631,293.13817,292.06183,5.2161209,312.38642,291.38253,5.2161209,7810.5593,7689.7437,293.83328,313.13286,34491.268,131.48922,431.08224,292.06171,295.11274,0.22412882,0.0,0.3,0.0,313.23799,0.0,293.15,0.0,970.0,0.0,0.021685029,0.0,0.015593409,0.0,292.15,0.0,50000.0,0.0
2949027.655,293.15061,292.0588,5.2161209,312.4707,291.37661,5.2161209,7810.5593,7689.7437,293.33799,313.15936,51479.826,139.6418,431.12237,292.05889,295.15863,0.22412882,0.0,0.3,0.0,313.28646,0.0,293.15,0.0,970.0,0.0,0.037016835,0.0,0.015716003,0.0,292.15,0.0,50000.0,0.0
2950239.679,293.16327,292.10511,5.2161209,312.49905,291.42819,5.2161209,7810.5593,7689.7437,293.41433,313.09935,60822.039,144.52744,431.16257,292.10537,295.12257,0.22412882,0.0,0.3,0.0,313.16977,0.0,293.15,0.0,970.0,0.0,0.046659127,0.0,0.015288065,0.0,292.15,0.0,50000.0,0.0
2951451.703,293.16654,292.17142,5.2161209,312.4507,291.49991,5.2161209,7810.5593,7689.7437,293.83361,313.05487,58095.608,143.83418,431.20275,292.17168,295.02708,0.22412882,0.0,0.3,0.0,313.03625,0.0,293.15,0.0,970.0,0.0,0.045846045,0.0,0.014615932,0.0,292.15,0.0,50000.0,0.0
2952663.727,293.16026,292.218,5.2161209,312.39189,291.54576,5.2161209,7810.5593,7689.7437,294.07084,313.10051,47594.537,138.60066,431.24297,292.21811,294.93689,0.22412882,0.0,0.3,0.0,313.0195,0.0,293.15,0.0,970.0,0.0,0.036248799,0.0,0.01411721,0.0,292.15,0.0,50000.0,0.0
2953875.752,293.15064,292.22151,5.2161209,312.38641,291.54835,5.2161209,7810.5593,7689.7437,294.11609,313.12605,35413.588,132.19035,431.28318,292.22143,294.89945,0.22412882,0.0,0.3,0.0,313.03238,0.0,293.15,0.0,970.0,0.0,0.024213199,0.0,0.013986626,0.0,292.15,0.0,50000.0,0.0
2955087.776,293.14105,292.18388,5.2161209,312.40573,291.5104,5.2161209,7810.5593,7689.7437,294.10664,313.11658,28170.885,128.35557,431.32351,292.18367,294.92546,0.22412882,0.0,0.3,0.0,313.06291,0.0,293.15,0.0,970.0,0.0,0.01679185,0.0,0.014258631,0.0,292.15,0.0,50000.0,0.0
2956299.8,293.13626,292.12837,5.2161209,312.42009,291.45361,5.2161209,7810.5593,7689.7437,293.98816,313.10427,29937.498,129.22436,431.36375,292.12815,294.99753,0.22412882,0.0,0.3,0.0,313.11903,0.0,293.15,0.0,970.0,0.0,0.018028147,0.0,0.014787421,0.0,292.15,0.0,50000.0,0.0
2957511.824,293.13903,292.08614,5.2161209,312.43397,291.40822,5.2161209,7810.5593,7689.7437,293.67948,313.1156,39982.128,134.19165,431.40404,292.08603,295.07578,0.22412882,0.0,0.3,0.0,313.19215,0.0,293.15,0.0,970.0,0.0,0.027015138,0.0,0.015284404,0.0,292.15,0.0,50000.0,0.0
2958723.848,293.14776,292.0795,5.2161209,312.45971,291.39712,5.2161209,7810.5593,7689.7437,293.43059,313.16381,52864.458,140.4223,431.44425,292.07956,295.11979,0.22412882,0.0,0.3,0.0,313.26161,0.0,293.15,0.0,970.0,0.0,0.038682787,0.0,0.015476684,0.0,292.15,0.0,50000.0,0.0
2959935.872,293.15725,292.1097,5.2161209,312.50337,291.42275,5.2161209,7810.5593,7689.7437,293.57452,313.24278,60929.187,144.597,431.48465,292.10987,295.11043,0.22412882,0.0,0.3,0.0,313.30598,0.0,293.15,0.0,970.0,0.0,0.046804146,0.0,0.015272538,0.0,292.15,0.0,50000.0,0.0
2961147.896,293.1618,292.15674,5.2161209,312.55947,291.46596,5.2161209,7810.5593,7689.7437,293.90159,313.32277,60663.365,144.85558,431.52504,292.15693,295.05816,0.22412882,0.0,0.3,0.0,313.32315,0.0,293.15,0.0,970.0,0.0,0.047645355,0.0,0.014819353,0.0,292.15,0.0,50000.0,0.0
2962359.92,293.15952,292.1939,5.2161209,312.61438,291.5001,5.2161209,7810.5593,7689.7437,294.10168,313.39053,53983.006,141.60135,431.56545,292.194,294.99633,0.22412882,0.0,0.3,0.0,313.33913,0.0,293.15,0.0,970.0,0.0,0.041753844,0.0,0.014390187,0.0,292.15,0.0,50000.0,0.0
2963571.944,293.15219,292.20233,5.2161209,312.66498,291.505,5.2161209,7810.5593,7689.7437,294.12893,313.46789,45322.753,137.02585,431.60583,292.2023,294.96192,0.22412882,0.0,0.3,0.0,313.40046,0.0,293.15,0.0,970.0,0.0,0.03318648,0.0,0.014213928,0.0,292.15,0.0,50000.0,0.0
2964783.968,293.14445,292.17843,5.2161209,312.73375,291.47558,5.2161209,7810.5593,7689.7437,294.05853,313.57616,39771.563,133.95501,431.64615,292.17828,294.97808,0.22412882,0.0,0.3,0.0,313.53373,0.0,293.15,0.0,970.0,0.0,0.027256549,0.0,0.014369595,0.0,292.15,0.0,50000.0,0.0
2965995.992,293.14149,292.13719,5.2161209,312.83255,291.43127,5.2161209,7810.5593,7689.7437,293.9148,313.61237,40710.718,134.27307,431.68652,292.13702,295.03272,0.22412882,0.0,0.3,0.0,313.62032,0.0,293.15,0.0,970.0,0.0,0.027606048,0.0,0.014703932,0.0,292.15,0.0,50000.0,0.0
2967208.016,293.1443,292.10487,5.2161209,312.89132,291.40303,5.2161209,7810.5593,7689.7437,293.71787,313.52,47636.636,137.69939,431.72678,292.10479,295.08449,0.22412882,0.0,0.3,0.0,313.57332,0.0,293.15,0.0,970.0,0.0,0.033890184,0.0,0.014973883,0.0,292.15,0.0,50000.0,0.0
2968420.04,293.14944,292.10088,5.2161209,312.8518,291.40425,5.2161209,7810.5593,7689.7437,293.6392,313.41093,56142.507,142.04542,431.76699,292.10093,295.10242,0.22412882,0.0,0.3,0.0,313.47618,0.0,293.15,0.0,970.0,0.0,0.042094967,0.0,0.015056013,0.0,292.15,0.0,50000.0,0.0
2969632.064,293.15642,292.12937,5.2161209,312.76314,291.43718,5.2161209,7810.5593,7689.7437,293.79155,313.34252,60441.108,144.55559,431.80738,292.12956,295.07882,0.22412882,0.0,0.3,0.0,313.37537,0.0,293.15,0.0,970.0,0.0,0.047029135,0.0,0.014874639,0.0,292.15,0.0,50000.0,0.0
2970844.088,293.16351,292.18843,5.2161209,312.68435,291.49824,5.2161209,7810.5593,7689.7437,294.01275,313.34226,55842.612,142.50811,431.84785,292.1887,295.0111,0.22412882,0.0,0.3,0.0,313.30339,0.0,293.15,0.0,970.0,0.0,0.043482956,0.0,0.014391693,0.0,292.15,0.0,50000.0,0.0
2972056.112,293.16481,292.25157,5.2161209,312.64358,291.56252,5.2161209,7810.5593,7689.7437,294.13566,313.3676,40928.627,134.85353,431.88822,292.25179,294.91638,0.22412882,0.0,0.3,0.0,313.24676,0.0,293.15,0.0,970.0,0.0,0.029400045,0.0,0.01377844,0.0,292.15,0.0,50000.0,0.0
2973268.136,293.15784,292.28219,5.2161209,312.62734,291.5965,5.2161209,7810.5593,7689.7437,294.30957,313.34138,19408.434,123.66169,431.92857,292.28221,294.83924,0.22412882,0.0,0.3,0.0,313.17581,0.0,293.15,0.0,970.0,0.0,0.0086604262,0.0,0.013368015,0.0,292.15,0.0,50000.0,0.0
2974480.16,293.14915,292.27028,5.2161209,312.58985,291.59374,5.2161209,7810.5593,7689.7437,294.78691,313.08847,10119.443,118.95424,431.96902,292.2702,294.81536,0.22412882,0.0,0.3,0.0,313.03742,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013333229,0.0,292.15,0.0,50000.0,0.0
2975692.184,293.14853,292.26172,5.2161209,312.41418,291.59975,5.2161209,7810.5593,7689.7437,294.77384,312.81517,9970.2773,118.98545,432.00934,292.26173,294.81266,0.22412882,0.0,0.3,0.0,312.80764,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013410861,0.0,292.15,0.0,50000.0,0.0
2976904.208,293.15212,292.27692,5.2161209,312.16723,291.62781,5.2161209,7810.5593,7689.7437,294.75611,312.59125,9836.2962,118.96708,432.04957,292.27703,294.79106,0.22412882,0.0,0.3,0.0,312.5893,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013365148,0.0,292.15,0.0,50000.0,0.0
2978116.232,293.15553,292.30892,5.2161209,311.94297,291.66725,5.2161209,7810.5593,7689.7437,294.7396,312.4445,9640.1524,118.89127,432.08995,292.30908,294.74904,0.22412882,0.0,0.3,0.0,312.44278,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013176539,0.0,292.15,0.0,50000.0,0.0
2979328.257,293.15801,292.34797,5.2161209,311.76954,291.71239,5.2161209,7810.5593,7689.7437,294.70958,312.30877,9368.2292,118.76878,432.13015,292.34813,294.69296,0.22412882,0.0,0.3,0.0,312.30662,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012871859,0.0,292.15,0.0,50000.0,0.0
