time,ahu_reaTSupAir_y,ahu_reaTRetAir_y,ahu_reaFloSupAir_y,ahu_reaTCoiSup_y,ahu_reaTHeaRec_y,ahu_reaFloExtAir_y,ahu_reaPFanExt_y,ahu_reaPFanSup_y,dh_reaTRetHyd_y,dh_reaTSupHyd_y,reaQHea_y,reaPPum_y,reaCO2Zon_y,reaTZon_y,reaTCoiRet_y,ahu_oveFanRet_u,ahu_oveFanRet_activate,ahu_oveFanSup_u,ahu_oveFanSup_activate,dh_oveTSupSetHea_u,dh_oveTSupSetHea_activate,oveTSupSetAir_u,oveTSupSetAir_activate,oveCO2ZonSet_u,oveCO2ZonSet_activate,oveValRad_u,oveValRad_activate,oveValCoi_u,oveValCoi_activate,oveTZonSet_u,oveTZonSet_activate,ovePum_u,ovePum_activate
2980540.281,293.15859,292.38681,5.2161209,311.61991,291.75726,5.2161209,7810.5593,7689.7437,294.6653,312.17922,9080.57,118.62954,432.1704,292.38696,294.63025,0.22412882,0.0,0.3,0.0,312.17695,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012525601,0.0,292.15,0.0,50000.0,0.0
2981752.305,293.15828,292.42222,5.2161209,311.4788,291.79942,5.2161209,7810.5593,7689.7437,294.61151,312.05399,8807.987,118.49351,432.23609,292.42236,294.56866,0.22412882,0.0,0.3,0.0,312.0518,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012187366,0.0,292.15,0.0,50000.0,0.0
2982964.329,293.158,292.45569,5.2161209,311.34245,291.83973,5.2161209,7810.5593,7689.7437,294.55437,311.93519,8554.8106,118.36267,432.42468,292.45583,294.51032,0.22412882,0.0,0.3,0.0,311.93314,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011862107,0.0,292.15,0.0,50000.0,0.0
2984176.353,293.15807,292.49034,5.2161209,311.21164,291.87966,5.2161209,7810.5593,7689.7437,294.498,311.83432,8316.2951,118.23246,432.7503,292.49048,294.4544,0.22412882,0.0,0.3,0.0,311.83238,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011538475,0.0,292.15,0.0,50000.0,0.0
2985388.377,293.15843,292.52881,5.2161209,311.09284,291.92016,5.2161209,7810.5593,7689.7437,294.44371,311.77032,8092.8643,118.09701,433.12964,292.52898,294.39941,0.22412882,0.0,0.3,0.0,311.76851,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011201848,0.0,292.15,0.0,50000.0,0.0
2986600.401,293.15895,292.57062,5.2161209,310.9978,291.96095,5.2161209,7810.5593,7689.7437,294.39119,311.75023,7871.2777,117.95367,433.34533,292.57079,294.34526,0.22412882,0.0,0.3,0.0,311.74843,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010845703,0.0,292.15,0.0,50000.0,0.0
2987812.425,293.1598,292.61413,5.2161209,310.93454,292.00255,5.2161209,7810.5593,7689.7437,294.33996,311.75138,7633.0794,117.79933,433.32436,292.61432,294.29225,0.22412882,0.0,0.3,0.0,311.74945,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010462293,0.0,292.15,0.0,50000.0,0.0
2989024.449,293.16119,292.66268,5.2161209,310.89403,292.04888,5.2161209,7810.5593,7689.7437,294.28994,311.7657,7361.9385,117.62209,433.14456,292.66289,294.2377,0.22412882,0.0,0.3,0.0,311.76355,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010022083,0.0,292.15,0.0,50000.0,0.0
2990236.473,293.162,292.71518,5.2161209,310.86532,292.09799,5.2161209,7810.5593,7689.7437,294.24053,311.79599,7063.7003,117.42943,432.9493,292.7154,294.18301,0.22412882,0.0,0.3,0.0,311.79363,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0095436952,0.0,292.15,0.0,50000.0,0.0
2991448.497,293.16266,292.7704,5.2161209,310.84478,292.1496,5.2161209,7810.5593,7689.7437,294.19129,311.81826,6737.1567,117.22652,432.80112,292.77063,294.13256,0.22412882,0.0,0.3,0.0,311.81569,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0090400007,0.0,292.15,0.0,50000.0,0.0
2992660.521,293.16335,292.82678,5.2161209,310.82187,292.20512,5.2161209,7810.5593,7689.7437,294.14347,311.795,6356.2811,117.01182,432.68883,292.827,294.08891,0.22412882,0.0,0.3,0.0,311.79203,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0085071544,0.0,292.15,0.0,50000.0,0.0
2993872.545,293.16292,292.88136,5.2161209,310.77794,292.26144,5.2161209,7810.5593,7689.7437,294.09894,311.73068,5975.4552,116.79718,432.60391,292.88158,294.05588,0.22412882,0.0,0.3,0.0,311.72774,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0079745984,0.0,292.15,0.0,50000.0,0.0
2995084.569,293.15957,292.92613,5.2161209,310.70302,292.30677,5.2161209,7810.5593,7689.7437,294.05947,311.68636,5683.7032,116.62225,432.89977,292.92627,294.03561,0.22412882,0.0,0.3,0.0,311.68416,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0075407168,0.0,292.15,0.0,50000.0,0.0
2996296.593,293.15204,292.94396,5.2161209,310.61686,292.32161,5.2161209,7810.5593,7689.7437,294.02656,311.70889,5596.0058,116.5511,433.94362,292.94395,294.02327,0.22412882,0.0,0.3,0.0,311.70827,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0073642825,0.0,292.15,0.0,50000.0,0.0
2997508.617,293.14269,292.92002,5.2161209,310.56194,292.29284,5.2161209,7810.5593,7689.7437,294.00088,311.79533,5794.7055,116.63537,433.8269,292.91986,294.01136,0.22412882,0.0,0.3,0.0,311.79682,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0075733062,0.0,292.15,0.0,50000.0,0.0
2998720.641,293.13755,292.87323,5.2161209,310.58121,292.23916,5.2161209,7810.5593,7689.7437,293.98183,311.93615,6187.1017,116.82115,432.37623,292.87301,294.01441,0.22412882,0.0,0.3,0.0,311.93907,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00803417,0.0,292.15,0.0,50000.0,0.0
2999932.665,293.13384,292.81206,5.2161209,310.69383,292.16678,5.2161209,7810.5593,7689.7437,293.97075,312.16315,6744.6414,117.06996,430.0852,292.81178,294.0455,0.22412882,0.0,0.3,0.0,312.16735,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0086515352,0.0,292.15,0.0,50000.0,0.0
3001144.689,293.13225,292.74139,5.2161209,310.90897,292.0818,5.2161209,7810.5593,7689.7437,293.9753,312.45043,7373.0245,117.35645,428.21861,292.74109,294.11181,0.22412882,0.0,0.3,0.0,312.45516,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0093626432,0.0,292.15,0.0,50000.0,0.0
3002356.713,293.13351,292.66648,5.2161209,311.21688,291.99632,5.2161209,7810.5593,7689.7437,294.00726,312.67395,7930.0865,117.63322,427.23617,292.66617,294.20559,0.22412882,0.0,0.3,0.0,312.67812,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010049844,0.0,292.15,0.0,50000.0,0.0
3003568.737,293.13459,292.59197,5.2161209,311.53575,291.91539,5.2161209,7810.5593,7689.7437,294.07275,312.80895,8430.3584,117.88515,427.02548,292.59167,294.30756,0.22412882,0.0,0.3,0.0,312.81285,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010675567,0.0,292.15,0.0,50000.0,0.0
3004780.762,293.13472,292.52002,5.2161209,311.78934,291.83772,5.2161209,7810.5593,7689.7437,294.16462,312.9237,8902.1533,118.13435,427.53871,292.51973,294.41248,0.22412882,0.0,0.3,0.0,312.92744,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011294734,0.0,292.15,0.0,50000.0,0.0
3005992.786,293.13544,292.45121,5.2161209,311.9839,291.76619,5.2161209,7810.5593,7689.7437,294.27023,313.01275,9335.5245,118.37509,428.53468,292.45093,294.51653,0.22412882,0.0,0.3,0.0,313.01623,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011893069,0.0,292.15,0.0,50000.0,0.0
3007204.81,293.13604,292.38569,5.2161209,312.13572,291.70021,5.2161209,7810.5593,7689.7437,294.38024,313.08561,9738.3718,118.60341,429.82102,292.38543,294.6163,0.22412882,0.0,0.3,0.0,313.08891,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012460709,0.0,292.15,0.0,50000.0,0.0
3008416.834,293.13633,292.32303,5.2161209,312.25785,291.63715,5.2161209,7810.5593,7689.7437,294.48849,313.15406,10126.643,118.8267,431.33551,292.32278,294.71269,0.22412882,0.0,0.3,0.0,313.15725,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01301602,0.0,292.15,0.0,50000.0,0.0
3009628.858,293.13668,292.26299,5.2161209,312.36409,291.57662,5.2161209,7810.5593,7689.7437,294.59264,313.21489,10501.251,119.04445,433.02915,292.26275,294.8062,0.22412882,0.0,0.3,0.0,313.21799,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013557709,0.0,292.15,0.0,50000.0,0.0
3010840.882,293.13715,292.2056,5.2161209,312.45752,291.51887,5.2161209,7810.5593,7689.7437,294.6927,313.25946,10848.792,119.25521,434.48014,292.20537,294.89593,0.22412882,0.0,0.3,0.0,313.26237,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.014082143,0.0,292.15,0.0,50000.0,0.0
3012052.906,293.1373,292.14983,5.2161209,312.53399,291.4631,5.2161209,7810.5593,7689.7437,294.78839,313.29703,11195.512,119.46414,432.86967,292.14961,294.98122,0.22412882,0.0,0.3,0.0,313.29996,0.0,293.15,0.0,970.0,0.0,6.8665735e-05,0.0,0.014596507,0.0,292.15,0.0,50000.0,0.0
3013264.93,293.13757,292.09734,5.2161209,312.59615,291.40948,5.2161209,7810.5593,7689.7437,294.48035,313.29073,18178.272,123.22041,431.18166,292.09714,295.06284,0.22412882,0.0,0.3,0.0,313.35367,0.0,293.15,0.0,970.0,0.0,0.0065392413,0.0,0.015102527,0.0,292.15,0.0,50000.0,0.0
3014476.954,293.13935,292.05624,5.2161209,312.62842,291.36473,5.2161209,7810.5593,7689.7437,293.94525,313.32267,33163.239,130.73115,429.97944,292.05612,295.13571,0.22412882,0.0,0.3,0.0,313.43835,0.0,293.15,0.0,970.0,0.0,0.02028145,0.0,0.015561924,0.0,292.15,0.0,50000.0,0.0
3015688.978,293.14689,292.04541,5.2161209,312.66898,291.34704,5.2161209,7810.5593,7689.7437,293.29921,313.38816,52576.614,139.85808,429.1484,292.04547,295.18472,0.22412882,0.0,0.3,0.0,313.53654,0.0,293.15,0.0,970.0,0.0,0.037368581,0.0,0.015794642,0.0,292.15,0.0,50000.0,0.0
3016901.002,293.16171,292.09334,5.2161209,312.73231,291.38726,5.2161209,7810.5593,7689.7437,293.23907,313.52557,65606.379,145.95523,428.59731,292.09364,295.17027,0.22412882,0.0,0.3,0.0,313.62284,0.0,293.15,0.0,970.0,0.0,0.049246756,0.0,0.015479888,0.0,292.15,0.0,50000.0,0.0
3018113.026,293.16952,292.17319,5.2161209,312.82928,291.45982,5.2161209,7810.5593,7689.7437,293.79166,313.70438,63299.013,145.37366,428.25903,292.17349,295.0829,0.22412882,0.0,0.3,0.0,313.69007,0.0,293.15,0.0,970.0,0.0,0.048710179,0.0,0.014724447,0.0,292.15,0.0,50000.0,0.0
3019325.05,293.16412,292.22815,5.2161209,312.9484,291.50871,5.2161209,7810.5593,7689.7437,294.13668,313.84965,50764.504,139.33256,428.08031,292.22827,294.98482,0.22412882,0.0,0.3,0.0,313.75344,0.0,293.15,0.0,970.0,0.0,0.037682419,0.0,0.014061345,0.0,292.15,0.0,50000.0,0.0
3020537.074,293.15156,292.22972,5.2161209,313.06176,291.50588,5.2161209,7810.5593,7689.7437,294.20368,313.93546,36560.42,132.08203,428.02277,292.22961,294.94176,0.22412882,0.0,0.3,0.0,313.82574,0.0,293.15,0.0,970.0,0.0,0.024104454,0.0,0.013859628,0.0,292.15,0.0,50000.0,0.0
3021749.098,293.13978,292.18227,5.2161209,313.15514,291.45492,5.2161209,7810.5593,7689.7437,294.18826,313.97399,28937.093,128.15667,428.05826,292.18201,294.9778,0.22412882,0.0,0.3,0.0,313.91757,0.0,293.15,0.0,970.0,0.0,0.01648683,0.0,0.014167436,0.0,292.15,0.0,50000.0,0.0
3022961.122,293.13505,292.11605,5.2161209,313.22566,291.38564,5.2161209,7810.5593,7689.7437,294.02916,313.98446,32581.97,129.90223,428.16354,292.1158,295.06758,0.22412882,0.0,0.3,0.0,314.01414,0.0,293.15,0.0,970.0,0.0,0.019328649,0.0,0.01475331,0.0,292.15,0.0,50000.0,0.0
3024173.146,293.13932,292.06963,5.2161209,313.27259,291.3363,5.2161209,7810.5593,7689.7437,293.65517,313.98943,45985.088,136.25695,428.32086,292.06953,295.15625,0.22412882,0.0,0.3,0.0,314.09295,0.0,293.15,0.0,970.0,0.0,0.030942797,0.0,0.015256639,0.0,292.15,0.0,50000.0,0.0
3025385.17,293.14935,292.0686,5.2161209,313.30303,291.33069,5.2161209,7810.5593,7689.7437,293.45702,314.03971,61568.477,143.55377,428.51844,292.06869,295.19675,0.22412882,0.0,0.3,0.0,314.16029,0.0,293.15,0.0,970.0,0.0,0.044716184,0.0,0.015395287,0.0,292.15,0.0,50000.0,0.0
3026597.194,293.1592,292.10943,5.2161209,313.34833,291.36523,5.2161209,7810.5593,7689.7437,293.76641,314.15871,69942.017,147.92846,428.74629,292.10965,295.17521,0.22412882,0.0,0.3,0.0,314.22762,0.0,293.15,0.0,970.0,0.0,0.053317404,0.0,0.01511231,0.0,292.15,0.0,50000.0,0.0
3027809.218,293.16319,292.16433,5.2161209,313.42935,291.41394,5.2161209,7810.5593,7689.7437,294.1744,314.30266,68449.437,147.64624,428.99665,292.16453,295.11092,0.22412882,0.0,0.3,0.0,314.29496,0.0,293.15,0.0,970.0,0.0,0.053172453,0.0,0.014594937,0.0,292.15,0.0,50000.0,0.0
3029021.242,293.15979,292.20278,5.2161209,313.53083,291.44717,5.2161209,7810.5593,7689.7437,294.3556,314.42729,60198.183,143.62529,429.26321,292.20288,295.04381,0.22412882,0.0,0.3,0.0,314.36229,0.0,293.15,0.0,970.0,0.0,0.045808088,0.0,0.01414276,0.0,292.15,0.0,50000.0,0.0
3030233.267,293.15181,292.2064,5.2161209,313.63087,291.44687,5.2161209,7810.5593,7689.7437,294.32329,314.50815,50400.565,138.58596,429.5432,292.20633,295.01277,0.22412882,0.0,0.3,0.0,314.42963,0.0,293.15,0.0,970.0,0.0,0.036325712,0.0,0.013979524,0.0,292.15,0.0,50000.0,0.0
3031445.291,293.14371,292.17504,5.2161209,313.71434,291.41295,5.2161209,7810.5593,7689.7437,294.18725,314.54018,44882.511,135.65964,429.83332,292.17486,295.03483,0.22412882,0.0,0.3,0.0,314.49696,0.0,293.15,0.0,970.0,0.0,0.030640275,0.0,0.014158396,0.0,292.15,0.0,50000.0,0.0
3032657.315,293.13991,292.12835,5.2161209,313.77168,291.36427,5.2161209,7810.5593,7689.7437,293.98898,314.54403,47358.313,136.66335,430.13113,292.12817,295.09603,0.22412882,0.0,0.3,0.0,314.5643,0.0,293.15,0.0,970.0,0.0,0.032248307,0.0,0.014547242,0.0,292.15,0.0,50000.0,0.0
3033869.339,293.1424,292.09465,5.2161209,313.80548,291.32798,5.2161209,7810.5593,7689.7437,293.7928,314.55712,56755.188,140.97863,430.43391,292.09457,295.15959,0.22412882,0.0,0.3,0.0,314.63163,0.0,293.15,0.0,970.0,0.0,0.040180245,0.0,0.014900299,0.0,292.15,0.0,50000.0,0.0
3035081.363,293.15766,292.1145,5.2161209,313.82318,291.3431,5.2161209,7810.5593,7689.7437,294.06994,312.60615,234448.61,254.26015,430.74155,292.11536,295.18728,0.22412882,0.0,0.3,0.0,314.69765,0.0,293.15,0.0,970.0,0.0,0.27984859,0.0,0.014895792,0.0,295.15,0.0,50000.0,0.0
3036293.387,293.23874,292.57161,5.2161209,313.08384,291.77912,5.2161209,7810.5593,7689.7437,301.35004,314.29498,239370.83,347.16394,431.05269,292.57385,294.82858,0.22412882,0.0,0.3,0.0,314.7344,0.0,293.15,0.0,970.0,0.0,0.71914149,0.0,0.012053785,0.0,295.15,0.0,50000.0,0.0
3037505.411,293.24895,293.06432,5.2161209,312.976,292.25072,5.2161209,7810.5593,7689.7437,303.04838,314.73649,225639.49,364.17664,431.36604,293.06602,294.30476,0.22412882,0.0,0.3,0.0,314.74586,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0078616817,0.0,295.15,0.0,50000.0,0.0
3038717.435,293.2076,293.40261,5.2161209,313.02972,292.57462,5.2161209,7810.5593,7689.7437,303.43186,314.7979,217894.12,361.78876,431.68103,293.40372,294.38934,0.22412882,0.0,0.3,0.0,314.75187,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0050188835,0.0,295.15,0.0,50000.0,0.0
3039929.459,293.17857,293.62866,5.2161209,312.94652,292.79152,5.2161209,7810.5593,7689.7437,303.59559,314.79157,213768.98,360.30046,431.99762,293.62943,295.1007,0.22412882,0.0,0.3,0.0,314.75658,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0037021033,0.0,295.15,0.0,50000.0,0.0
3041141.483,293.17288,293.7942,5.2161209,312.76865,292.95035,5.2161209,7810.5593,7689.7437,303.70874,314.78158,210853.8,359.30822,432.31456,293.7948,296.14613,0.22412882,0.0,0.3,0.0,314.75557,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0027567854,0.0,295.15,0.0,50000.0,0.0
3042353.507,293.17522,293.92735,5.2161209,312.56557,293.07861,5.2161209,7810.5593,7689.7437,303.80044,314.76835,208416.6,358.53032,432.62979,293.92785,297.56325,0.22412882,0.0,0.3,0.0,314.7464,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0017853155,0.0,295.15,0.0,50000.0,0.0
3043565.531,293.1606,294.04145,5.2161209,312.4158,293.1508,5.2161209,7810.5593,7689.7437,303.87115,314.74684,206433.81,358.13068,432.94897,294.04189,299.89472,0.22412882,0.0,0.3,0.0,314.7292,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0010116979,0.0,295.15,0.0,50000.0,0.0
3044777.555,293.15213,294.14241,5.2161209,312.24514,293.15061,5.2161209,7810.5593,7689.7437,303.92205,314.71902,204913.14,358.08876,433.26886,294.1428,303.44052,0.22412882,0.0,0.3,0.0,314.70444,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00089668328,0.0,295.15,0.0,50000.0,0.0
3045989.579,293.15078,294.2343,5.2161209,312.01667,293.15048,5.2161209,7810.5593,7689.7437,303.96508,314.68574,203453.91,358.07569,433.69292,294.23466,306.16424,0.22412882,0.0,0.3,0.0,314.67143,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0008579976,0.0,295.15,0.0,50000.0,0.0
3047201.603,293.15045,294.31913,5.2161209,311.73724,293.1504,5.2161209,7810.5593,7689.7437,304.00023,314.64044,201918.85,358.069,434.69565,294.31947,307.94722,0.22412882,0.0,0.3,0.0,314.62492,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00083758958,0.0,295.15,0.0,50000.0,0.0
3048413.627,293.15034,294.39785,5.2161209,311.42038,293.15033,5.2161209,7810.5593,7689.7437,304.02754,314.59096,200458.31,358.0643,436.31671,294.39816,309.0349,0.22412882,0.0,0.3,0.0,314.57592,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00082299538,0.0,295.15,0.0,50000.0,0.0
3049625.651,293.15028,294.47108,5.2161209,311.07906,293.15028,5.2161209,7810.5593,7689.7437,304.05246,314.55133,199235.1,358.06057,438.38651,294.47137,309.64389,0.22412882,0.0,0.3,0.0,314.53885,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081122427,0.0,295.15,0.0,50000.0,0.0
3050837.675,293.15023,294.53952,5.2161209,310.72363,293.15023,5.2161209,7810.5593,7689.7437,304.07972,314.52367,198194.06,358.05747,440.84018,294.53979,309.93019,0.22412882,0.0,0.3,0.0,314.51329,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00080132529,0.0,295.15,0.0,50000.0,0.0
3052049.699,293.1502,294.6037,5.2161209,310.36191,293.1502,5.2161209,7810.5593,7689.7437,304.10843,314.50297,197256.21,358.05482,443.56561,294.60395,310.00058,0.22412882,0.0,0.3,0.0,314.49391,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00079278131,0.0,295.15,0.0,50000.0,0.0
3053261.723,293.15018,294.66416,5.2161209,309.9997,293.15018,5.2161209,7810.5593,7689.7437,304.13713,314.48668,196403.47,358.05254,446.49627,294.6644,309.92784,0.22412882,0.0,0.3,0.0,314.47878,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00078536286,0.0,295.15,0.0,50000.0,0.0
3054473.747,293.15016,294.7227,5.2161209,309.64122,293.15016,5.2161209,7810.5593,7689.7437,304.16752,314.48446,195787.87,358.05052,452.40931,294.72294,309.76121,0.22412882,0.0,0.3,0.0,314.47925,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00077875502,0.0,295.15,0.0,50000.0,0.0
3055685.772,293.15025,294.7971,5.2161209,309.29035,293.15025,5.2161209,7810.5593,7689.7437,304.20608,314.48971,195157.68,358.0479,501.36949,294.79751,309.53459,0.22412882,0.0,0.3,0.0,314.48459,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00077009082,0.0,295.15,0.0,50000.0,0.0
3056897.796,293.15033,294.93261,5.2161209,308.9522,293.15033,5.2161209,7810.5593,7689.7437,304.26864,314.48938,193966.7,358.04384,691.45721,294.93322,309.27218,0.22412882,0.0,0.3,0.0,314.4792,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00075648453,0.0,295.15,0.0,50000.0,0.0
3058109.82,293.1503,295.082,5.2161209,308.62792,293.1503,5.2161209,7810.5593,7689.7437,304.34641,314.46686,192052.4,358.04024,906.08616,295.0826,308.9903,0.22412882,0.0,0.3,0.0,314.44952,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00074423662,0.0,295.15,0.0,50000.0,0.0
3059321.844,293.09007,295.14276,13.22855,308.43792,292.69113,13.133224,7554.9525,7943.0057,304.26319,314.3547,195763.59,366.44583,984.11119,295.14281,294.3745,0.46641636,0.0,0.52005888,0.0,314.36583,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.010706243,0.0,295.15,0.0,50000.0,0.0
3060533.868,293.16551,295.19498,13.653986,311.01621,292.77359,13.619517,7653.1987,8129.1078,304.26317,314.22735,192518.87,365.01766,972.9652,295.19507,294.38536,0.48142111,0.0,0.53205572,0.0,314.19553,0.0,293.15,0.0,970.0,0.0,0.99535797,0.0,0.0092048552,0.0,295.15,0.0,50000.0,0.0
3061745.892,293.18569,295.25353,14.177353,312.35306,292.81282,14.168254,7811.5093,8396.7392,304.19046,313.99157,188688.48,363.65891,971.31744,295.25362,294.46132,0.49835047,0.0,0.54685655,0.0,313.94221,0.0,293.15,0.0,970.0,0.0,0.98099125,0.0,0.0084034011,0.0,295.15,0.0,50000.0,0.0
3062957.916,293.19902,295.31358,14.042509,312.67875,292.92494,14.025004,7764.608,8323.704,304.14147,313.73649,183148.59,360.42383,969.94916,295.31367,294.5598,0.49393135,0.0,0.54303944,0.0,313.67353,0.0,293.15,0.0,970.0,0.0,0.95702463,0.0,0.0059008551,0.0,295.15,0.0,50000.0,0.0
3064169.94,293.12681,295.36093,15.005491,312.60232,292.83079,14.963909,8154.0085,8908.3644,304.02385,313.49198,180221.81,359.36269,972.30253,295.36099,294.46358,0.52289307,0.0,0.57034832,0.0,313.45089,0.0,293.15,0.0,970.0,0.0,0.92461968,0.0,0.0068651672,0.0,295.15,0.0,50000.0,0.0
3065381.964,293.22748,295.40559,14.677617,312.44724,293.0065,14.741753,8045.6671,8692.7643,303.96542,313.29861,175854.56,355.50363,968.49494,295.40566,294.5857,0.51603976,0.0,0.5610376,0.0,313.24304,0.0,293.15,0.0,970.0,0.0,0.88532125,0.0,0.0051417512,0.0,295.15,0.0,50000.0,0.0
3066593.988,293.20274,295.45952,13.993975,312.261,293.14992,13.996094,7755.6478,8298.1085,303.96174,313.11017,169358.54,349.23171,968.58701,295.4596,296.01842,0.49303915,0.0,0.54166577,0.0,313.04416,0.0,293.15,0.0,970.0,0.0,0.83741929,0.0,0.0022125874,0.0,295.15,0.0,50000.0,0.0
3067806.012,293.16799,295.50068,14.429101,312.08719,293.14989,14.398842,7896.4233,8540.7493,303.87057,312.91222,165031.15,344.35144,971.03897,295.50073,298.17259,0.50546405,0.0,0.55399002,0.0,312.86024,0.0,293.15,0.0,970.0,0.0,0.78221522,0.0,0.0012898805,0.0,295.15,0.0,50000.0,0.0
3069018.036,293.15516,295.53102,13.606581,311.90069,293.15123,13.704699,7674.2194,8107.0015,303.74983,312.74033,161349.16,338.69646,966.90197,295.53107,300.97684,0.48404739,0.0,0.53071548,0.0,312.69433,0.0,293.15,0.0,970.0,0.0,0.72186025,0.0,0.0010201271,0.0,295.15,0.0,50000.0,0.0
3070230.06,293.15028,295.56405,14.511055,311.65931,293.14787,14.378438,7888.4096,8589.7881,303.61415,312.59349,157541.3,331.43187,973.20669,295.56409,303.98737,0.5048362,0.0,0.55631537,0.0,312.54655,0.0,293.15,0.0,970.0,0.0,0.65611022,0.0,0.00098235436,0.0,295.15,0.0,50000.0,0.0
3071442.084,293.1117,295.56445,16.710204,310.56922,292.98016,16.689199,9290.3921,10304.745,303.37373,312.45108,155862.44,324.82906,974.33761,295.56445,297.86416,0.5760851,0.0,0.61886879,0.0,312.41819,0.0,293.15,0.0,970.0,0.0,0.58878165,0.0,0.0042334799,0.0,295.15,0.0,50000.0,0.0
3072654.108,293.15789,295.56859,16.659899,310.18682,293.03391,16.666438,9271.9378,10257.222,303.18859,312.36825,151553.79,313.47289,970.33822,295.56859,295.23671,0.57538316,0.0,0.61743469,0.0,312.31602,0.0,293.15,0.0,970.0,0.0,0.52144148,0.0,0.0041307895,0.0,295.15,0.0,50000.0,0.0
3073866.132,293.2004,295.57827,15.931368,310.07923,293.15065,15.986482,8763.6602,9610.4644,303.0037,312.31653,144872.24,298.0999,967.98349,295.57829,295.75277,0.55442263,0.0,0.59668063,0.0,312.24106,0.0,293.15,0.0,970.0,0.0,0.4526865,0.0,0.0024482719,0.0,295.15,0.0,50000.0,0.0
3075078.156,293.16989,295.5848,15.000036,309.97323,293.15027,15.024934,8185.268,8904.6386,302.72167,312.27841,137300.9,280.2511,967.83564,295.5848,297.42953,0.52477412,0.0,0.57019248,0.0,312.1913,0.0,293.15,0.0,970.0,0.0,0.38256195,0.0,0.0014529596,0.0,295.15,0.0,50000.0,0.0
3076290.18,293.1561,295.57588,14.530547,309.84496,293.15016,14.553938,7960.6823,8601.6082,302.31596,312.26657,127955.19,258.44383,968.53593,295.57585,299.51242,0.51024734,0.0,0.55686593,0.0,312.15909,0.0,293.15,0.0,970.0,0.0,0.31312012,0.0,0.0010934772,0.0,295.15,0.0,50000.0,0.0
3077502.204,293.15202,295.54543,14.570634,309.67548,293.14968,14.558345,7962.5995,8626.1095,301.76619,312.28188,115973.59,233.04255,970.09069,295.54537,302.12972,0.51038381,0.0,0.5580034,0.0,312.14763,0.0,293.15,0.0,970.0,0.0,0.24762418,0.0,0.00098944971,0.0,295.15,0.0,50000.0,0.0
3078714.228,293.15111,295.48574,14.561838,309.46235,293.15,14.583378,7973.5792,8620.712,301.06904,312.31234,101729.02,208.28728,969.61516,295.48563,304.23868,0.51115546,0.0,0.55775338,0.0,312.15814,0.0,293.15,0.0,970.0,0.0,0.19054433,0.0,0.00093782648,0.0,295.15,0.0,50000.0,0.0
3079926.253,293.1507,295.40084,13.88133,309.21531,293.15011,13.92053,7733.0107,8240.1294,300.2766,312.32865,87373.925,187.77916,968.16374,295.4007,305.71024,0.49070733,0.0,0.538479,0.0,312.17827,0.0,293.15,0.0,970.0,0.0,0.14627581,0.0,0.00090539542,0.0,295.15,0.0,50000.0,0.0
3081138.277,293.15086,295.29771,12.961305,308.94358,293.15058,13.041421,7540.0983,7844.0618,299.49852,312.31467,76744.988,174.38389,967.13406,295.29753,306.66429,0.46358077,0.0,0.51253989,0.0,312.20504,0.0,293.15,0.0,970.0,0.0,0.11802459,0.0,0.00087878788,0.0,295.15,0.0,50000.0,0.0
3082350.301,293.15143,295.19201,10.664723,308.66524,293.15142,10.810936,7423.3732,7442.3582,298.87632,312.27668,73442.677,169.05552,963.63521,295.19182,307.24876,0.39473676,0.0,0.44898843,0.0,312.23809,0.0,293.15,0.0,970.0,0.0,0.10709038,0.0,0.00082833461,0.0,295.15,0.0,50000.0,0.0
3083562.325,293.15259,295.11027,7.8873802,308.39546,293.15259,8.0532139,7593.7307,7483.0981,298.55538,312.25058,77432.104,170.78144,962.75374,295.1101,307.56557,0.3097445,0.0,0.37491721,0.0,312.28033,0.0,293.15,0.0,970.0,0.0,0.11064732,0.0,0.00075650423,0.0,295.15,0.0,50000.0,0.0
3084774.349,293.14992,295.06351,5.2161209,308.14729,293.14992,5.2162642,7810.5503,7689.7437,298.59705,312.26155,85250.345,176.82156,950.65581,295.06335,307.6834,0.224133,0.0,0.3,0.0,312.33068,0.0,293.15,0.0,970.0,0.0,0.12314702,0.0,0.00071772429,0.0,295.15,0.0,50000.0,0.0
3085986.373,293.14993,295.0324,5.2161209,307.87549,293.14993,5.2161208,7810.5593,7689.7437,298.90583,312.31829,94567.14,185.37327,906.95977,295.03233,307.67242,0.22412882,0.0,0.3,0.0,312.40804,0.0,293.15,0.0,970.0,0.0,0.14119233,0.0,0.00072060984,0.0,295.15,0.0,50000.0,0.0
3087198.397,293.14997,295.0262,5.2161209,307.59121,293.14997,5.2161209,7810.5593,7689.7437,299.3499,312.45284,103618.76,194.73818,863.08236,295.02622,307.57186,0.22412882,0.0,0.3,0.0,312.54414,0.0,293.15,0.0,970.0,0.0,0.16126487,0.0,0.00072233836,0.0,295.15,0.0,50000.0,0.0
3088410.421,293.15,295.03641,5.2161209,307.30278,293.15,5.2161209,7810.5593,7689.7437,299.80835,312.58599,110779.07,203.50532,820.05939,295.03647,307.41065,0.22412882,0.0,0.3,0.0,312.66273,0.0,293.15,0.0,970.0,0.0,0.18017926,0.0,0.00072266618,0.0,295.15,0.0,50000.0,0.0
3089622.445,293.15002,295.05388,5.2161209,307.01628,293.15002,5.2161209,7810.5593,7689.7437,300.19877,312.64987,115657.33,210.90371,777.18018,295.05395,307.20993,0.22412882,0.0,0.3,0.0,312.70594,0.0,293.15,0.0,970.0,0.0,0.19643221,0.0,0.00072176618,0.0,295.15,0.0,50000.0,0.0
3090834.469,293.15002,295.06876,5.2161209,306.73545,293.15002,5.2161209,7810.5593,7689.7437,300.4931,312.67152,119164.37,216.98148,727.75031,295.0688,306.98497,0.22412882,0.0,0.3,0.0,312.71301,0.0,293.15,0.0,970.0,0.0,0.21008685,0.0,0.000720843,0.0,295.15,0.0,50000.0,0.0
3092046.493,293.15002,295.07852,5.2161209,306.46264,293.15002,5.2161209,7810.5593,7689.7437,300.71266,312.66143,121870.22,222.1553,673.56221,295.07856,306.74664,0.22412882,0.0,0.3,0.0,312.69336,0.0,293.15,0.0,970.0,0.0,0.22198229,0.0,0.00071995019,0.0,295.15,0.0,50000.0,0.0
3093258.517,293.14949,294.97659,5.2161209,306.19753,293.14949,5.2161209,7810.5593,7689.7437,300.44295,313.75702,0.0,113.59838,624.85142,294.97542,306.50228,0.22412882,0.0,0.3,0.0,312.65172,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073183724,0.0,292.15,0.0,50000.0,0.0
3094470.541,293.14914,294.64807,5.2161209,305.93162,293.14914,5.2161209,7810.5593,7689.7437,299.89366,312.69631,277.69222,113.60324,585.12103,294.64669,306.25456,0.22412882,0.0,0.3,0.0,312.59958,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007636832,0.0,292.15,0.0,50000.0,0.0
3095682.565,293.14891,294.33725,5.2161209,305.66577,293.14891,5.2161209,7810.5593,7689.7437,299.44202,312.56969,312.3469,113.60992,553.5005,294.33612,306.00608,0.22412882,0.0,0.3,0.0,312.55703,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080569227,0.0,292.15,0.0,50000.0,0.0
3096894.589,293.14887,294.09243,5.2161209,305.40551,293.14874,5.2161209,7810.5593,7689.7437,299.07611,312.53505,332.18216,113.61773,528.88196,294.09155,305.75889,0.22412882,0.0,0.3,0.0,312.53343,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00085247235,0.0,292.15,0.0,50000.0,0.0
3098106.613,293.14923,293.9014,5.2161209,305.16069,293.14852,5.2161209,7810.5593,7689.7437,298.7878,312.51116,344.24563,113.62386,509.6888,293.90071,305.4999,0.22412882,0.0,0.3,0.0,312.51099,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088761433,0.0,292.15,0.0,50000.0,0.0
3099318.637,293.11099,293.74566,5.2161209,304.80407,293.04088,5.2161209,7810.5593,7689.7437,298.51972,312.48654,720.10287,113.92703,494.59774,293.74507,304.03115,0.22412882,0.0,0.3,0.0,312.48854,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0019898745,0.0,292.15,0.0,50000.0,0.0
3100530.661,293.11638,293.61205,5.2161209,304.56476,292.91401,5.2161209,7810.5593,7689.7437,298.31602,312.46164,1675.5206,114.65639,482.61337,293.61154,297.70171,0.22412882,0.0,0.3,0.0,312.4661,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0035048943,0.0,292.15,0.0,50000.0,0.0
3101742.685,293.12927,293.49518,5.2161209,305.25683,292.80322,5.2161209,7810.5593,7689.7437,298.75302,312.43777,2471.2921,115.21899,472.97646,293.49473,294.64299,0.22412882,0.0,0.3,0.0,312.44365,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0044617716,0.0,292.15,0.0,50000.0,0.0
3102954.709,293.13764,293.39096,5.2161209,306.63914,292.70458,5.2161209,7810.5593,7689.7437,299.13206,312.41739,2909.4673,115.54034,465.02215,293.39056,294.1178,0.22412882,0.0,0.3,0.0,312.42121,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0050294813,0.0,292.15,0.0,50000.0,0.0
3104166.733,293.14086,293.29637,5.2161209,308.10595,292.61438,5.2161209,7810.5593,7689.7437,298.53572,312.41268,3187.9939,115.73818,458.32678,293.296,294.06461,0.22412882,0.0,0.3,0.0,312.41529,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0054146151,0.0,292.15,0.0,50000.0,0.0
3105378.758,293.14048,293.20903,5.2161209,309.27908,292.52992,5.2161209,7810.5593,7689.7437,297.24444,312.4298,3601.9032,115.91018,453.01589,293.20869,294.05952,0.22412882,0.0,0.3,0.0,312.43287,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0057879609,0.0,292.15,0.0,50000.0,0.0
3106590.782,293.13915,293.1277,5.2161209,310.07717,292.45255,5.2161209,7810.5593,7689.7437,295.93547,312.42086,4150.4875,116.08709,448.90549,293.12738,294.04686,0.22412882,0.0,0.3,0.0,312.42447,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0062138761,0.0,292.15,0.0,50000.0,0.0
3107802.806,293.13909,293.05246,5.2161209,310.56785,292.38523,5.2161209,7810.5593,7689.7437,294.98614,312.33231,4711.6181,116.26666,445.70423,293.05216,294.03255,0.22412882,0.0,0.3,0.0,312.33579,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0066590059,0.0,292.15,0.0,50000.0,0.0
3109014.83,293.1396,292.98409,5.2161209,310.83392,292.32894,5.2161209,7810.5593,7689.7437,294.43301,312.1654,5191.9837,116.43808,443.19146,292.98383,294.02535,0.22412882,0.0,0.3,0.0,312.16835,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.007084042,0.0,292.15,0.0,50000.0,0.0
3110226.854,293.13976,292.92248,5.2161209,310.92996,292.28102,5.2161209,7810.5593,7689.7437,294.15906,311.97373,5586.8623,116.60467,441.19341,292.92224,294.02487,0.22412882,0.0,0.3,0.0,311.97626,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0074971887,0.0,292.15,0.0,50000.0,0.0
3111438.878,293.1397,292.86581,5.2161209,310.90584,292.23867,5.2161209,7810.5593,7689.7437,294.04033,311.77433,5891.1319,116.77264,437.97772,292.86559,294.03065,0.22412882,0.0,0.3,0.0,311.77636,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.007913809,0.0,292.15,0.0,50000.0,0.0
3112650.902,293.13991,292.81363,5.2161209,310.81028,292.20186,5.2161209,7810.5593,7689.7437,293.9966,311.55498,6149.076,116.93771,433.91556,292.81343,294.04361,0.22412882,0.0,0.3,0.0,311.55681,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0083233642,0.0,292.15,0.0,50000.0,0.0
3113862.926,293.13969,292.76594,5.2161209,310.67138,292.16776,5.2161209,7810.5593,7689.7437,293.98731,311.36544,6395.7441,117.10379,430.87851,292.76575,294.0627,0.22412882,0.0,0.3,0.0,311.3673,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0087354648,0.0,292.15,0.0,50000.0,0.0
3115074.95,293.13885,292.72127,5.2161209,310.52007,292.13208,5.2161209,7810.5593,7689.7437,293.9951,311.25585,6682.0138,117.2814,428.64317,292.72109,294.08942,0.22412882,0.0,0.3,0.0,311.25803,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0091763121,0.0,292.15,0.0,50000.0,0.0
3116286.974,293.13856,292.67799,5.2161209,310.40138,292.09418,5.2161209,7810.5593,7689.7437,294.01374,311.20745,6982.0012,117.4679,427.01421,292.67781,294.12684,0.22412882,0.0,0.3,0.0,311.20973,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0096392989,0.0,292.15,0.0,50000.0,0.0
3117498.998,293.13944,292.63573,5.2161209,310.34048,292.05735,5.2161209,7810.5593,7689.7437,294.04235,311.15471,7241.8852,117.64483,425.84398,292.63556,294.17254,0.22412882,0.0,0.3,0.0,311.15669,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010078655,0.0,292.15,0.0,50000.0,0.0
3118711.022,293.14113,292.59559,5.2161209,310.30923,292.02622,5.2161209,7810.5593,7689.7437,294.08071,311.03511,7410.8459,117.79629,425.02041,292.59543,294.21839,0.22412882,0.0,0.3,0.0,311.03646,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010454816,0.0,292.15,0.0,50000.0,0.0
3119923.046,293.14191,292.55898,5.2161209,310.25105,292.00077,5.2161209,7810.5593,7689.7437,294.12519,310.87507,7541.3503,117.92911,424.46091,292.55883,294.25787,0.22412882,0.0,0.3,0.0,310.87616,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010784744,0.0,292.15,0.0,50000.0,0.0
3121135.07,293.14133,292.5257,5.2161209,310.14762,291.97645,5.2161209,7810.5593,7689.7437,294.16972,310.75263,7705.1462,118.0662,424.10166,292.52557,294.29527,0.22412882,0.0,0.3,0.0,310.75396,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01112537,0.0,292.15,0.0,50000.0,0.0
3122347.094,293.13676,292.49298,5.2161209,310.05057,291.9361,5.2161209,7810.5593,7689.7437,294.21157,310.92042,8188.9847,118.25683,423.89211,292.49283,294.34179,0.22412882,0.0,0.3,0.0,310.92419,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011599131,0.0,292.15,0.0,50000.0,0.0
3123559.118,293.13513,292.45508,5.2161209,310.13105,291.87452,5.2161209,7810.5593,7689.7437,294.2573,311.35213,8800.9764,118.50163,423.79623,292.45491,294.42463,0.22412882,0.0,0.3,0.0,311.35669,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01220765,0.0,292.15,0.0,50000.0,0.0
3124771.142,293.1413,292.41271,5.2161209,310.45826,291.81784,5.2161209,7810.5593,7689.7437,294.32258,311.61401,9109.4582,118.67692,423.78611,292.41253,294.51902,0.22412882,0.0,0.3,0.0,311.61618,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012643471,0.0,292.15,0.0,50000.0,0.0
3125983.166,293.14571,292.37226,5.2161209,310.75778,291.78314,5.2161209,7810.5593,7689.7437,294.40593,311.5488,9125.5632,118.75244,423.84082,292.3721,294.57949,0.22412882,0.0,0.3,0.0,311.5492,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01283127,0.0,292.15,0.0,50000.0,0.0
3127195.19,293.14387,292.33649,5.2161209,310.82457,291.75692,5.2161209,7810.5593,7689.7437,294.48053,311.41039,9155.8066,118.83982,423.94208,292.33635,294.61528,0.22412882,0.0,0.3,0.0,311.41089,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013048621,0.0,292.15,0.0,50000.0,0.0
3128407.214,293.14086,292.30421,5.2161209,310.75412,291.72934,5.2161209,7810.5593,7689.7437,294.53328,311.34824,9366.0344,118.9759,424.08121,292.30408,294.65309,0.22412882,0.0,0.3,0.0,311.35017,0.0,293.15,0.0,970.0,0.0,0.1144814,0.0,0.013387153,0.0,295.15,0.0,50000.0,0.0
3129619.238,293.19787,292.486,5.2161209,310.33496,291.89938,5.2161209,7810.5593,7689.7437,297.13714,310.40417,222494.14,314.26654,424.25083,292.48792,294.60139,0.22412882,0.0,0.3,0.0,311.4233,0.0,293.15,0.0,970.0,0.0,0.49494023,0.0,0.012521762,0.0,295.15,0.0,50000.0,0.0
3130831.263,293.26669,293.01361,5.2161209,309.80774,292.39942,5.2161209,7810.5593,7689.7437,301.34122,311.46609,191729.64,356.38316,424.44223,293.01569,294.18373,0.22412882,0.0,0.3,0.0,311.52247,0.0,293.15,0.0,970.0,0.0,0.86180087,0.0,0.0081877038,0.0,295.15,0.0,50000.0,0.0
3132043.287,293.22862,293.44672,5.2161209,309.79536,292.81297,5.2161209,7810.5593,7689.7437,302.15668,311.60649,180804.9,360.96332,424.64973,293.44816,294.35892,0.22412882,0.0,0.3,0.0,311.54862,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0042789059,0.0,295.15,0.0,50000.0,0.0
3133255.311,293.20301,293.73298,5.2161209,309.72117,293.0908,5.2161209,7810.5593,7689.7437,302.37219,311.53985,174304.64,358.7489,425.30939,293.73393,295.66591,0.22412882,0.0,0.3,0.0,311.48637,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0020981042,0.0,295.15,0.0,50000.0,0.0
3134467.335,293.162,293.92589,5.2161209,309.64137,293.15131,5.2161209,7810.5593,7689.7437,302.45039,311.44009,170622.54,358.14031,427.24853,293.92655,298.00172,0.22412882,0.0,0.3,0.0,311.40582,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0010364733,0.0,295.15,0.0,50000.0,0.0
3135679.359,293.1524,294.06701,5.2161209,309.5227,293.15074,5.2161209,7810.5593,7689.7437,302.48967,311.36825,168500.37,358.09202,430.338,294.06752,301.29607,0.22412882,0.0,0.3,0.0,311.34757,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00090609842,0.0,295.15,0.0,50000.0,0.0
3136891.383,293.15086,294.18058,5.2161209,309.34894,293.15051,5.2161209,7810.5593,7689.7437,302.53062,311.32979,166991.77,358.07742,434.3011,294.18101,303.8532,0.22412882,0.0,0.3,0.0,311.3154,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00086320983,0.0,295.15,0.0,50000.0,0.0
3138103.407,293.15045,294.27822,5.2161209,309.12603,293.15037,5.2161209,7810.5593,7689.7437,302.57293,311.30481,165714.65,358.07062,438.90932,294.2786,305.5466,0.22412882,0.0,0.3,0.0,311.29341,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0008425962,0.0,295.15,0.0,50000.0,0.0
3139315.431,293.1503,294.36548,5.2161209,308.86558,293.15029,5.2161209,7810.5593,7689.7437,302.61507,311.29208,164676.8,358.06628,444.01899,294.36582,306.5954,0.22412882,0.0,0.3,0.0,311.28331,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00082917034,0.0,295.15,0.0,50000.0,0.0
3140527.455,293.15022,294.44587,5.2161209,308.57917,293.15022,5.2161209,7810.5593,7689.7437,302.66317,311.32748,164452.85,358.06322,451.07311,294.44619,307.19782,0.22412882,0.0,0.3,0.0,311.32763,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081961166,0.0,295.15,0.0,50000.0,0.0
3141739.479,293.15026,294.53256,5.2161209,308.2769,293.15026,5.2161209,7810.5593,7689.7437,302.73288,311.39541,164421.72,358.06018,486.72511,294.53297,307.4973,0.22412882,0.0,0.3,0.0,311.39752,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00080999711,0.0,295.15,0.0,50000.0,0.0
3142951.503,293.15037,294.65998,5.2161209,307.96868,293.15037,5.2161209,7810.5593,7689.7437,302.81423,311.42133,163349.12,358.05581,637.21011,294.66059,307.59314,0.22412882,0.0,0.3,0.0,311.41283,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00079600117,0.0,295.15,0.0,50000.0,0.0
3144163.527,293.15031,294.80633,5.2161209,307.66134,293.15031,5.2161209,7810.5593,7689.7437,302.88002,311.35085,160731.64,358.05172,863.94736,294.80689,307.55401,0.22412882,0.0,0.3,0.0,311.32707,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00078267895,0.0,295.15,0.0,50000.0,0.0
3145375.551,292.95555,294.87941,14.244481,306.57479,292.66979,13.883305,7722.6086,8434.3618,302.76898,311.19346,162875.93,365.24778,992.28442,294.8794,295.2072,0.48956464,0.0,0.54876175,0.0,311.20834,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.009208115,0.0,295.15,0.0,50000.0,0.0
3146587.575,293.0705,294.89592,16.259793,308.41846,292.69721,16.210663,8922.0609,9892.1462,302.72324,311.13592,163818.76,368.00755,976.77868,294.89597,294.37274,0.56133521,0.0,0.60603498,0.0,311.14653,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.012651766,0.0,295.15,0.0,50000.0,0.0
3147799.599,293.1578,294.94389,16.500581,309.90298,292.7494,16.49929,9139.2829,10109.061,302.68561,311.12156,164389.72,368.23743,971.28056,294.94396,294.68768,0.57023139,0.0,0.61289462,0.0,311.12408,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.012936986,0.0,295.15,0.0,50000.0,0.0
3149011.623,293.08562,295.00003,17.26738,310.32586,292.65479,17.186897,9716.9635,10852.866,302.68211,311.09874,164365.46,369.13388,972.87533,295.00009,294.75953,0.59142418,0.0,0.63475458,0.0,311.10164,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.014048637,0.0,295.15,0.0,50000.0,0.0
3150223.647,293.08786,295.04499,18.319104,310.47564,292.60735,18.288203,10807.635,12013.563,302.65518,311.07215,165344.29,371.46598,972.585,295.04504,295.08201,0.62535398,0.0,0.66475281,0.0,311.07919,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.016924233,0.0,295.15,0.0,50000.0,0.0
3151435.671,293.14821,295.09529,18.516991,310.53971,292.65433,18.521495,11060.452,12269.967,302.67488,311.06036,164991.41,372.08564,970.58465,295.09535,295.23879,0.63253935,0.0,0.67039786,0.0,311.05675,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.01768453,0.0,295.15,0.0,50000.0,0.0
3152647.695,293.20823,295.1523,18.193765,310.53438,292.74979,18.219175,10734.045,11858.319,302.73445,311.05131,163077.45,370.67369,969.09197,295.15237,295.15868,0.62322682,0.0,0.66117641,0.0,311.0343,0.0,293.15,0.0,970.0,0.0,0.99983725,0.0,0.015958734,0.0,295.15,0.0,50000.0,0.0
3153859.719,293.26861,295.21311,17.386007,310.4624,292.90365,17.430367,9941.4252,10974.152,302.82612,311.04274,159581.42,366.86623,967.79066,295.21319,294.79909,0.59892464,0.0,0.63813576,0.0,311.01102,0.0,293.15,0.0,970.0,0.0,0.99215477,0.0,0.011716182,0.0,295.15,0.0,50000.0,0.0
3155071.743,293.30977,295.27304,16.2463,310.31224,293.10291,16.34138,9018.5887,9880.2512,302.93527,311.01404,154687.55,361.36507,966.36294,295.27311,294.47329,0.56536252,0.0,0.60564871,0.0,310.96839,0.0,293.15,0.0,970.0,0.0,0.9746549,0.0,0.0059159251,0.0,295.15,0.0,50000.0,0.0
3156283.768,293.2104,295.32779,12.972357,310.12871,293.15242,13.19514,7565.7546,7848.1102,303.01524,310.95636,149980.16,356.32256,960.37733,295.32788,295.60042,0.46832232,0.0,0.51284886,0.0,310.91577,0.0,293.15,0.0,970.0,0.0,0.94802692,0.0,0.0023792817,0.0,295.15,0.0,50000.0,0.0
3157495.792,293.1706,295.38764,10.541846,309.97367,293.15014,10.561015,7430.266,7436.0793,303.01321,310.90139,147857.99,353.55616,964.3626,295.38776,297.47241,0.38702572,0.0,0.4456555,0.0,310.8793,0.0,293.15,0.0,970.0,0.0,0.91208684,0.0,0.0012649593,0.0,295.15,0.0,50000.0,0.0
3158707.816,293.15473,295.43482,10.876813,309.812,293.15041,10.910571,7421.4041,7455.8091,303.00477,310.93081,147393.8,350.65345,969.3674,295.43489,300.08299,0.39781354,0.0,0.45476225,0.0,310.9252,0.0,293.15,0.0,970.0,0.0,0.86764821,0.0,0.0010192698,0.0,295.15,0.0,50000.0,0.0
3159919.84,293.15188,295.47524,9.8451831,309.60687,293.15056,9.8999795,7459.8551,7418.6976,303.01371,311.00369,147037.45,346.9824,967.44432,295.47533,302.81372,0.36662908,0.0,0.42687548,0.0,310.99958,0.0,293.15,0.0,970.0,0.0,0.81677906,0.0,0.00092530517,0.0,295.15,0.0,50000.0,0.0
3161131.864,293.15084,295.51911,8.5206473,309.36037,293.15086,8.6010009,7549.4973,7449.0065,303.01123,311.02368,145351.14,342.16496,966.49118,295.51922,304.83687,0.32659337,0.0,0.39166489,0.0,311.00541,0.0,293.15,0.0,970.0,0.0,0.7589437,0.0,0.00087565493,0.0,295.15,0.0,50000.0,0.0
3162343.888,293.1505,295.56591,7.1502994,309.08252,293.15045,7.1898107,7664.9994,7532.7879,302.95242,310.92627,141795.3,335.69633,966.85676,295.56605,306.16761,0.2832812,0.0,0.3552645,0.0,310.88837,0.0,293.15,0.0,970.0,0.0,0.69363829,0.0,0.00084227682,0.0,295.15,0.0,50000.0,0.0
3163555.912,293.15021,295.6061,6.6774966,308.7758,293.15021,6.6936951,7704.9256,7568.6637,302.82461,310.78672,137670.96,326.94293,968.64094,295.60621,306.97332,0.26817159,0.0,0.34241633,0.0,310.74121,0.0,293.15,0.0,970.0,0.0,0.62139933,0.0,0.00083144579,0.0,295.15,0.0,50000.0,0.0
3164767.936,293.15015,295.63549,6.6211528,308.44717,293.15013,6.6314666,7709.8188,7573.0953,302.65431,310.71806,133938.71,315.15224,969.65327,295.63557,307.40293,0.26628481,0.0,0.34086598,0.0,310.67498,0.0,293.15,0.0,970.0,0.0,0.54399184,0.0,0.00082828448,0.0,295.15,0.0,50000.0,0.0
3165979.96,293.15041,295.6592,6.070559,308.10981,293.15041,6.1146608,7749.1371,7617.7178,302.45509,310.72534,129408.94,299.50304,968.3104,295.65928,307.57612,0.2507108,0.0,0.3254242,0.0,310.67294,0.0,293.15,0.0,970.0,0.0,0.46262343,0.0,0.0008148443,0.0,295.15,0.0,50000.0,0.0
3167191.984,293.15001,295.67993,5.2160437,307.7756,293.15001,5.2198978,7810.3221,7689.7502,302.17851,310.78285,122727.32,278.70594,966.81922,295.67999,307.5792,0.22423903,0.0,0.3,0.0,310.70776,0.0,293.15,0.0,970.0,0.0,0.3777278,0.0,0.00080341555,0.0,295.15,0.0,50000.0,0.0
3168404.008,293.14996,295.67838,5.2161209,307.4395,293.14996,5.2161209,7810.5593,7689.7437,301.75409,310.89439,112520.02,250.60168,954.38923,295.6783,307.47039,0.22412882,0.0,0.3,0.0,310.78275,0.0,293.15,0.0,970.0,0.0,0.29183319,0.0,0.00080467561,0.0,295.15,0.0,50000.0,0.0
3169616.032,293.1499,295.63351,5.2161209,307.1046,293.14989,5.2161209,7810.5593,7689.7437,301.11342,311.09772,97931.874,217.49336,914.59466,295.63321,307.28813,0.22412882,0.0,0.3,0.0,310.94211,0.0,293.15,0.0,970.0,0.0,0.21120592,0.0,0.00080830912,0.0,295.15,0.0,50000.0,0.0
3170828.056,293.14986,295.5394,5.2161209,306.77462,293.14986,5.2161209,7810.5593,7689.7437,300.25174,311.29563,78920.813,186.67732,846.48301,295.53893,307.05898,0.22412882,0.0,0.3,0.0,311.10185,0.0,293.15,0.0,970.0,0.0,0.14394505,0.0,0.000813663,0.0,295.15,0.0,50000.0,0.0
3172040.08,293.14983,295.40405,5.2161209,306.45285,293.14983,5.2161209,7810.5593,7689.7437,299.27146,311.33514,60127.356,164.04293,779.12312,295.40341,306.8016,0.22412882,0.0,0.3,0.0,311.15346,0.0,293.15,0.0,970.0,0.0,0.096918127,0.0,0.00081998658,0.0,295.15,0.0,50000.0,0.0
3173252.104,293.14981,295.23814,5.2161209,306.14174,293.14979,5.2161209,7810.5593,7689.7437,298.34559,311.21739,50807.791,153.43488,720.73819,295.23743,306.52901,0.22412882,0.0,0.3,0.0,311.12914,0.0,293.15,0.0,970.0,0.0,0.075773259,0.0,0.00082755265,0.0,295.15,0.0,50000.0,0.0
3174464.128,293.14982,295.07453,5.2161209,305.8433,293.14979,5.2161209,7810.5593,7689.7437,297.67203,311.04549,56845.176,156.44371,670.44266,295.07392,306.25022,0.22412882,0.0,0.3,0.0,311.09211,0.0,293.15,0.0,970.0,0.0,0.081721362,0.0,0.00083519193,0.0,295.15,0.0,50000.0,0.0
3175676.152,293.1499,294.95508,5.2161209,305.55995,293.14985,5.2161209,7810.5593,7689.7437,297.63345,310.93857,74505.497,170.13039,628.64361,294.95473,305.97179,0.22412882,0.0,0.3,0.0,311.08724,0.0,293.15,0.0,970.0,0.0,0.10928764,0.0,0.00084027582,0.0,295.15,0.0,50000.0,0.0
3176888.176,293.15001,294.90759,5.2161209,305.29411,293.14997,5.2161209,7810.5593,7689.7437,298.33404,310.95085,92565.239,188.34805,593.90862,294.90754,305.69962,0.22412882,0.0,0.3,0.0,311.1158,0.0,293.15,0.0,970.0,0.0,0.14752919,0.0,0.00084079706,0.0,295.15,0.0,50000.0,0.0
3178100.2,293.1501,294.92423,5.2161209,305.04692,293.15006,5.2161209,7810.5593,7689.7437,299.2366,311.01997,104670.26,205.91531,564.89916,294.9244,305.43889,0.22412882,0.0,0.3,0.0,311.14526,0.0,293.15,0.0,970.0,0.0,0.1853919,0.0,0.00083754243,0.0,295.15,0.0,50000.0,0.0
3179312.224,293.14984,294.93903,5.2161209,304.81741,293.14981,5.2161209,7810.5593,7689.7437,299.59322,312.32306,0.0,113.61523,540.14361,294.93847,305.19227,0.22412882,0.0,0.3,0.0,311.12813,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00083768608,0.0,292.15,0.0,50000.0,0.0
3180524.248,293.1496,294.70495,5.2161209,304.59951,293.14947,5.2161209,7810.5593,7689.7437,299.16938,311.10836,212.14344,113.61783,516.82027,294.70383,304.956,0.22412882,0.0,0.3,0.0,310.97732,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00085304852,0.0,292.15,0.0,50000.0,0.0
3181736.273,293.14964,294.44524,5.2161209,304.39292,293.14933,5.2161209,7810.5593,7689.7437,298.84043,310.84801,288.39616,113.62045,496.00983,294.44427,304.72361,0.22412882,0.0,0.3,0.0,310.83093,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086818769,0.0,292.15,0.0,50000.0,0.0
3182948.297,293.14973,294.23356,5.2161209,304.20039,293.14921,5.2161209,7810.5593,7689.7437,298.5918,310.84004,334.27579,113.6226,480.0449,294.23279,304.49325,0.22412882,0.0,0.3,0.0,310.83792,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008804573,0.0,292.15,0.0,50000.0,0.0
3184160.321,293.1498,294.06394,5.2161209,304.02336,293.14911,5.2161209,7810.5593,7689.7437,298.41045,310.89954,345.98387,113.62416,468.0331,294.06332,304.2688,0.22412882,0.0,0.3,0.0,310.8993,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088932269,0.0,292.15,0.0,50000.0,0.0
3185372.345,293.14982,293.92297,5.2161209,303.8616,293.14897,5.2161209,7810.5593,7689.7437,298.28455,310.9746,355.6033,113.6255,459.00845,293.92244,304.05553,0.22412882,0.0,0.3,0.0,310.9746,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00089679878,0.0,292.15,0.0,50000.0,0.0
3186584.369,293.14979,293.80058,5.2161209,303.71384,293.14876,5.2161209,7810.5593,7689.7437,298.20354,311.06324,370.12332,113.62696,452.24514,293.80011,303.85463,0.22412882,0.0,0.3,0.0,311.06331,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00090490582,0.0,292.15,0.0,50000.0,0.0
3187796.393,293.11823,293.69042,5.2161209,303.5168,293.06948,5.2161209,7810.5593,7689.7437,298.1542,311.17871,634.49406,113.84198,447.19405,293.68999,302.94843,0.22412882,0.0,0.3,0.0,311.18021,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0017468742,0.0,292.15,0.0,50000.0,0.0
3189008.417,293.11771,293.5896,5.2161209,303.36105,292.96731,5.2161209,7810.5593,7689.7437,298.22551,311.26703,1406.2761,114.47012,443.43627,293.58921,298.04338,0.22412882,0.0,0.3,0.0,311.26961,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0031693445,0.0,292.15,0.0,50000.0,0.0
3190220.441,293.13014,293.49825,5.2161209,303.89964,292.8786,5.2161209,7810.5593,7689.7437,298.68119,311.2787,2070.4031,115.00133,440.65675,293.49789,294.8818,0.22412882,0.0,0.3,0.0,311.28333,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0040940393,0.0,292.15,0.0,50000.0,0.0
3191432.465,293.13887,293.41523,5.2161209,305.10007,292.79948,5.2161209,7810.5593,7689.7437,299.0735,311.28034,2421.6494,115.30931,438.61712,293.41491,294.18634,0.22412882,0.0,0.3,0.0,311.28333,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0046168206,0.0,292.15,0.0,50000.0,0.0
3192644.489,293.14285,293.33876,5.2161209,306.4903,292.7264,5.2161209,7810.5593,7689.7437,298.70328,311.28143,2624.0853,115.48693,437.13708,293.33845,294.0994,0.22412882,0.0,0.3,0.0,311.28333,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0049313299,0.0,292.15,0.0,50000.0,0.0
3193856.513,293.14358,293.2675,5.2161209,307.69446,292.65808,5.2161209,7810.5593,7689.7437,297.65269,311.28122,2892.5177,115.62541,436.0804,293.26722,294.09656,0.22412882,0.0,0.3,0.0,311.28333,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.005190387,0.0,292.15,0.0,50000.0,0.0
