time,ahu_reaTSupAir_y,ahu_reaTRetAir_y,ahu_reaFloSupAir_y,ahu_reaTCoiSup_y,ahu_reaTHeaRec_y,ahu_reaFloExtAir_y,ahu_reaPFanExt_y,ahu_reaPFanSup_y,dh_reaTRetHyd_y,dh_reaTSupHyd_y,reaQHea_y,reaPPum_y,reaCO2Zon_y,reaTZon_y,reaTCoiRet_y,ahu_oveFanRet_u,ahu_oveFanRet_activate,ahu_oveFanSup_u,ahu_oveFanSup_activate,dh_oveTSupSetHea_u,dh_oveTSupSetHea_activate,oveTSupSetAir_u,oveTSupSetAir_activate,oveCO2ZonSet_u,oveCO2ZonSet_activate,oveValRad_u,oveValRad_activate,oveValCoi_u,oveValCoi_activate,oveTZonSet_u,oveTZonSet_activate,ovePum_u,ovePum_activate
3195068.537,293.14263,293.20063,5.2161209,308.5751,292.5938,5.2161209,7810.5593,7689.7437,296.42869,311.28056,3293.173,115.7673,435.34346,293.20037,294.08477,0.22412882,0.0,0.3,0.0,311.28333,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0054749285,0.0,292.15,0.0,50000.0,0.0
3196280.561,293.14116,293.13763,5.2161209,309.15538,292.53323,5.2161209,7810.5593,7689.7437,295.41248,311.28013,3779.7817,115.92228,434.84881,293.13738,294.05561,0.22412882,0.0,0.3,0.0,311.28333,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0058158375,0.0,292.15,0.0,50000.0,0.0
3197492.585,293.13985,293.07808,5.2161209,309.51702,292.47648,5.2161209,7810.5593,7689.7437,294.72752,311.27489,4273.6011,116.08766,434.53747,293.07784,294.02159,0.22412882,0.0,0.3,0.0,311.27808,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0062152804,0.0,292.15,0.0,50000.0,0.0
3198704.609,293.13953,293.02183,5.2161209,309.74078,292.42407,5.2161209,7810.5593,7689.7437,294.32876,311.2494,4723.7494,116.25787,434.36486,293.02161,293.99459,0.22412882,0.0,0.3,0.0,311.25237,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0066372188,0.0,292.15,0.0,50000.0,0.0
3199916.633,293.13947,292.96874,5.2161209,309.8807,292.37486,5.2161209,7810.5593,7689.7437,294.11796,311.22125,5121.8696,116.42916,434.29583,292.96853,293.97944,0.22412882,0.0,0.3,0.0,311.22398,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0070619144,0.0,292.15,0.0,50000.0,0.0
3201128.657,293.13928,292.91837,5.2161209,309.9692,292.32727,5.2161209,7810.5593,7689.7437,294.01224,311.21092,5486.4305,116.6028,434.30658,292.91817,293.97641,0.22412882,0.0,0.3,0.0,311.21352,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0074925495,0.0,292.15,0.0,50000.0,0.0
3202340.681,293.13905,292.86992,5.2161209,310.03319,292.28009,5.2161209,7810.5593,7689.7437,293.9618,311.22592,5835.1578,116.7803,434.37885,292.86973,293.98552,0.22412882,0.0,0.3,0.0,311.22848,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0079328379,0.0,292.15,0.0,50000.0,0.0
3203552.705,293.13894,292.82278,5.2161209,310.09591,292.23285,5.2161209,7810.5593,7689.7437,293.94218,311.26257,6176.8456,116.96013,434.4954,292.82259,294.00699,0.22412882,0.0,0.3,0.0,311.26514,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0083789878,0.0,292.15,0.0,50000.0,0.0
3204764.729,293.13852,292.77672,5.2161209,310.17063,292.18408,5.2161209,7810.5593,7689.7437,293.94299,311.33738,6541.7695,117.14362,434.64815,292.77653,294.03997,0.22412882,0.0,0.3,0.0,311.3402,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0088343269,0.0,292.15,0.0,50000.0,0.0
3205976.754,293.13794,292.73067,5.2161209,310.27,292.13115,5.2161209,7810.5593,7689.7437,293.96005,311.47978,6936.6131,117.33896,434.82665,292.73048,294.08463,0.22412882,0.0,0.3,0.0,311.48277,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0093192061,0.0,292.15,0.0,50000.0,0.0
3207188.778,293.13897,292.68438,5.2161209,310.41401,292.07951,5.2161209,7810.5593,7689.7437,293.99178,311.59784,7279.1428,117.52516,435.02417,292.68419,294.14041,0.22412882,0.0,0.3,0.0,311.60043,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0097814869,0.0,292.15,0.0,50000.0,0.0
3208400.802,293.14067,292.63953,5.2161209,310.57365,292.03455,5.2161209,7810.5593,7689.7437,294.03692,311.62942,7536.256,117.6817,435.23637,292.63935,294.19733,0.22412882,0.0,0.3,0.0,311.6315,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01017022,0.0,292.15,0.0,50000.0,0.0
3209612.826,293.14082,292.59711,5.2161209,310.68978,291.99241,5.2161209,7810.5593,7689.7437,294.09098,311.65197,7782.3699,117.83054,435.45947,292.59694,294.25084,0.22412882,0.0,0.3,0.0,311.65394,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010539899,0.0,292.15,0.0,50000.0,0.0
3210824.85,293.14074,292.55675,5.2161209,310.76397,291.95234,5.2161209,7810.5593,7689.7437,294.14769,311.67443,8027.7318,117.981,435.6895,292.55659,294.3043,0.22412882,0.0,0.3,0.0,311.67639,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01091367,0.0,292.15,0.0,50000.0,0.0
3212036.874,293.14087,292.51811,5.2161209,310.82057,291.91402,5.2161209,7810.5593,7689.7437,294.20419,311.6969,8269.3564,118.13021,435.92404,292.51796,294.35853,0.22412882,0.0,0.3,0.0,311.69883,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011284429,0.0,292.15,0.0,50000.0,0.0
3213248.898,293.14107,292.48096,5.2161209,310.87092,291.87704,5.2161209,7810.5593,7689.7437,294.2605,311.71938,8504.5867,118.27626,436.16634,292.48081,294.41291,0.22412882,0.0,0.3,0.0,311.72128,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011647386,0.0,292.15,0.0,50000.0,0.0
3214460.922,293.14131,292.44513,5.2161209,310.91817,291.84131,5.2161209,7810.5593,7689.7437,294.31682,311.74188,8732.2177,118.41842,436.40998,292.44498,294.46688,0.22412882,0.0,0.3,0.0,311.74372,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012000765,0.0,292.15,0.0,50000.0,0.0
3215672.946,293.17445,292.51356,5.2161209,310.82905,291.90555,5.2161209,7810.5593,7689.7437,294.83437,310.19688,230166.46,286.50263,436.66106,292.51501,294.48698,0.22412882,0.0,0.3,0.0,311.76617,0.0,293.15,0.0,970.0,0.0,0.38126342,0.0,0.011756644,0.0,295.15,0.0,50000.0,0.0
3216884.97,293.25676,293.01366,5.2161209,310.21079,292.38371,5.2161209,7810.5593,7689.7437,301.04983,311.65538,195903.83,347.09491,436.91528,293.01585,294.17596,0.22412882,0.0,0.3,0.0,311.78861,0.0,293.15,0.0,970.0,0.0,0.74880384,0.0,0.0080271011,0.0,295.15,0.0,50000.0,0.0
3218096.994,293.23028,293.48557,5.2161209,310.04214,292.83477,5.2161209,7810.5593,7689.7437,302.23953,311.84862,183838.36,360.77049,437.17049,293.48719,294.41836,0.22412882,0.0,0.3,0.0,311.81106,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0041119144,0.0,295.15,0.0,50000.0,0.0
3219309.018,293.21336,293.80839,5.2161209,309.93435,293.14252,5.2161209,7810.5593,7689.7437,302.55103,311.88515,177361.5,358.43426,437.42635,293.80945,295.8924,0.22412882,0.0,0.3,0.0,311.84172,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0016303198,0.0,295.15,0.0,50000.0,0.0
3220521.042,293.15838,294.02337,5.2161209,309.84907,293.15114,5.2161209,7810.5593,7689.7437,302.68031,311.90831,175184.14,358.1251,437.68281,294.0241,298.61323,0.22412882,0.0,0.3,0.0,311.89097,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00099709755,0.0,295.15,0.0,50000.0,0.0
3221733.066,293.15188,294.1786,5.2161209,309.71561,293.15065,5.2161209,7810.5593,7689.7437,302.77935,311.94872,174051.84,358.08796,437.93962,294.17915,301.90654,0.22412882,0.0,0.3,0.0,311.94083,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0008943775,0.0,295.15,0.0,50000.0,0.0
3222945.09,293.15073,294.30175,5.2161209,309.52633,293.15044,5.2161209,7810.5593,7689.7437,302.86523,311.983,173060.68,358.07591,438.2041,294.30221,304.34051,0.22412882,0.0,0.3,0.0,311.97667,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00085868299,0.0,295.15,0.0,50000.0,0.0
3224157.114,293.1504,294.40627,5.2161209,309.28921,293.15033,5.2161209,7810.5593,7689.7437,302.93776,312.00676,172127.21,358.0701,439.05826,294.40667,305.92796,0.22412882,0.0,0.3,0.0,312.00052,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00084098065,0.0,295.15,0.0,50000.0,0.0
3225369.138,293.15028,294.49888,5.2161209,309.01681,293.15026,5.2161209,7810.5593,7689.7437,302.99978,312.02132,171220.44,358.06617,441.20357,294.49924,306.89911,0.22412882,0.0,0.3,0.0,312.01483,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00082882957,0.0,295.15,0.0,50000.0,0.0
3226581.162,293.15023,294.58319,5.2161209,308.72117,293.15023,5.2161209,7810.5593,7689.7437,303.05296,312.01875,170151.07,358.06306,445.1895,294.58353,307.44656,0.22412882,0.0,0.3,0.0,312.00958,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081907917,0.0,295.15,0.0,50000.0,0.0
3227793.186,293.15024,294.66828,5.2161209,308.41256,293.15024,5.2161209,7810.5593,7689.7437,303.09192,311.98069,168676.33,358.06001,468.80747,294.66867,307.70749,0.22412882,0.0,0.3,0.0,311.9669,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00080944066,0.0,295.15,0.0,50000.0,0.0
3229005.21,293.1504,294.79742,5.2161209,308.10014,293.1504,5.2161209,7810.5593,7689.7437,303.12886,311.91566,166738.8,358.05555,598.89931,294.79815,307.77656,0.22412882,0.0,0.3,0.0,311.89652,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00079514186,0.0,295.15,0.0,50000.0,0.0
3230217.234,293.15041,295.00394,5.2161209,307.79194,293.15041,5.2161209,7810.5593,7689.7437,303.19651,311.81008,163437.83,358.0503,882.2536,295.00484,307.71932,0.22412882,0.0,0.3,0.0,311.77719,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00077802529,0.0,295.15,0.0,50000.0,0.0
3231429.259,292.98477,295.09373,17.429131,307.69613,292.59828,17.337598,9854.7225,11018.579,303.045,311.5992,167368.69,369.88798,991.26597,295.09379,294.44874,0.59606804,0.0,0.63936666,0.0,311.61039,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.014980483,0.0,295.15,0.0,50000.0,0.0
3232641.283,293.18196,295.18681,17.033638,309.97925,292.78556,16.986231,9539.699,10618.318,303.03744,311.50956,165010.2,368.08344,972.81997,295.18696,294.73203,0.58523989,0.0,0.62808938,0.0,311.49052,0.0,293.15,0.0,970.0,0.0,0.99745675,0.0,0.012902189,0.0,295.15,0.0,50000.0,0.0
3233853.307,293.08784,295.28949,18.66419,310.67109,292.66172,18.585974,11131.342,12469.56,303.00781,311.44963,164673.17,368.68371,974.53346,295.2896,294.88309,0.63452655,0.0,0.67459838,0.0,311.44432,0.0,293.15,0.0,970.0,0.0,0.97879179,0.0,0.014828008,0.0,295.15,0.0,50000.0,0.0
3235065.331,293.16304,295.38533,19.199919,310.82293,292.73801,19.200451,11851.598,13256.453,303.02162,311.41657,163138.63,367.1291,971.44011,295.38545,295.05135,0.65344944,0.0,0.68988132,0.0,311.39943,0.0,293.15,0.0,970.0,0.0,0.94475522,0.0,0.015205668,0.0,295.15,0.0,50000.0,0.0
3236277.355,293.22253,295.48774,19.056947,310.79724,292.85746,19.065128,11681.331,13037.554,303.08698,311.3908,159283.16,362.0842,969.81105,295.48786,294.86959,0.64928212,0.0,0.68580244,0.0,311.35454,0.0,293.15,0.0,970.0,0.0,0.89434488,0.0,0.012702887,0.0,295.15,0.0,50000.0,0.0
3237489.379,293.19364,295.57975,19.369962,310.69376,292.88854,19.348587,12046.421,13524.55,303.12057,311.34884,155189.58,355.80615,970.97222,295.57984,294.59468,0.65801132,0.0,0.69473264,0.0,311.30965,0.0,293.15,0.0,970.0,0.0,0.82832621,0.0,0.010590166,0.0,295.15,0.0,50000.0,0.0
3238701.403,293.16141,295.65346,19.764482,310.56565,292.89755,19.717284,12568.895,14174.865,303.10348,311.30342,151345.78,348.11471,971.44119,295.65353,294.43305,0.66936407,0.0,0.70598737,0.0,311.26476,0.0,293.15,0.0,970.0,0.0,0.74973626,0.0,0.0092635303,0.0,295.15,0.0,50000.0,0.0
3239913.427,293.11206,295.70181,20.761133,310.46408,292.83109,20.716456,14225.02,15900.087,302.99325,311.25227,148659.94,339.63208,972.53017,295.70185,294.44761,0.70012231,0.0,0.73441168,0.0,311.21987,0.0,293.15,0.0,970.0,0.0,0.66220316,0.0,0.010542503,0.0,295.15,0.0,50000.0,0.0
3241125.451,293.18607,295.73904,20.685537,310.43582,292.91646,20.738055,14263.924,15770.688,302.86026,311.22664,144293.97,326.08816,969.48243,295.73908,294.50776,0.70078564,0.0,0.73225456,0.0,311.17498,0.0,293.15,0.0,970.0,0.0,0.56858306,0.0,0.010083912,0.0,295.15,0.0,50000.0,0.0
3242337.475,293.28337,295.79206,18.960759,310.34681,293.15076,19.029583,11637.85,12893.834,302.76566,311.23265,134473.67,303.1804,965.88708,295.79212,294.58871,0.6481866,0.0,0.68305748,0.0,311.13009,0.0,293.15,0.0,970.0,0.0,0.46725003,0.0,0.0046740115,0.0,295.15,0.0,50000.0,0.0
3243549.499,293.03013,295.81909,20.642151,310.10276,292.87362,20.417003,13697.267,15695.777,302.38214,311.19057,124228.88,276.57038,976.49539,295.81906,295.07122,0.69090773,0.0,0.73102148,0.0,311.0852,0.0,293.15,0.0,970.0,0.0,0.35915571,0.0,0.0057003523,0.0,295.15,0.0,50000.0,0.0
3244761.523,292.99375,295.76226,22.824565,310.01123,292.70183,22.789457,17941.894,19410.02,301.57729,311.14477,113017.01,243.83712,974.87913,295.7622,294.43219,0.76390807,0.0,0.79321284,0.0,311.00645,0.0,293.15,0.0,970.0,0.0,0.25745436,0.0,0.012555323,0.0,295.15,0.0,50000.0,0.0
3245973.547,293.13489,295.70439,22.222367,310.35481,292.77994,22.317241,17112.79,18329.43,300.53721,311.12843,91620.539,203.68665,968.11908,295.70435,294.94408,0.74937936,0.0,0.77605825,0.0,310.8955,0.0,293.15,0.0,970.0,0.0,0.16570386,0.0,0.015056234,0.0,295.15,0.0,50000.0,0.0
3247185.571,293.2506,295.65247,20.543656,310.45878,292.94888,20.609165,14033.333,15525.357,299.36214,311.16723,55537.485,161.20716,966.02815,295.6524,294.74908,0.69681831,0.0,0.72820872,0.0,310.81715,0.0,293.15,0.0,970.0,0.0,0.082073366,0.0,0.011398691,0.0,295.15,0.0,50000.0,0.0
3248397.595,293.09347,295.53065,20.874741,310.40926,292.77856,20.863525,14491.536,16092.109,297.59243,311.21819,16694.679,126.08577,970.62585,295.53047,294.57918,0.70464835,0.0,0.73765041,0.0,310.88134,0.0,293.15,0.0,970.0,0.0,0.014136208,0.0,0.012115353,0.0,295.15,0.0,50000.0,0.0
3249609.619,293.076,295.34807,20.221857,310.48179,292.67519,20.287508,13476.006,14963.515,294.75719,311.10285,9893.5454,119.76431,967.90451,295.34789,294.90888,0.6869172,0.0,0.71903139,0.0,311.04787,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.015349825,0.0,295.15,0.0,50000.0,0.0
3250821.643,293.13412,295.21276,19.013051,310.53976,292.67924,19.06636,11682.874,12971.619,294.77202,311.15266,11144.153,120.2452,966.91287,295.21264,295.11669,0.64931938,0.0,0.68454952,0.0,311.15033,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.016547681,0.0,295.15,0.0,50000.0,0.0
3252033.667,293.13225,295.12068,18.577259,310.59516,292.65134,18.593209,11139.315,12350.778,295.07463,311.14432,12276.327,121.04365,968.7048,295.12058,295.17617,0.63474801,0.0,0.67211712,0.0,311.15773,0.0,293.15,0.0,970.0,0.0,0.0020953738,0.0,0.017117256,0.0,295.15,0.0,50000.0,0.0
3253245.691,293.16791,295.05347,17.96804,310.5983,292.67126,18.02197,10527.248,11592.956,296.62964,311.06064,22287.343,128.78094,967.94651,295.05342,295.22122,0.61715147,0.0,0.65473673,0.0,311.13698,0.0,293.15,0.0,970.0,0.0,0.015437376,0.0,0.017130867,0.0,295.15,0.0,50000.0,0.0
3254457.715,293.24659,295.03077,16.796455,310.51673,292.80491,16.86014,9431.9439,10387.033,296.33256,310.97718,34805.11,137.55857,966.81622,295.03076,295.00557,0.58135222,0.0,0.62132588,0.0,311.07958,0.0,293.15,0.0,970.0,0.0,0.034392516,0.0,0.013959058,0.0,295.15,0.0,50000.0,0.0
3255669.739,293.37088,295.0536,13.258896,310.35023,293.15413,13.546658,7636.5469,7955.7743,295.73864,310.89191,44356.602,142.92976,959.49343,295.05366,294.59258,0.47916813,0.0,0.52090887,0.0,310.96005,0.0,293.15,0.0,970.0,0.0,0.051479525,0.0,0.0051511927,0.0,295.15,0.0,50000.0,0.0
3256881.764,293.21427,295.09364,6.3993544,310.17701,293.15388,6.746154,7700.757,7590.8283,296.30589,310.78452,48112.181,146.81536,952.48696,295.0938,295.98046,0.26976079,0.0,0.3347042,0.0,310.82127,0.0,293.15,0.0,970.0,0.0,0.062423889,0.0,0.0016664445,0.0,295.15,0.0,50000.0,0.0
3258093.788,293.15866,295.11941,5.2161209,310.06074,293.15,5.2161217,7810.5592,7689.7437,296.85247,310.7288,49423.523,149.26405,917.59672,295.11938,298.66149,0.22412885,0.0,0.3,0.0,310.74826,0.0,293.15,0.0,970.0,0.0,0.067523342,0.0,0.0010127695,0.0,295.15,0.0,50000.0,0.0
3259305.812,293.15183,295.09963,5.2161209,309.89615,293.14997,5.2161209,7810.5593,7689.7437,297.13586,310.6904,52999.615,152.83369,841.78112,295.09951,301.9484,0.22412882,0.0,0.3,0.0,310.72582,0.0,293.15,0.0,970.0,0.0,0.074562247,0.0,0.00091131482,0.0,295.15,0.0,50000.0,0.0
3260517.836,293.15067,295.06967,5.2161209,309.67122,293.14997,5.2161209,7810.5593,7689.7437,297.35765,310.64296,59719.116,158.78185,768.87578,295.06956,304.39286,0.22412882,0.0,0.3,0.0,310.70337,0.0,293.15,0.0,970.0,0.0,0.086354739,0.0,0.00087791803,0.0,295.15,0.0,50000.0,0.0
3261729.86,293.15032,295.04782,5.2161209,309.39525,293.14999,5.2161209,7810.5593,7689.7437,297.68171,310.60554,68032.431,166.64628,704.47576,295.04776,305.9827,0.22412882,0.0,0.3,0.0,310.68093,0.0,293.15,0.0,970.0,0.0,0.10217588,0.0,0.00086265715,0.0,295.15,0.0,50000.0,0.0
3262941.884,293.1502,295.04177,5.2161209,309.0817,293.15001,5.2161209,7810.5593,7689.7437,298.1074,310.58405,75918.919,175.15863,650.66051,295.04178,306.94829,0.22412882,0.0,0.3,0.0,310.65848,0.0,293.15,0.0,970.0,0.0,0.11964297,0.0,0.00085386036,0.0,295.15,0.0,50000.0,0.0
3264153.908,293.15014,295.05016,5.2161209,308.74375,293.15003,5.2161209,7810.5593,7689.7437,298.54536,310.57352,82215.699,183.08174,605.00636,295.05022,307.48187,0.22412882,0.0,0.3,0.0,310.63604,0.0,293.15,0.0,970.0,0.0,0.1362665,0.0,0.00084774399,0.0,295.15,0.0,50000.0,0.0
3265365.932,293.15008,295.06701,5.2161209,308.39226,293.15,5.2161209,7810.5593,7689.7437,298.85438,311.93479,0.0035128177,113.61618,565.61856,295.06695,307.72162,0.22412882,0.0,0.3,0.0,310.61016,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00084335609,0.0,292.15,0.0,50000.0,0.0
3266577.956,293.14985,294.90731,5.2161209,308.03239,293.14973,5.2161209,7810.5593,7689.7437,298.23107,310.58205,164.7861,113.61714,538.61183,294.90641,307.76224,0.22412882,0.0,0.3,0.0,310.41147,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00084900172,0.0,292.15,0.0,50000.0,0.0
3267789.98,293.14986,294.69023,5.2161209,307.66924,293.14968,5.2161209,7810.5593,7689.7437,297.7225,310.15195,250.84366,113.61814,519.2183,294.6894,307.66596,0.22412882,0.0,0.3,0.0,310.12962,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00085484305,0.0,292.15,0.0,50000.0,0.0
3269002.004,293.14982,294.50762,5.2161209,307.30975,293.14956,5.2161209,7810.5593,7689.7437,297.31535,310.02563,342.17745,113.61925,504.43553,294.50695,307.47854,0.22412882,0.0,0.3,0.0,310.02315,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086127466,0.0,292.15,0.0,50000.0,0.0
3270214.028,293.14979,294.35667,5.2161209,306.95755,293.14938,5.2161209,7810.5593,7689.7437,296.99748,310.27909,424.68284,113.62071,493.10153,294.3561,307.23073,0.22412882,0.0,0.3,0.0,310.27909,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086971022,0.0,292.15,0.0,50000.0,0.0
3271426.052,293.14985,294.22301,5.2161209,306.61605,293.14932,5.2161209,7810.5593,7689.7437,296.75849,310.65777,429.84013,113.62188,481.95491,294.22248,306.94376,0.22412882,0.0,0.3,0.0,310.65771,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087641437,0.0,292.15,0.0,50000.0,0.0
3272638.076,293.14996,294.10096,5.2161209,306.28907,293.14939,5.2161209,7810.5593,7689.7437,296.58919,310.82334,378.28239,113.6223,467.5539,294.10049,306.63779,0.22412882,0.0,0.3,0.0,310.82316,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087880728,0.0,292.15,0.0,50000.0,0.0
3273850.1,293.14995,293.99374,5.2161209,305.97842,293.14934,5.2161209,7810.5593,7689.7437,296.48068,310.85233,372.27001,113.62267,455.83759,293.99333,306.32973,0.22412882,0.0,0.3,0.0,310.85226,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088085958,0.0,292.15,0.0,50000.0,0.0
3275062.124,293.14993,293.89863,5.2161209,305.68361,293.14928,5.2161209,7810.5593,7689.7437,296.42433,310.87344,379.15005,113.62314,447.13788,293.89826,306.02583,0.22412882,0.0,0.3,0.0,310.87344,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088354595,0.0,292.15,0.0,50000.0,0.0
3276274.148,293.14992,293.8126,5.2161209,305.40455,293.14921,5.2161209,7810.5593,7689.7437,296.41235,310.88482,379.20068,113.62373,440.71869,293.81227,305.72894,0.22412882,0.0,0.3,0.0,310.88481,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088687113,0.0,292.15,0.0,50000.0,0.0
3277486.172,293.13917,293.73375,5.2161209,305.12991,293.12998,5.2161209,7810.5593,7689.7437,296.43829,310.88267,426.39093,113.65788,436.02808,293.73344,305.42086,0.22412882,0.0,0.3,0.0,310.88313,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0010636442,0.0,292.15,0.0,50000.0,0.0
3278698.196,293.12555,293.66025,5.2161209,304.68182,293.0598,5.2161209,7810.5593,7689.7437,296.5342,310.87765,763.30185,113.90662,432.64553,293.65996,303.07694,0.22412882,0.0,0.3,0.0,310.87908,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.001934114,0.0,292.15,0.0,50000.0,0.0
3279910.22,293.12847,293.5916,5.2161209,304.32993,292.99305,5.2161209,7810.5593,7689.7437,296.86323,310.89314,1329.7591,114.30874,430.25047,293.59133,298.46427,0.22412882,0.0,0.3,0.0,310.89496,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0028595776,0.0,292.15,0.0,50000.0,0.0
3281122.244,293.13231,293.52608,5.2161209,304.4472,292.92049,5.2161209,7810.5593,7689.7437,297.57395,311.04993,1921.4087,114.71802,428.60287,293.52582,295.54612,0.22412882,0.0,0.3,0.0,311.05352,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0036122842,0.0,292.15,0.0,50000.0,0.0
3282334.269,293.13681,293.46129,5.2161209,305.11708,292.84541,5.2161209,7810.5593,7689.7437,298.38311,311.26003,2362.5001,115.06122,427.51967,293.46102,294.52078,0.22412882,0.0,0.3,0.0,311.26349,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0041948209,0.0,292.15,0.0,50000.0,0.0
3283546.293,293.14211,293.39799,5.2161209,306.15111,292.77914,5.2161209,7810.5593,7689.7437,298.63144,311.35167,2527.5455,115.28173,426.8613,293.39774,294.25192,0.22412882,0.0,0.3,0.0,311.35329,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0045691876,0.0,292.15,0.0,50000.0,0.0
3284758.317,293.14617,293.33929,5.2161209,307.23048,292.72932,5.2161209,7810.5593,7689.7437,298.08834,311.24748,2583.0489,115.3883,426.52685,293.33906,294.21389,0.22412882,0.0,0.3,0.0,311.24817,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.004754779,0.0,292.15,0.0,50000.0,0.0
3285970.341,293.14676,293.28657,5.2161209,308.1109,292.68754,5.2161209,7810.5593,7689.7437,297.11299,311.10415,2741.8832,115.45853,426.44006,293.28636,294.22847,0.22412882,0.0,0.3,0.0,311.10536,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0048799048,0.0,292.15,0.0,50000.0,0.0
3287182.365,293.1444,293.23769,5.2161209,308.7139,292.64074,5.2161209,7810.5593,7689.7437,296.11594,311.10262,3100.2307,115.56477,426.5354,293.23749,294.21359,0.22412882,0.0,0.3,0.0,311.10516,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0050750509,0.0,292.15,0.0,50000.0,0.0
3288394.389,293.14187,293.18927,5.2161209,309.09055,292.58667,5.2161209,7810.5593,7689.7437,295.31015,311.22723,3561.7089,115.72135,426.77431,293.18907,294.15324,0.22412882,0.0,0.3,0.0,311.23041,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0053802373,0.0,292.15,0.0,50000.0,0.0
3289606.413,293.14038,293.14041,5.2161209,309.35008,292.5314,5.2161209,7810.5593,7689.7437,294.75234,311.36377,4043.7383,115.89726,427.11687,293.14021,294.08182,0.22412882,0.0,0.3,0.0,311.36699,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0057584304,0.0,292.15,0.0,50000.0,0.0
3290818.437,293.14067,293.09226,5.2161209,309.57888,292.48175,5.2161209,7810.5593,7689.7437,294.40578,311.42064,4444.939,116.05932,427.54124,293.09207,294.03381,0.22412882,0.0,0.3,0.0,311.42332,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0061451387,0.0,292.15,0.0,50000.0,0.0
3292030.461,293.14168,293.04632,5.2161209,309.79004,292.43879,5.2161209,7810.5593,7689.7437,294.20094,311.40343,4764.3887,116.19858,428.0257,293.04614,294.00824,0.22412882,0.0,0.3,0.0,311.40563,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0064902382,0.0,292.15,0.0,50000.0,0.0
3293242.485,293.14165,293.00256,5.2161209,309.95327,292.39775,5.2161209,7810.5593,7689.7437,294.08038,311.38898,5061.0562,116.33267,428.54789,293.00239,293.9942,0.22412882,0.0,0.3,0.0,311.3911,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0068226626,0.0,292.15,0.0,50000.0,0.0
3294454.509,293.14045,292.96007,5.2161209,310.06253,292.35362,5.2161209,7810.5593,7689.7437,294.00985,311.44419,5390.0555,116.48277,428.58081,292.9599,293.98534,0.22412882,0.0,0.3,0.0,311.44658,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0071948691,0.0,292.15,0.0,50000.0,0.0
3295666.533,293.13996,292.91812,5.2161209,310.15511,292.30775,5.2161209,7810.5593,7689.7437,293.96986,311.53607,5726.9803,116.6457,428.51942,292.91795,293.98598,0.22412882,0.0,0.3,0.0,311.53856,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0075989477,0.0,292.15,0.0,50000.0,0.0
3296878.557,293.14024,292.87674,5.2161209,310.26765,292.26225,5.2161209,7810.5593,7689.7437,293.94942,311.63093,6049.6052,116.80665,428.54708,292.87657,293.99953,0.22412882,0.0,0.3,0.0,311.63335,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.007998193,0.0,292.15,0.0,50000.0,0.0
3298090.581,293.14084,292.83613,5.2161209,310.40101,292.21831,5.2161209,7810.5593,7689.7437,293.944,311.71228,6347.896,116.95837,428.64218,292.83596,294.02355,0.22412882,0.0,0.3,0.0,311.71456,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0083746063,0.0,292.15,0.0,50000.0,0.0
3299302.605,293.14119,292.79642,5.2161209,310.5376,292.17562,5.2161209,7810.5593,7689.7437,293.95206,311.78739,6626.1734,117.10303,428.78959,292.79626,294.05433,0.22412882,0.0,0.3,0.0,311.78953,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0087335763,0.0,292.15,0.0,50000.0,0.0
3300514.629,293.14148,292.75766,5.2161209,310.66504,292.13446,5.2161209,7810.5593,7689.7437,293.9718,311.85239,6888.7493,117.24292,428.97802,292.7575,294.08974,0.22412882,0.0,0.3,0.0,311.85441,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0090807733,0.0,292.15,0.0,50000.0,0.0
3301726.653,293.14315,292.72285,5.2161209,310.77877,292.09834,5.2161209,7810.5593,7689.7437,295.38962,310.38467,124511.62,200.41669,429.21054,292.72287,294.128,0.22412882,0.0,0.3,0.0,311.89901,0.0,293.15,0.0,970.0,0.0,0.16438251,0.0,0.0093978411,0.0,295.15,0.0,50000.0,0.0
3302938.677,293.22313,293.02583,5.2161209,310.56114,292.38819,5.2161209,7810.5593,7689.7437,299.23308,311.3669,204790.94,317.10633,429.85177,293.02788,294.09708,0.22412882,0.0,0.3,0.0,311.9102,0.0,293.15,0.0,970.0,0.0,0.52703838,0.0,0.0074618496,0.0,295.15,0.0,50000.0,0.0
3304150.701,293.2296,293.53166,5.2161209,310.20392,292.87408,5.2161209,7810.5593,7689.7437,301.98462,311.88947,183388.39,348.58037,431.25573,293.53354,294.50404,0.22412882,0.0,0.3,0.0,311.89658,0.0,293.15,0.0,970.0,0.0,0.80821968,0.0,0.0038424055,0.0,295.15,0.0,50000.0,0.0
3305362.725,293.19691,293.92101,5.2161209,310.04702,293.15265,5.2161209,7810.5593,7689.7437,302.61358,311.90174,176429.36,358.24798,433.27593,293.92232,296.22569,0.22412882,0.0,0.3,0.0,311.86705,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0012831944,0.0,295.15,0.0,50000.0,0.0
3306574.749,293.15565,294.18316,5.2161209,309.93734,293.15106,5.2161209,7810.5593,7689.7437,302.78155,311.84975,172116.31,358.11122,435.76244,294.18403,299.37023,0.22412882,0.0,0.3,0.0,311.81615,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00095986726,0.0,295.15,0.0,50000.0,0.0
3307786.774,293.15145,294.3636,5.2161209,309.7753,293.15057,5.2161209,7810.5593,7689.7437,302.85118,311.78927,169630.42,358.08416,438.59061,294.36422,302.55754,0.22412882,0.0,0.3,0.0,311.76618,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00088325553,0.0,295.15,0.0,50000.0,0.0
3308998.798,293.15058,294.4987,5.2161209,309.55827,293.15037,5.2161209,7810.5593,7689.7437,302.90394,311.75534,167986.23,358.0747,441.97904,294.49919,304.802,0.22412882,0.0,0.3,0.0,311.74024,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00085501727,0.0,295.15,0.0,50000.0,0.0
3310210.822,293.15033,294.61117,5.2161209,309.29622,293.15028,5.2161209,7810.5593,7689.7437,302.95595,311.74135,166735.9,358.06975,451.60967,294.6116,306.23797,0.22412882,0.0,0.3,0.0,311.73054,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00083990293,0.0,295.15,0.0,50000.0,0.0
3311422.846,293.15031,294.72809,5.2161209,309.00276,293.1503,5.2161209,7810.5593,7689.7437,303.01272,311.74618,165756.0,358.06578,509.67723,294.72864,307.09888,0.22412882,0.0,0.3,0.0,311.73851,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00082762012,0.0,295.15,0.0,50000.0,0.0
3312634.87,293.15029,294.88301,5.2161209,308.69117,293.15029,5.2161209,7810.5593,7689.7437,303.09045,311.77477,164834.0,358.06178,694.60829,294.88367,307.56684,0.22412882,0.0,0.3,0.0,311.76869,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081506604,0.0,295.15,0.0,50000.0,0.0
3313846.894,293.15021,295.03592,5.2161209,308.37034,293.15021,5.2161209,7810.5593,7689.7437,303.18534,311.82058,163904.83,358.05883,913.58271,295.03649,307.77078,0.22412882,0.0,0.3,0.0,311.81544,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00080567082,0.0,295.15,0.0,50000.0,0.0
3315058.918,293.16597,295.09376,13.457125,307.19406,293.02789,13.342854,7593.0567,8039.4299,303.19446,311.85807,165765.62,361.04811,984.11962,295.0938,296.06922,0.47288548,0.0,0.52650069,0.0,311.86451,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0043525816,0.0,295.15,0.0,50000.0,0.0
3316270.942,293.16349,295.13249,14.194258,307.4278,293.05787,14.181832,7816.1798,8406.0971,303.27479,311.90847,164893.72,360.39984,973.13324,295.13256,294.96344,0.49876942,0.0,0.54733533,0.0,311.90477,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0037897225,0.0,295.15,0.0,50000.0,0.0
3317482.966,293.1724,295.18973,14.292162,307.73625,293.10034,14.291861,7855.5151,8461.1745,303.34658,311.94656,163815.93,359.40716,970.53658,295.18982,295.30983,0.50216347,0.0,0.55010853,0.0,311.93837,0.0,293.15,0.0,970.0,0.0,0.99624203,0.0,0.0030420042,0.0,295.15,0.0,50000.0,0.0
3318694.99,293.17817,295.25359,14.135856,307.86776,293.15059,14.16491,7810.3683,8373.9616,303.41279,311.96659,162168.69,357.67272,969.45318,295.25369,296.33441,0.49824674,0.0,0.54568096,0.0,311.95297,0.0,293.15,0.0,970.0,0.0,0.98210622,0.0,0.0018082135,0.0,295.15,0.0,50000.0,0.0
3319907.014,293.16112,295.3168,13.562235,307.87244,293.15041,13.577655,7643.3268,8086.5642,303.44699,311.94146,160329.33,356.08674,968.76231,295.31689,297.85316,0.48012872,0.0,0.52946476,0.0,311.92285,0.0,293.15,0.0,970.0,0.0,0.95770757,0.0,0.0012029182,0.0,295.15,0.0,50000.0,0.0
3321119.038,293.15385,295.37535,13.83879,307.82211,293.15063,13.818398,7704.118,8218.7417,303.44082,311.84764,157802.82,354.12578,970.82557,295.37543,300.03173,0.48755716,0.0,0.53727698,0.0,311.82104,0.0,293.15,0.0,970.0,0.0,0.92354324,0.0,0.0010262174,0.0,295.15,0.0,50000.0,0.0
3322331.062,293.15109,295.42634,13.615231,307.72882,293.14967,13.599066,7648.3391,8110.9787,303.40026,311.73858,155379.28,351.50226,969.78286,295.42642,302.18373,0.48078983,0.0,0.53096123,0.0,311.71197,0.0,293.15,0.0,970.0,0.0,0.88094849,0.0,0.00095553064,0.0,295.15,0.0,50000.0,0.0
3323543.086,293.1507,295.47167,14.201705,307.59611,293.14992,14.175669,7814.0573,8410.2352,303.35285,311.67398,153550.65,348.0248,971.35615,295.47173,303.78869,0.49857948,0.0,0.54754644,0.0,311.65266,0.0,293.15,0.0,970.0,0.0,0.83066653,0.0,0.00092327496,0.0,295.15,0.0,50000.0,0.0
3324755.11,293.15062,295.511,13.979081,307.43486,293.15027,13.998198,7756.2949,8290.3283,303.30728,311.63547,151669.18,343.48885,969.2608,295.51107,304.87865,0.4931038,0.0,0.54124414,0.0,311.61379,0.0,293.15,0.0,970.0,0.0,0.77392961,0.0,0.00088960503,0.0,295.15,0.0,50000.0,0.0
3325967.134,293.14833,295.5503,14.999665,307.2456,293.14753,14.831527,8088.5565,8904.5364,303.24898,311.59721,149329.21,337.53694,973.99032,295.55035,305.57883,0.51881212,0.0,0.57018486,0.0,311.57051,0.0,293.15,0.0,970.0,0.0,0.71075895,0.0,0.00092975213,0.0,295.15,0.0,50000.0,0.0
3327179.158,293.00016,295.55541,18.4541,306.62949,292.85709,18.312789,10833.991,12187.008,303.07213,311.5059,149178.09,334.0387,978.3871,295.55539,297.70054,0.62611295,0.0,0.66860565,0.0,311.49998,0.0,293.15,0.0,970.0,0.0,0.64475899,0.0,0.0058174208,0.0,295.15,0.0,50000.0,0.0
3328391.182,293.13453,295.55094,18.88984,307.7993,292.92346,18.93356,11522.906,12789.757,302.90388,311.42929,147309.81,326.69534,970.84672,295.55096,294.1242,0.64522981,0.0,0.68103437,0.0,311.40041,0.0,293.15,0.0,970.0,0.0,0.58027337,0.0,0.0082867401,0.0,295.15,0.0,50000.0,0.0
3329603.206,293.25416,295.58077,17.62994,308.91333,293.12738,17.672274,10174.295,11227.6,302.78269,311.37322,141177.19,312.16439,967.27264,295.58082,294.4316,0.60637815,0.0,0.64509288,0.0,311.30661,0.0,293.15,0.0,970.0,0.0,0.51219643,0.0,0.0045663147,0.0,295.15,0.0,50000.0,0.0
3330815.23,293.19003,295.60569,17.225153,309.11557,293.1501,17.232802,9758.4983,10810.039,302.61171,311.33351,133920.4,294.98782,968.92178,295.6057,295.69608,0.59283743,0.0,0.63354922,0.0,311.25793,0.0,293.15,0.0,970.0,0.0,0.43925492,0.0,0.0023413819,0.0,295.15,0.0,50000.0,0.0
3332027.255,293.16801,295.6112,16.674345,309.07974,293.15068,16.738516,9330.7122,10270.856,302.31808,311.3384,126481.12,275.21151,968.10422,295.6112,297.29243,0.57760379,0.0,0.61784548,0.0,311.25367,0.0,293.15,0.0,970.0,0.0,0.36475292,0.0,0.0014807112,0.0,295.15,0.0,50000.0,0.0
3333239.279,293.15638,295.60896,14.92356,308.98654,293.15045,14.97507,8159.6783,8852.8706,301.89257,311.35052,116106.54,250.16727,965.92551,295.60896,299.16588,0.5232359,0.0,0.56801994,0.0,311.23443,0.0,293.15,0.0,970.0,0.0,0.29047326,0.0,0.0011048378,0.0,295.15,0.0,50000.0,0.0
3334451.303,293.15278,295.59136,13.598241,308.85039,293.15088,13.695177,7671.8118,8103.1441,301.27795,311.32206,100928.5,220.54052,965.66118,295.59132,301.62466,0.4837536,0.0,0.53047999,0.0,311.15928,0.0,293.15,0.0,970.0,0.0,0.21811142,0.0,0.00097249987,0.0,295.15,0.0,50000.0,0.0
3335663.327,293.15118,295.5501,11.996533,308.67452,293.15043,12.056038,7439.564,7594.8435,300.44302,311.27224,80824.398,190.1699,965.85673,295.55,303.70712,0.43316899,0.0,0.48557558,0.0,311.06504,0.0,293.15,0.0,970.0,0.0,0.15139545,0.0,0.00091054316,0.0,295.15,0.0,50000.0,0.0
3336875.351,293.1507,295.47126,11.100994,308.46144,293.15035,11.155524,7418.6451,7473.926,299.44987,311.19644,57838.315,163.44346,967.23971,295.47107,305.17136,0.40537364,0.0,0.46088598,0.0,310.97229,0.0,293.15,0.0,970.0,0.0,0.09568715,0.0,0.00088149276,0.0,295.15,0.0,50000.0,0.0
3338087.375,293.1511,295.35408,9.1894418,308.22345,293.15106,9.3205329,7496.0474,7425.3091,298.46466,311.07285,38143.161,144.11432,964.53908,295.35378,306.11164,0.34875895,0.0,0.40937938,0.0,310.89232,0.0,293.15,0.0,970.0,0.0,0.057565644,0.0,0.00084115436,0.0,295.15,0.0,50000.0,0.0
3339299.399,293.15166,295.22597,5.816019,307.98278,293.15166,5.9842018,7758.6419,7638.955,297.62413,310.90742,28351.338,135.09877,961.15142,295.22554,306.67021,0.24680804,0.0,0.3180648,0.0,310.82006,0.0,293.15,0.0,970.0,0.0,0.040272779,0.0,0.00077031118,0.0,295.15,0.0,50000.0,0.0
3340511.423,293.14984,295.10331,5.2161209,307.72759,293.14984,5.2161212,7810.5593,7689.7437,296.91434,310.73865,31315.894,136.39662,935.36203,295.1028,306.95843,0.22412883,0.0,0.3,0.0,310.76129,0.0,293.15,0.0,970.0,0.0,0.042747687,0.0,0.00078380025,0.0,295.15,0.0,50000.0,0.0
3341723.447,293.14987,294.99473,5.2161209,307.45076,293.14987,5.2161209,7810.5593,7689.7437,296.48586,310.60367,47597.669,147.44864,865.09629,294.99439,307.06213,0.22412882,0.0,0.3,0.0,310.7344,0.0,293.15,0.0,970.0,0.0,0.064061662,0.0,0.00078954915,0.0,295.15,0.0,50000.0,0.0
3342935.471,293.14995,294.94251,5.2161209,307.1638,293.14995,5.2161209,7810.5593,7689.7437,296.89386,310.583,68320.457,163.74633,794.99476,294.94242,307.03804,0.22412882,0.0,0.3,0.0,310.75719,0.0,293.15,0.0,970.0,0.0,0.096336014,0.0,0.0007923488,0.0,295.15,0.0,50000.0,0.0
3344147.495,293.15003,294.94791,5.2161209,306.87501,293.15003,5.2161209,7810.5593,7689.7437,297.88003,310.65909,83875.743,180.05899,725.88883,294.94803,306.92772,0.22412882,0.0,0.3,0.0,310.80568,0.0,293.15,0.0,970.0,0.0,0.12990233,0.0,0.00079183565,0.0,295.15,0.0,50000.0,0.0
3345359.519,293.15005,294.99148,5.2161209,306.58975,293.15005,5.2161209,7810.5593,7689.7437,298.78523,310.77853,93095.173,193.02751,668.65954,294.9917,306.76095,0.22412882,0.0,0.3,0.0,310.8776,0.0,293.15,0.0,970.0,0.0,0.15757339,0.0,0.00078972691,0.0,295.15,0.0,50000.0,0.0
3346571.543,293.15005,295.04713,5.2161209,306.3106,293.15005,5.2161209,7810.5593,7689.7437,299.39789,310.9225,98278.993,201.81251,622.92798,295.04736,306.55854,0.22412882,0.0,0.3,0.0,310.98301,0.0,293.15,0.0,970.0,0.0,0.17647953,0.0,0.00078759006,0.0,295.15,0.0,50000.0,0.0
3347783.567,293.15006,295.10332,5.2161209,306.03917,293.15006,5.2161209,7810.5593,7689.7437,299.76211,311.04445,100451.9,206.28898,586.34576,295.10354,306.33489,0.22412882,0.0,0.3,0.0,311.07282,0.0,293.15,0.0,970.0,0.0,0.18622865,0.0,0.00078533253,0.0,295.15,0.0,50000.0,0.0
3348995.591,293.15006,295.14822,5.2161209,305.77666,293.15006,5.2161209,7810.5593,7689.7437,299.93665,311.0859,100004.82,207.14476,558.70216,295.14837,306.10005,0.22412882,0.0,0.3,0.0,311.08599,0.0,293.15,0.0,970.0,0.0,0.18810554,0.0,0.00078294734,0.0,295.15,0.0,50000.0,0.0
3350207.615,293.15004,295.17524,5.2161209,305.52389,293.15004,5.2161209,7810.5593,7689.7437,299.96452,311.05052,98013.776,205.6624,538.9105,295.17531,305.86101,0.22412882,0.0,0.3,0.0,311.03375,0.0,293.15,0.0,970.0,0.0,0.18485816,0.0,0.0007810839,0.0,295.15,0.0,50000.0,0.0
3351419.639,293.14999,295.18387,5.2161209,305.28102,293.14999,5.2161209,7810.5593,7689.7437,299.89872,311.02953,96088.107,203.2076,522.80152,295.18387,305.62252,0.22412882,0.0,0.3,0.0,311.0115,0.0,293.15,0.0,970.0,0.0,0.17950746,0.0,0.00078079679,0.0,295.15,0.0,50000.0,0.0
3352631.663,293.1496,295.0763,5.2161209,305.0467,293.1496,5.2161209,7810.5593,7689.7437,299.52332,311.71704,0.0,113.60765,509.7189,295.07528,305.38741,0.22412882,0.0,0.3,0.0,311.09976,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079166626,0.0,292.15,0.0,50000.0,0.0
3353843.687,293.1494,294.79746,5.2161209,304.81669,293.14939,5.2161209,7810.5593,7689.7437,299.08339,311.30839,319.89234,113.61138,499.41535,294.7963,305.15626,0.22412882,0.0,0.3,0.0,311.24853,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008146059,0.0,292.15,0.0,50000.0,0.0
3355055.711,293.14939,294.53706,5.2161209,304.59307,293.14935,5.2161209,7810.5593,7689.7437,298.73388,311.35484,328.56629,113.6156,491.2316,294.5361,304.93005,0.22412882,0.0,0.3,0.0,311.34688,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00083995627,0.0,292.15,0.0,50000.0,0.0
3356267.735,293.14954,294.32831,5.2161209,304.38081,293.14934,5.2161209,7810.5593,7689.7437,298.46295,311.35455,334.78626,113.61914,480.93123,294.32754,304.70683,0.22412882,0.0,0.3,0.0,311.35355,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086065968,0.0,292.15,0.0,50000.0,0.0
3357479.76,293.14969,294.16024,5.2161209,304.18419,293.14927,5.2161209,7810.5593,7689.7437,298.26011,311.346,335.76676,113.62164,467.82346,294.15962,304.48293,0.22412882,0.0,0.3,0.0,311.34589,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087500428,0.0,292.15,0.0,50000.0,0.0
3358691.784,293.14979,294.02329,5.2161209,304.00501,293.14921,5.2161209,7810.5593,7689.7437,298.11517,311.34844,347.23291,113.62326,456.49256,294.02278,304.26265,0.22412882,0.0,0.3,0.0,311.34847,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088420713,0.0,292.15,0.0,50000.0,0.0
3359903.808,293.14985,293.90859,5.2161209,303.84289,293.14914,5.2161209,7810.5593,7689.7437,298.01832,311.36733,353.78131,113.62442,447.43804,293.90816,304.05305,0.22412882,0.0,0.3,0.0,311.36735,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00089074918,0.0,292.15,0.0,50000.0,0.0
3361115.832,293.14986,293.80925,5.2161209,303.69658,293.14904,5.2161209,7810.5593,7689.7437,297.96059,311.38867,360.58826,113.62542,440.77624,293.80887,303.85798,0.22412882,0.0,0.3,0.0,311.3887,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00089635206,0.0,292.15,0.0,50000.0,0.0
3362327.856,293.12493,293.7202,5.2161209,303.51066,293.0837,5.2161209,7810.5593,7689.7437,297.93332,311.41367,576.09913,113.79476,435.92893,293.71985,303.04663,0.22412882,0.0,0.3,0.0,311.4149,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0015975497,0.0,292.15,0.0,50000.0,0.0
3363539.88,293.12205,293.63841,5.2161209,303.34085,293.00317,5.2161209,7810.5593,7689.7437,298.00413,311.45203,1199.0753,114.27881,432.32639,293.63809,298.86444,0.22412882,0.0,0.3,0.0,311.45414,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0027995237,0.0,292.15,0.0,50000.0,0.0
3364751.904,293.13102,293.56285,5.2161209,303.70047,292.92794,5.2161209,7810.5593,7689.7437,298.37756,311.50017,1845.8424,114.74545,429.64126,293.56256,295.49105,0.22412882,0.0,0.3,0.0,311.50423,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.003659692,0.0,292.15,0.0,50000.0,0.0
3365963.928,293.13851,293.49223,5.2161209,304.68207,292.85748,5.2161209,7810.5593,7689.7437,298.85388,311.5458,2209.0942,115.0595,427.64985,293.49196,294.4482,0.22412882,0.0,0.3,0.0,311.54892,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0041919089,0.0,292.15,0.0,50000.0,0.0
3367175.952,293.14298,293.42584,5.2161209,305.96569,292.7921,5.2161209,7810.5593,7689.7437,298.84224,311.5674,2411.2202,115.24677,426.18323,293.42557,294.24905,0.22412882,0.0,0.3,0.0,311.56928,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0045091731,0.0,292.15,0.0,50000.0,0.0
3368387.976,293.14465,293.36331,5.2161209,307.20223,292.73113,5.2161209,7810.5593,7689.7437,298.16112,311.5636,2597.1312,115.3768,425.11345,293.36307,294.22508,0.22412882,0.0,0.3,0.0,311.5652,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.004734526,0.0,292.15,0.0,50000.0,0.0
3369600.0,293.14492,293.30435,5.2161209,308.19757,292.67494,5.2161209,7810.5593,7689.7437,297.11657,311.54798,2868.816,115.49152,424.34447,293.30412,294.21741,0.22412882,0.0,0.3,0.0,311.55,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0049396808,0.0,292.15,0.0,50000.0,0.0
