time,ahu_reaTSupAir_y,ahu_reaTRetAir_y,ahu_reaFloSupAir_y,ahu_reaTCoiSup_y,ahu_reaTHeaRec_y,ahu_reaFloExtAir_y,ahu_reaPFanExt_y,ahu_reaPFanSup_y,dh_reaTRetHyd_y,dh_reaTSupHyd_y,reaQHea_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,reaPPum_y,reaCO2Zon_y,reaTZon_y,reaTCoiRet_y,ahu_oveFanRet_u,ahu_oveFanRet_activate,ahu_oveFanSup_u,ahu_oveFanSup_activate,dh_oveTSupSetHea_u,dh_oveTSupSetHea_activate,oveTSupSetAir_u,oveTSupSetAir_activate,oveCO2ZonSet_u,oveCO2ZonSet_activate,oveValRad_u,oveValRad_activate,oveValCoi_u,oveValCoi_activate,oveTZonSet_u,oveTZonSet_activate,ovePum_u,ovePum_activate
21427200.0,293.15,293.15,0.0,293.15,293.15,0.0,0.0,0.0,293.15,283.15,0.0,284.25,0.89,1.7,5.2359878,0.0,0.5,101325.0,0.0,2400.0,283.28584,282.55,271.18504,307.0,0.0,21427200.0,-0.49162563,0.1,0.97092666,0.22113322,0.10795091,1555.058,21426783.0,2.062422,0.0,418.67509,293.15,293.15,0.2,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0,0.0,292.15,0.0,50000.0,0.0
21427546.29,292.76238,293.10465,5.2161209,293.17475,292.73391,5.2071818,7811.12,7689.7437,293.14927,305.25876,20816.124,284.12558,0.8938477,1.6676337,5.2359878,0.0,0.48076152,101325.0,0.0,2400.0,283.19957,282.49355,271.05361,306.37232,0.0,21427546.0,-0.49193648,0.1,0.97092666,0.22113322,0.10792434,1555.0832,21427129.0,2.0627328,118.03835,419.20653,293.10405,292.73127,0.223868,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011057649,0.0,292.15,0.0,50000.0,0.0
21427892.59,292.80086,293.0645,5.2161209,293.95856,292.69104,5.2160653,7810.5628,7689.7437,293.13601,312.97089,9955.7886,284.00074,0.89769539,1.6375056,5.2359878,0.0,0.46152305,101325.0,0.0,2400.0,283.11256,282.43686,270.92174,305.71304,0.0,21427893.0,-0.491844,0.1,0.97092666,0.22113322,0.10789778,1555.1084,21427475.0,2.0626403,119.65592,419.70686,293.06395,292.83509,0.2241272,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.015080552,0.0,292.15,0.0,50000.0,0.0
21428238.88,293.05114,293.02878,5.2161209,297.31534,292.65165,5.2161205,7810.5593,7689.7437,293.09375,310.86004,9887.0566,283.87558,0.90154309,1.6090874,5.2359878,0.0,0.44228457,101325.0,0.0,2400.0,283.02491,282.37993,270.78951,305.02992,0.0,21428239.0,-0.49134718,0.1,0.97092666,0.22113322,0.10787121,1555.1336,21427822.0,2.0621435,119.74887,420.17837,293.02832,293.2512,0.22412881,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.015310527,0.0,292.15,0.0,50000.0,0.0
21428585.17,293.26729,292.99866,5.2161209,301.43235,292.61761,5.2161209,7810.5593,7689.7437,293.05435,309.69179,8143.3338,283.75021,0.90539078,1.5818417,5.2359878,0.0,0.42304609,101325.0,0.0,2400.0,282.93671,282.32274,270.65703,304.33083,0.0,21428585.0,-0.49044755,0.1,0.97092666,0.22113322,0.10784464,1555.1588,21428168.0,2.0612439,118.77135,420.62335,292.99826,293.77194,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012877416,0.0,292.15,0.0,50000.0,0.0
21428931.46,293.32101,292.97199,5.2161209,304.35862,292.58688,5.2161209,7810.5593,7689.7437,293.05346,309.03274,6647.6865,283.62473,0.90923848,1.5552362,5.2359878,0.0,0.40380762,101325.0,0.0,2400.0,282.84808,282.26527,270.52438,303.62359,0.0,21428931.0,-0.48914567,0.1,0.97092666,0.22113322,0.10781807,1555.184,21428515.0,2.059942,117.83636,421.04378,292.97163,293.99218,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010553616,0.0,292.15,0.0,50000.0,0.0
21429277.76,293.29405,292.94691,5.2161209,306.14059,292.55767,5.2161209,7810.5593,7689.7437,293.0901,308.65653,5679.253,283.49923,0.91308617,1.5287363,5.2359878,0.0,0.38456914,101325.0,0.0,2400.0,282.7591,282.20753,270.39167,302.91604,0.0,21429278.0,-0.48744355,0.1,0.97092666,0.22113322,0.1077915,1555.2092,21428861.0,2.0582399,117.19713,421.44141,292.94656,294.01333,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0089666475,0.0,292.15,0.0,50000.0,0.0
21429624.05,293.24869,292.92271,5.2161209,307.19074,292.52931,5.2161209,7810.5593,7689.7437,293.1507,308.44069,5115.7377,283.37382,0.91693387,1.5018082,5.2359878,0.0,0.36533066,101325.0,0.0,2400.0,282.66988,282.14949,270.25898,302.216,0.0,21429624.0,-0.48534328,0.1,0.97092666,0.22113322,0.10776493,1555.2343,21429207.0,2.0561396,116.81531,421.81828,292.92237,293.98387,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0080193622,0.0,292.15,0.0,50000.0,0.0
21429970.34,293.20857,292.89926,5.2161209,307.79166,292.50168,5.2161209,7810.5593,7689.7437,293.22447,308.31649,4818.5643,283.24861,0.92078156,1.4739172,5.2359878,0.0,0.34609218,101325.0,0.0,2400.0,282.58053,282.09113,270.12641,301.53131,0.0,21429970.0,-0.48284733,0.1,0.97092666,0.22113322,0.10773836,1555.2595,21429554.0,2.0536437,116.6136,422.17584,292.89893,293.95598,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0075191637,0.0,292.15,0.0,50000.0,0.0
21430316.63,293.17936,292.8766,5.2161209,308.11241,292.47482,5.2161209,7810.5593,7689.7437,293.30424,308.26131,4767.101,283.12368,0.92462926,1.4445311,5.2359878,0.0,0.32685371,101325.0,0.0,2400.0,282.49113,282.03246,269.99406,300.86979,0.0,21430317.0,-0.47995928,0.1,0.97092666,0.22113322,0.10771179,1555.2847,21429900.0,2.0507556,116.53001,422.51558,292.87628,293.93817,0.22412882,0.0,0.3,0.0,308.16754,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0073119534,0.0,292.15,0.0,50000.0,0.0
21430662.93,293.15894,292.85478,5.2161209,308.24901,292.44878,5.2161209,7810.5593,7689.7437,293.38536,308.30299,4775.8822,282.99916,0.92847695,1.4131123,5.2359878,0.0,0.30761523,101325.0,0.0,2400.0,282.40181,281.97345,269.86202,300.23931,0.0,21430663.0,-0.47668203,0.1,0.97092666,0.22113322,0.10768521,1555.3099,21430247.0,2.0474784,116.52633,422.83884,292.85447,293.92373,0.22412882,0.0,0.3,0.0,308.25056,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0073028691,0.0,292.15,0.0,50000.0,0.0
21431009.22,293.1452,292.83381,5.2161209,308.26547,292.42353,5.2161209,7810.5593,7689.7437,293.46424,308.36226,4856.455,282.87419,0.9323883,1.3791721,5.2291847,0.0,0.28805849,101325.0,0.0,2590.9944,282.31226,281.91282,269.72919,299.64119,0.0,21431009.0,-0.47302053,0.1,0.97092666,0.22113322,0.10765864,1555.3351,21430593.0,2.0438169,116.57418,423.14694,292.83351,293.90998,0.22412882,0.0,0.3,0.0,308.33387,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0074215833,0.0,292.15,0.0,50000.0,0.0
21431355.51,293.13607,292.81365,5.2161209,308.20799,292.39892,5.2161209,7810.5593,7689.7437,293.53803,308.43377,4986.9752,282.74583,0.93657527,1.3427859,5.1912229,0.0,0.26712366,101325.0,0.0,3656.7695,282.22136,281.84614,269.59178,299.05576,0.0,21431356.0,-0.46897807,0.1,0.97092666,0.22113322,0.10763207,1555.3603,21430939.0,2.0397744,116.65605,423.44093,292.81337,293.8974,0.22412882,0.0,0.3,0.0,308.41944,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0076246475,0.0,292.15,0.0,50000.0,0.0
21431701.8,293.13017,292.79426,5.2161209,308.11274,292.37497,5.2161209,7810.5593,7689.7437,293.60451,308.51236,5147.0883,282.61557,0.94096069,1.3044837,5.1265069,0.0,0.24519654,101325.0,0.0,5473.6685,282.12987,281.77462,269.45147,298.48457,0.0,21431702.0,-0.46456071,0.1,0.97092666,0.22113322,0.1076055,1555.3855,21431286.0,2.035357,116.75938,423.72181,292.79399,293.8881,0.22412882,0.0,0.3,0.0,308.50629,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0078809751,0.0,292.15,0.0,50000.0,0.0
21432048.1,293.12661,292.77557,5.2161209,308.00732,292.35169,5.2161209,7810.5593,7689.7437,293.6621,308.59437,5324.7214,282.48532,0.94543822,1.2647942,5.0424226,0.0,0.22280888,101325.0,0.0,7834.3299,282.03877,281.70001,269.31048,297.93194,0.0,21432048.0,-0.45977255,0.1,0.97092666,0.22113322,0.10757892,1555.4107,21431632.0,2.0305689,116.87504,423.99053,292.77531,293.88421,0.22412882,0.0,0.3,0.0,308.59312,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0081679288,0.0,292.15,0.0,50000.0,0.0
21432394.39,293.1248,292.75753,5.2161209,307.9118,292.32911,5.2161209,7810.5593,7689.7437,293.71002,308.67712,5510.156,282.35699,0.94990091,1.2242548,4.9464696,0.0,0.20049546,101325.0,0.0,10528.201,281.94906,281.62412,269.17104,297.40208,0.0,21432394.0,-0.45462011,0.1,0.97092666,0.22113322,0.10755235,1555.4359,21431978.0,2.0254164,116.99594,424.24869,292.75728,293.88688,0.22412882,0.0,0.3,0.0,308.67867,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0084678929,0.0,292.15,0.0,50000.0,0.0
21432740.68,293.12433,292.74008,5.2161209,307.83914,292.30726,5.2161209,7810.5593,7689.7437,293.74831,308.75852,5695.8659,282.23253,0.95424187,1.1833979,4.846085,0.0,0.17879065,101325.0,0.0,13346.492,281.86179,281.5487,269.03541,296.89931,0.0,21432741.0,-0.44910859,0.1,0.97092666,0.22113322,0.10752578,1555.461,21432325.0,2.0199049,117.11656,424.49548,292.73984,293.8962,0.22412882,0.0,0.3,0.0,308.76165,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.008767233,0.0,292.15,0.0,50000.0,0.0
21433086.97,293.12488,292.72319,5.2161209,307.7958,292.28617,5.2161209,7810.5593,7689.7437,293.77786,308.83685,5875.9928,282.11384,0.95835446,1.142758,4.7487301,0.0,0.15822768,101325.0,0.0,16079.727,281.77802,281.47556,268.90579,296.42787,0.0,21433087.0,-0.44324463,0.1,0.97092666,0.22113322,0.1074992,1555.4862,21432671.0,2.014041,117.23279,424.73288,292.72296,293.91134,0.22412882,0.0,0.3,0.0,308.84077,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.009055705,0.0,292.15,0.0,50000.0,0.0
21433433.27,293.12615,292.70682,5.2161209,307.78306,292.26591,5.2161209,7810.5593,7689.7437,293.80022,308.91052,6046.0669,282.00285,0.96213178,1.1028692,4.6618607,0.0,0.1393411,101325.0,0.0,18518.578,281.69885,281.40646,268.78443,295.99206,0.0,21433433.0,-0.43703448,0.1,0.97092666,0.22113322,0.10747263,1555.5114,21433018.0,2.0078308,117.34174,424.96276,292.70659,293.931,0.22412882,0.0,0.3,0.0,308.91477,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.009326132,0.0,292.15,0.0,50000.0,0.0
21433779.56,293.1279,292.69095,5.2161209,307.79838,292.24652,5.2161209,7810.5593,7689.7437,293.81738,308.97808,6202.8988,281.90148,0.96546693,1.0642656,4.5929384,0.0,0.12266534,101325.0,0.0,20453.568,281.62538,281.34318,268.67357,295.59614,0.0,21433780.0,-0.43048486,0.1,0.97092666,0.22113322,0.10744605,1555.5366,21433364.0,2.0012812,117.44168,425.18402,292.69073,293.95371,0.22412882,0.0,0.3,0.0,308.98234,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0095742358,0.0,292.15,0.0,50000.0,0.0
21434125.85,293.12988,292.67557,5.2161209,307.83684,292.22806,5.2161209,7810.5593,7689.7437,293.83142,309.03814,6344.3636,281.81166,0.96825353,1.0274801,4.5493998,0.0,0.10873236,101325.0,0.0,21675.91,281.55873,281.28751,268.57541,295.24436,0.0,21434126.0,-0.42360294,0.1,0.97092666,0.22113322,0.10741947,1555.5618,21433710.0,1.9943993,117.53188,425.39904,292.67535,293.97808,0.22412882,0.0,0.3,0.0,309.04223,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0097981882,0.0,292.15,0.0,50000.0,0.0
21434472.14,293.13194,292.66065,5.2161209,307.89248,292.21061,5.2161209,7810.5593,7689.7437,293.84425,309.08935,6468.8928,281.73531,0.97038425,0.99304781,4.5378561,0.0,0.098078751,101325.0,0.0,22000.0,281.50007,281.24123,268.49222,294.9403,0.0,21434472.0,-0.41639541,0.1,0.97092666,0.22113322,0.1073929,1555.587,21434057.0,1.9871917,117.61234,425.60705,292.66044,294.00294,0.22412882,0.0,0.3,0.0,309.09313,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0099979831,0.0,292.15,0.0,50000.0,0.0
21434818.44,293.13391,292.64621,5.2161209,307.95921,292.19421,5.2161209,7810.5593,7689.7437,293.85734,309.1311,6578.6131,281.67321,0.97181554,0.9611885,4.5378561,0.0,0.09092229,101325.0,0.0,22000.0,281.44987,281.20525,268.42494,294.66482,0.0,21434818.0,-0.40887024,0.1,0.97092666,0.22113322,0.10736632,1555.6122,21434403.0,1.9796666,117.6837,425.80818,292.646,294.02739,0.22412882,0.0,0.3,0.0,309.13453,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010175201,0.0,292.15,0.0,50000.0,0.0
21435164.73,293.13568,292.63224,5.2161209,308.03146,292.17877,5.2161209,7810.5593,7689.7437,293.8717,309.1644,6674.7098,281.62379,0.97263476,0.93146289,4.5378561,0.0,0.086826191,101325.0,0.0,22000.0,281.40736,281.17814,268.37174,294.40787,0.0,21435165.0,-0.40103406,0.1,0.97092666,0.22113322,0.10733974,1555.6374,21434749.0,1.9718304,117.74717,426.00364,292.63204,294.05083,0.22412882,0.0,0.3,0.0,309.16747,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010332822,0.0,292.15,0.0,50000.0,0.0
21435511.02,293.13715,292.61872,5.2161209,308.1045,292.16422,5.2161209,7810.5593,7689.7437,293.88779,309.19052,6759.3235,281.5851,0.97295039,0.90333137,4.5378561,0.0,0.085248027,101325.0,0.0,22000.0,281.37147,281.15798,268.33033,294.1694,0.0,21435511.0,-0.3928954,0.1,0.97092666,0.22113322,0.10731317,1555.6626,21435096.0,1.9636917,117.80424,426.19221,292.61853,294.07293,0.22412882,0.0,0.3,0.0,309.19326,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010474566,0.0,292.15,0.0,50000.0,0.0
21435857.31,293.13833,292.60566,5.2161209,308.17473,292.15047,5.2161209,7810.5593,7689.7437,293.90568,309.21071,6835.0635,281.55525,0.97286782,0.87626409,4.5378561,0.0,0.085660888,101325.0,0.0,22000.0,281.3412,281.14294,268.2985,293.94946,0.0,21435857.0,-0.38446099,0.1,0.97092666,0.22113322,0.10728659,1555.6878,21435442.0,1.9552573,117.85637,426.37656,292.60548,294.09359,0.22412882,0.0,0.3,0.0,309.21316,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010604057,0.0,292.15,0.0,50000.0,0.0
21436203.61,293.1392,292.59304,5.2161209,308.23968,292.13742,5.2161209,7810.5593,7689.7437,293.92512,309.22626,6904.0265,281.53229,0.97249491,0.84972444,4.5378561,0.0,0.087525461,101325.0,0.0,22000.0,281.31547,281.13114,268.27396,293.748,0.0,21436204.0,-0.37573949,0.1,0.97092666,0.22113322,0.10726001,1555.7129,21435789.0,1.9465358,117.90494,426.55736,292.59286,294.11292,0.22412882,0.0,0.3,0.0,309.22847,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010724726,0.0,292.15,0.0,50000.0,0.0
21436549.9,293.13981,292.58083,5.2161209,308.29793,292.12498,5.2161209,7810.5593,7689.7437,293.94571,309.23843,6968.4102,281.51431,0.97193786,0.82317928,4.5378561,0.0,0.090310708,101325.0,0.0,22000.0,281.29322,281.1207,268.25447,293.56507,0.0,21436550.0,-0.36673809,0.1,0.97092666,0.22113322,0.10723343,1555.7381,21436135.0,1.9375344,117.95114,426.73206,292.58066,294.13118,0.22412882,0.0,0.3,0.0,309.24046,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010839481,0.0,292.15,0.0,50000.0,0.0
21436896.19,293.1402,292.569,5.2161209,308.34892,292.11303,5.2161209,7810.5593,7689.7437,293.96695,309.24851,7030.268,281.49938,0.97130375,0.79609474,4.5378561,0.0,0.093481258,101325.0,0.0,22000.0,281.2734,281.10977,268.23778,293.40064,0.0,21436896.0,-0.35746513,0.1,0.97092666,0.22113322,0.10720685,1555.7633,21436481.0,1.9282615,117.9959,426.90481,292.56884,294.1492,0.22412882,0.0,0.3,0.0,309.25041,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.010950705,0.0,292.15,0.0,50000.0,0.0
21437242.48,293.14042,292.55754,5.2161209,308.39281,292.10148,5.2161209,7810.5593,7689.7437,293.98839,309.25778,7091.4099,281.48559,0.9706993,0.76793631,4.5378561,0.0,0.09650351,101325.0,0.0,22000.0,281.25494,281.09646,268.22164,293.25471,0.0,21437242.0,-0.34792826,0.1,0.97092666,0.22113322,0.10718027,1555.7885,21436828.0,1.9187246,118.04001,427.07295,292.55738,294.16263,0.22412882,0.0,0.3,0.0,309.25961,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011060295,0.0,292.15,0.0,50000.0,0.0
21437588.78,293.14048,292.54641,5.2161209,308.43016,292.09021,5.2161209,7810.5593,7689.7437,294.00965,309.26754,7153.4546,281.471,0.97023134,0.73817012,4.5378561,0.0,0.098843283,101325.0,0.0,22000.0,281.23678,281.07891,268.20379,293.12729,0.0,21437589.0,-0.33813551,0.1,0.97092666,0.22113322,0.10715369,1555.8137,21437174.0,1.9089318,118.08405,427.23816,292.54625,294.17893,0.22412882,0.0,0.3,0.0,309.26933,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011169717,0.0,292.15,0.0,50000.0,0.0
21437935.07,293.14044,292.53557,5.2161209,308.46192,292.07911,5.2161209,7810.5593,7689.7437,294.03046,309.27906,7217.9255,281.4537,0.97000657,0.70626304,4.5378561,0.0,0.09996716,101325.0,0.0,22000.0,281.21785,281.05526,268.18197,293.01837,0.0,21437935.0,-0.32809488,0.1,0.97092666,0.22113322,0.10712711,1555.8389,21437520.0,1.8988912,118.12847,427.40074,292.53541,294.19816,0.22412882,0.0,0.3,0.0,309.28087,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011280093,0.0,292.15,0.0,50000.0,0.0
21438281.36,293.14036,292.52498,5.2161209,308.48932,292.06815,5.2161209,7810.5593,7689.7437,294.05063,309.29238,7281.5771,281.43373,0.97,0.67197626,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.198,281.02655,268.15647,292.92184,0.0,21438281.0,-0.31781406,0.1,0.97092666,0.22113322,0.10710053,1555.8641,21437867.0,1.8886104,118.17341,427.55993,292.52483,294.20713,0.22412882,0.0,0.3,0.0,309.29418,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011391788,0.0,292.15,0.0,50000.0,0.0
21438627.66,293.14032,292.51463,5.2161209,308.51351,292.05742,5.2161209,7810.5593,7689.7437,294.07008,309.30549,7346.0572,281.41405,0.97,0.63584425,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.17849,280.9977,268.13122,292.82565,0.0,21438628.0,-0.3073013,0.1,0.97092666,0.22113322,0.10707395,1555.8893,21438213.0,1.8780976,118.21848,427.71688,292.51449,294.2248,0.22412882,0.0,0.3,0.0,309.3073,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011503794,0.0,292.15,0.0,50000.0,0.0
21438973.95,293.14033,292.50449,5.2161209,308.53566,292.0469,5.2161209,7810.5593,7689.7437,294.08882,309.3184,7410.2323,281.39468,0.97,0.59821765,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.15929,280.96884,268.10626,292.72946,0.0,21438974.0,-0.29656394,0.1,0.97092666,0.22113322,0.10704736,1555.9145,21438560.0,1.8673603,118.26342,427.87125,292.50435,294.23935,0.22412882,0.0,0.3,0.0,309.32021,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011615472,0.0,292.15,0.0,50000.0,0.0
21439320.24,293.14038,292.49455,5.2161209,308.55657,292.03659,5.2161209,7810.5593,7689.7437,294.10691,309.33116,7473.7706,281.37555,0.97,0.55944336,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.14032,280.93998,268.08153,292.63327,0.0,21439320.0,-0.2856104,0.1,0.97092666,0.22113322,0.10702078,1555.9396,21438906.0,1.8564067,118.30802,428.02352,292.49441,294.25865,0.22412882,0.0,0.3,0.0,309.33296,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011726326,0.0,292.15,0.0,50000.0,0.0
21439666.53,293.14047,292.48479,5.2161209,308.57679,292.02645,5.2161209,7810.5593,7689.7437,294.12442,309.34382,7537.0567,281.35658,0.97,0.51986153,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.12151,280.91112,268.05695,292.53707,0.0,21439667.0,-0.27444772,0.1,0.97092666,0.22113322,0.1069942,1555.9648,21439252.0,1.845244,118.35213,428.17366,292.48465,294.2698,0.22412882,0.0,0.3,0.0,309.34561,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011835987,0.0,292.15,0.0,50000.0,0.0
21440012.83,293.14058,292.4752,5.2161209,308.59651,292.01649,5.2161209,7810.5593,7689.7437,294.14147,309.35643,7599.6775,281.33769,0.97,0.47981771,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.10278,280.88226,268.03244,292.44088,0.0,21440013.0,-0.26308424,0.1,0.97092666,0.22113322,0.10696761,1555.99,21439599.0,1.8338806,118.3957,428.3218,292.47506,294.28537,0.22412882,0.0,0.3,0.0,309.35821,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.011944273,0.0,292.15,0.0,50000.0,0.0
21440359.12,293.1407,292.46577,5.2161209,308.61586,292.00667,5.2161209,7810.5593,7689.7437,294.15815,309.36903,7661.6731,281.3188,0.97,0.43965426,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.08405,280.85341,268.00794,292.34469,0.0,21440359.0,-0.25152705,0.1,0.97092666,0.22113322,0.10694103,1556.0152,21439945.0,1.8223234,118.43867,428.46824,292.46564,294.30122,0.22412882,0.0,0.3,0.0,309.3708,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012051102,0.0,292.15,0.0,50000.0,0.0
21440705.41,293.14083,292.45649,5.2161209,308.63492,291.997,5.2161209,7810.5593,7689.7437,294.17452,309.38169,7723.0406,281.29985,0.97,0.39971455,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.06526,280.82455,267.98338,292.2485,0.0,21440705.0,-0.23978407,0.1,0.97092666,0.22113322,0.10691445,1556.0404,21440291.0,1.8105804,118.48106,428.61299,292.45636,294.31795,0.22412882,0.0,0.3,0.0,309.38344,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01215648,0.0,292.15,0.0,50000.0,0.0
21441051.7,293.14095,292.44735,5.2161209,308.65373,291.98745,5.2161209,7810.5593,7689.7437,294.19066,309.39444,7783.8065,281.28074,0.97,0.36034222,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.04632,280.79569,267.95867,292.1523,0.0,21441052.0,-0.2278625,0.1,0.97092666,0.22113322,0.10688786,1556.0656,21440638.0,1.7986588,118.52288,428.75577,292.44722,294.33233,0.22412882,0.0,0.3,0.0,309.39617,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012260459,0.0,292.15,0.0,50000.0,0.0
21441398.0,293.14106,292.43833,5.2161209,308.67232,291.97802,5.2161209,7810.5593,7689.7437,294.20659,309.40734,7844.0152,281.26141,0.97,0.32188024,4.5378561,0.0,0.1,101325.0,0.0,22000.0,281.02715,280.76683,267.93374,292.05611,0.0,21441398.0,-0.21576984,0.1,0.97092666,0.22113322,0.10686128,1556.0908,21440984.0,1.7865662,118.56417,428.8977,292.4382,294.34506,0.22412882,0.0,0.3,0.0,309.40906,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.01236311,0.0,292.15,0.0,50000.0,0.0
21441744.29,293.14114,292.42944,5.2161209,308.69071,291.96861,5.2161209,7810.5593,7689.7437,294.22234,309.42167,7910.2993,281.2398,0.97,0.28434665,4.5164368,0.0,0.099844849,101325.0,0.0,22000.0,281.00573,280.73798,267.90582,291.95992,0.0,21441744.0,-0.20351336,0.099922425,0.97092666,0.22113322,0.10683469,1556.116,21441331.0,1.7743097,118.60514,429.03737,292.42931,294.35971,0.22412882,0.0,0.3,0.0,309.42347,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012464998,0.0,292.15,0.0,50000.0,0.0
21442090.58,293.14091,292.42063,5.2161209,308.70904,291.95859,5.2161209,7810.5593,7689.7437,294.23792,309.44724,7988.252,281.20119,0.97,0.24559177,4.3078597,0.0,0.098395107,101325.0,0.0,22000.0,280.96744,280.70912,267.85478,291.86373,0.0,21442091.0,-0.19110017,0.099197553,0.97092666,0.22113322,0.1068081,1556.1412,21441677.0,1.7618965,118.64761,429.17617,292.4205,294.3741,0.22412882,0.0,0.3,0.0,309.44921,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012570599,0.0,292.15,0.0,50000.0,0.0
21442436.87,293.14055,292.41185,5.2161209,308.72788,291.94799,5.2161209,7810.5593,7689.7437,294.25335,309.48271,8072.1623,281.14773,0.97,0.20607903,3.9161446,0.0,0.095852044,101325.0,0.0,22000.0,280.91444,280.68026,267.78372,291.76754,0.0,21442437.0,-0.17853758,0.097926022,0.97092666,0.22113322,0.10678152,1556.1664,21442023.0,1.7493339,118.69203,429.31463,292.41172,294.38892,0.22412882,0.0,0.3,0.0,309.48485,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012681071,0.0,292.15,0.0,50000.0,0.0
21442783.17,293.14026,292.40304,5.2161209,308.7487,291.93701,5.2161209,7810.5593,7689.7437,294.26868,309.52389,8157.4925,281.0858,0.97,0.16695304,3.3894872,0.0,0.092748427,101325.0,0.0,22000.0,280.85304,280.6514,267.70151,291.67134,0.0,21442783.0,-0.16583234,0.096374214,0.97092666,0.22113322,0.10675493,1556.1915,21442370.0,1.7366287,118.73781,429.45079,292.40292,294.40438,0.22412882,0.0,0.3,0.0,309.52613,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012794908,0.0,292.15,0.0,50000.0,0.0
21443129.46,293.14016,292.39421,5.2161209,308.77323,291.92591,5.2161209,7810.5593,7689.7437,294.28394,309.56653,8240.5971,281.02179,0.97,0.12935512,2.7766054,0.0,0.089618727,101325.0,0.0,22000.0,280.78958,280.62255,267.61711,291.57515,0.0,21443129.0,-0.15299175,0.094809364,0.97092666,0.22113322,0.10672834,1556.2167,21442716.0,1.7237881,118.78374,429.5872,292.39408,294.42048,0.22412882,0.0,0.3,0.0,309.5688,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.012909156,0.0,292.15,0.0,50000.0,0.0
21443475.75,293.14033,292.38534,5.2161209,308.80258,291.91496,5.2161209,7810.5593,7689.7437,294.29924,309.60639,8317.0169,280.9621,0.97,0.094436795,2.1257935,0.0,0.086997993,101325.0,0.0,22000.0,280.73039,280.59369,267.5395,291.47896,0.0,21443476.0,-0.14002225,0.093498996,0.97092666,0.22113322,0.10670176,1556.2419,21443063.0,1.7108186,118.82844,429.72241,292.38522,294.43703,0.22412882,0.0,0.3,0.0,309.6086,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013020319,0.0,292.15,0.0,50000.0,0.0
21443822.04,293.14079,292.37648,5.2161209,308.83664,291.90444,5.2161209,7810.5593,7689.7437,294.31468,309.63924,8382.32,280.91308,0.97,0.063332029,1.485576,0.0,0.085417839,101325.0,0.0,22000.0,280.68178,280.56483,267.47769,291.38277,0.0,21443822.0,-0.12693104,0.09270892,0.97092666,0.22113322,0.10667517,1556.2671,21443409.0,1.6977274,118.87054,429.85658,292.37635,294.45368,0.22412882,0.0,0.3,0.0,309.64128,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013125032,0.0,292.15,0.0,50000.0,0.0
21444168.34,293.1415,292.36766,5.2161209,308.87405,291.89467,5.2161209,7810.5593,7689.7437,294.33033,309.6608,8432.2273,280.88115,0.97,0.037197602,0.90450549,0.0,0.08541594,101325.0,0.0,22000.0,280.65013,280.53597,267.44078,291.28657,0.0,21444168.0,-0.11372447,0.09270797,0.97092666,0.22113322,0.10664858,1556.2923,21443755.0,1.6845208,118.90887,429.99081,292.36754,294.46994,0.22412882,0.0,0.3,0.0,309.66257,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013220383,0.0,292.15,0.0,50000.0,0.0
21444514.63,293.14243,292.35897,5.2161209,308.91245,291.88597,5.2161209,7810.5593,7689.7437,294.34621,309.66685,8462.8755,280.87267,0.97,0.017165123,0.43087308,0.0,0.087522159,101325.0,0.0,22000.0,280.64172,280.50711,267.43767,291.19038,0.0,21444515.0,-0.10040945,0.093761079,0.97092666,0.22113322,0.10662199,1556.3175,21444102.0,1.6712058,118.94254,430.12267,292.35884,294.4853,0.22412882,0.0,0.3,0.0,309.66822,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013304126,0.0,292.15,0.0,50000.0,0.0
21444860.92,293.14352,292.35047,5.2161209,308.94874,291.87869,5.2161209,7810.5593,7689.7437,294.36227,309.65308,8470.6355,280.89404,0.97,0.004390045,0.11335003,0.0,0.092274406,101325.0,0.0,22000.0,280.66292,280.47826,267.47728,291.09419,0.0,21444861.0,-0.086992325,0.096137203,0.97092666,0.22113322,0.1065954,1556.3427,21444448.0,1.6577887,118.97081,430.25506,292.35035,294.49921,0.22412882,0.0,0.3,0.0,309.65397,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.013374472,0.0,292.15,0.0,50000.0,0.0
21445207.21,293.14474,292.34228,5.2161209,308.97928,291.87318,5.2161209,7810.5593,7689.7437,294.37834,309.6153,8450.6712,280.95164,0.97000149,8.5587842e-06,0.0,0.0,0.10020373,101325.0,0.0,22000.0,280.72003,280.44949,267.56816,290.99851,0.0,21445207.0,-0.073479707,0.10010186,0.97092666,0.22113322,0.10656881,1556.3679,21444794.0,1.644276,118.99322,430.38711,292.34216,294.51115,0.22412882,0.0,0.3,0.0,309.61557,0.0,293.15,0.0,970.0,0.0,0.11310783,0.0,0.013430208,0.0,295.15,0.0,50000.0,0.0
21445553.51,293.14607,292.33477,5.2161209,308.99893,291.86998,5.2161209,7810.5593,7689.7437,293.11857,307.94903,136943.95,281.04958,0.97081187,0.0047614425,0.0,0.0,0.11165547,101325.0,0.0,22000.0,280.82344,280.47175,267.72691,291.18588,0.0,21445554.0,-0.059877966,0.10582774,0.97092666,0.22113322,0.10654222,1556.3931,21445141.0,1.6306743,211.15708,430.51756,292.33469,294.52059,0.22412882,0.0,0.3,0.0,309.55028,0.0,293.15,0.0,970.0,0.0,0.18306663,0.0,0.013470195,0.0,295.15,0.0,50000.0,0.0
21445899.8,293.15338,292.34661,5.2161209,308.94987,291.88653,5.2161209,7810.5593,7689.7437,292.85175,307.80879,200672.0,281.1835,0.97296095,0.017865242,0.0,0.0,0.1262639,101325.0,0.0,22000.0,280.97304,280.58131,267.95469,291.85981,0.0,21445900.0,-0.046193454,0.11313195,0.97092666,0.22113322,0.10651563,1556.4182,21445487.0,1.6169898,265.71295,430.64897,292.34719,294.52335,0.22412882,0.0,0.3,0.0,309.461,0.0,293.15,0.0,970.0,0.0,0.31245254,0.0,0.01341511,0.0,295.15,0.0,50000.0,0.0
21446246.09,293.17853,292.41894,5.2161209,308.7648,291.96175,5.2161209,7810.5593,7689.7437,294.86925,308.19164,213297.04,281.34698,0.97612751,0.038169844,0.0,0.0,0.1434929,101325.0,0.0,22000.0,281.16013,280.76209,268.238,292.93454,0.0,21446246.0,-0.032432539,0.12174645,0.97092666,0.22113322,0.10648904,1556.4434,21445834.0,1.6032289,301.83032,430.77987,292.42037,294.49854,0.22412882,0.0,0.3,0.0,309.35202,0.0,293.15,0.0,970.0,0.0,0.43748101,0.0,0.012993552,0.0,295.15,0.0,50000.0,0.0
21446592.38,293.21074,292.53667,5.2161209,308.50944,292.0814,5.2161209,7810.5593,7689.7437,297.42827,308.67001,195665.56,281.53367,0.97999225,0.06454007,0.0,0.0,0.16281163,101325.0,0.0,22000.0,281.37609,280.99815,268.56363,294.3251,0.0,21446592.0,-0.018601376,0.13140581,0.97092666,0.22113322,0.10646245,1556.4686,21446180.0,1.5893977,325.45624,430.91034,292.53855,294.42942,0.22412882,0.0,0.3,0.0,309.22755,0.0,293.15,0.0,970.0,0.0,0.55617297,0.0,0.012156833,0.0,295.15,0.0,50000.0,0.0
21446938.68,293.24052,292.67514,5.2161209,308.2851,292.22159,5.2161209,7810.5593,7689.7437,299.0455,308.90965,179293.91,281.73715,0.98423377,0.095820574,0.0,0.0,0.1836825,101325.0,0.0,22000.0,281.61214,281.27338,268.91847,295.94552,0.0,21446939.0,-0.0047063185,0.14184125,0.97092666,0.22113322,0.10643585,1556.4938,21446526.0,1.5755026,340.65666,431.04039,292.67719,294.32324,0.22412882,0.0,0.3,0.0,309.0919,0.0,293.15,0.0,970.0,0.0,0.66805711,0.0,0.010981551,0.0,295.15,0.0,50000.0,0.0
21447284.97,293.26268,292.81929,5.2161209,308.13556,292.3677,5.2161209,7810.5593,7689.7437,299.93077,308.95221,168205.83,281.95108,0.98853212,0.13087846,0.0,0.036924875,0.20557478,101325.0,0.033023464,22000.0,281.8595,281.57184,269.28985,297.71083,0.0,21447285.0,0.009246621,0.15278739,0.97092666,0.22113322,0.10640926,1556.519,21446873.0,1.5615497,350.48593,431.16991,292.82133,294.20041,0.22412882,0.0,0.3,0.0,308.94928,0.0,293.15,0.0,970.0,0.0,0.77312774,0.0,0.0095770179,0.0,295.15,0.0,50000.0,0.0
21447631.26,293.27373,292.95777,5.2161209,308.04834,292.50861,5.2161209,7810.5593,7689.7437,300.41318,308.88785,160587.2,282.16903,0.99256719,0.16855952,0.0,0.17790335,0.22795213,101325.0,0.16079709,22000.0,282.10925,281.87747,269.6654,299.53528,0.0,21447631.0,0.023251128,0.16397606,0.97092666,0.22113322,0.10638267,1556.5442,21447219.0,1.5475452,356.9982,431.29922,292.95969,294.09194,0.22412882,0.0,0.3,0.0,308.80398,0.0,293.15,0.0,970.0,0.0,0.8718899,0.0,0.0080912816,0.0,295.15,0.0,50000.0,0.0
21447977.56,293.27459,293.08575,5.2161209,307.99504,292.63946,5.2161209,7810.5593,7689.7437,300.6775,308.77297,155069.26,282.38464,0.99601727,0.20772584,0.0,0.41992099,0.25028121,101325.0,0.38368374,22000.0,282.35237,282.17423,270.03309,301.33347,0.0,21447978.0,0.037301232,0.1751406,0.97092666,0.22113322,0.10635608,1556.5694,21447565.0,1.5334951,361.42784,431.42819,293.08749,294.03602,0.22412882,0.0,0.3,0.0,308.66024,0.0,293.15,0.0,970.0,0.0,0.96490818,0.0,0.0066409374,0.0,295.15,0.0,50000.0,0.0
21448323.85,293.26478,293.20083,5.2161209,307.95379,292.75774,5.2161209,7810.5593,7689.7437,300.82167,308.65058,150160.34,282.59152,0.99856386,0.24722994,0.0,0.75761417,0.27202861,101325.0,0.69993567,22000.0,282.57981,282.44614,270.38126,303.0201,0.0,21448324.0,0.051390712,0.18601431,0.97092666,0.22113322,0.10632948,1556.5946,21447912.0,1.5194056,362.11523,431.55687,293.20238,294.06558,0.22412882,0.0,0.3,0.0,308.52232,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0053406583,0.0,295.15,0.0,50000.0,0.0
21448670.14,293.2425,293.30228,5.2161209,307.91387,292.8625,5.2161209,7810.5593,7689.7437,300.88538,308.52326,146030.48,282.78327,0.99988443,0.28592761,0.0,1.1861003,0.29265878,101325.0,1.1082698,22000.0,282.78232,282.67713,270.69846,304.50946,0.0,21448670.0,0.065513559,0.19632939,0.97092666,0.22113322,0.10630289,1556.6198,21448258.0,1.5052828,361.06311,431.68527,293.30364,294.20369,0.22412882,0.0,0.3,0.0,308.39449,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0043657298,0.0,295.15,0.0,50000.0,0.0
21449016.43,293.22486,293.39091,5.2161209,307.87189,292.95444,5.2161209,7810.5593,7689.7437,300.90539,308.39566,142843.8,282.95842,1.0,0.32333837,0.0,1.7001581,0.31202405,101325.0,1.6070646,22000.0,282.95842,282.86423,270.98266,305.78156,0.0,21449016.0,0.07966364,0.20601202,0.97092666,0.22113322,0.10627629,1556.6449,21448605.0,1.4911327,360.16785,431.8133,293.39209,294.45353,0.22412882,0.0,0.3,0.0,308.27772,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0035839411,0.0,295.15,0.0,50000.0,0.0
21449362.73,293.21542,293.46825,5.2161209,307.82923,293.03553,5.2161209,7810.5593,7689.7437,300.90548,308.26871,140109.34,283.13171,1.0,0.36123042,0.0,2.2947758,0.33126253,101325.0,2.1949145,22000.0,283.13171,283.04699,271.26172,307.03206,0.0,21449363.0,0.093834896,0.21563126,0.97092666,0.22113322,0.1062497,1556.6701,21448951.0,1.4769614,359.423,431.9412,293.46929,294.79403,0.22412882,0.0,0.3,0.0,308.16219,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0028761757,0.0,295.15,0.0,50000.0,0.0
21449709.02,293.21279,293.53604,5.2161209,307.79009,293.10747,5.2161209,7810.5593,7689.7437,300.89593,308.22204,139269.44,283.3048,1.0,0.39966763,0.0,2.9648482,0.350501,101325.0,2.8703167,22000.0,283.3048,283.22976,271.53875,308.28257,0.0,21449709.0,0.10802123,0.2252505,0.97092666,0.22113322,0.1062231,1556.6953,21449297.0,1.4627751,358.80273,432.06886,293.53695,295.20377,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0021687718,0.0,295.15,0.0,50000.0,0.0
21450055.31,293.20637,293.59619,5.2161209,307.76014,293.15348,5.2161209,7810.5593,7689.7437,300.88945,308.1978,138784.77,283.47777,1.0,0.43849731,0.0,3.7052604,0.36973948,101325.0,3.6317508,22000.0,283.47777,283.41253,271.81381,309.53307,0.0,21450055.0,0.12221652,0.23486974,0.97092666,0.22113322,0.10619651,1556.7205,21449644.0,1.4485798,358.36515,432.1963,293.59701,295.66545,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0015105691,0.0,295.15,0.0,50000.0,0.0
21450401.6,293.18323,293.65024,5.2161209,307.73536,293.15264,5.2161209,7810.5593,7689.7437,300.89335,308.18255,138383.04,283.65067,1.0,0.47756713,0.0,4.5109973,0.38897796,101325.0,4.477825,22000.0,283.65067,283.59529,272.08696,310.78357,0.0,21450402.0,0.13641464,0.24448898,0.97092666,0.22113322,0.10616991,1556.7457,21449990.0,1.4343817,358.22032,432.32358,293.65098,296.19616,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0012246445,0.0,295.15,0.0,50000.0,0.0
21450747.9,293.16751,293.69941,5.2161209,307.70949,293.15207,5.2161209,7810.5593,7689.7437,300.90506,308.17359,137980.03,283.82355,1.0,0.51672431,0.0,5.4199536,0.40821643,101325.0,5.4461618,22000.0,283.82355,283.77806,272.35827,312.03407,0.0,21450748.0,0.15060944,0.25410822,0.97092666,0.22113322,0.10614331,1556.7709,21450336.0,1.4201869,358.1662,432.45067,293.70009,296.85525,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0011005748,0.0,295.15,0.0,50000.0,0.0
21451094.19,293.15994,293.74475,5.2161209,307.68071,293.15169,5.2161209,7810.5593,7689.7437,300.92081,308.16837,137575.11,283.99648,1.0,0.55581624,0.0,6.7825953,0.42745491,101325.0,6.8588233,22000.0,283.99648,283.96082,272.62784,313.28457,0.0,21451094.0,0.1647947,0.26372745,0.97092666,0.22113322,0.10611672,1556.7961,21450683.0,1.4060016,358.13519,432.57761,293.74538,297.64706,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0010233761,0.0,295.15,0.0,50000.0,0.0
21451440.48,293.15608,293.78706,5.2161209,307.64847,293.15143,5.2161209,7810.5593,7689.7437,300.93846,308.16525,137176.04,284.16951,1.0,0.59469079,0.0,8.6823885,0.44669339,101325.0,8.7937305,22000.0,284.16951,284.14359,272.89578,314.53507,0.0,21451440.0,0.1789642,0.27334669,0.97092666,0.22113322,0.10609012,1556.8213,21451029.0,1.3918321,358.11564,432.70441,293.78764,298.49475,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00097187089,0.0,295.15,0.0,50000.0,0.0
21451786.77,293.15395,293.82693,5.2161209,307.6124,293.15123,5.2161209,7810.5593,7689.7437,300.95686,308.16332,136786.5,284.34271,1.0,0.63319436,0.0,11.129127,0.46593186,101325.0,11.261829,22000.0,284.34271,284.32635,273.1622,315.78557,0.0,21451787.0,0.19311158,0.28296593,0.97092666,0.22113322,0.10606352,1556.8465,21451376.0,1.3776847,358.10276,432.85963,293.82748,299.33719,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00093651366,0.0,295.15,0.0,50000.0,0.0
21452133.07,293.15271,293.86488,5.2161209,307.57234,293.15108,5.2161209,7810.5593,7689.7437,300.97545,308.16207,136407.26,284.51613,1.0,0.67117573,0.0,14.129058,0.48517034,101325.0,14.270609,22000.0,284.51613,284.50912,273.42726,317.03607,0.0,21452133.0,0.20723056,0.29258517,0.97092666,0.22113322,0.10603692,1556.8717,21451722.0,1.3635658,358.09375,433.1189,293.86541,300.13804,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00091106574,0.0,295.15,0.0,50000.0,0.0
21452479.36,293.15196,293.90129,5.2161209,307.52825,293.15097,5.2161209,7810.5593,7689.7437,300.99395,308.16123,136037.93,284.69061,1.0,0.70827066,0.0043973645,17.691593,0.50440882,101325.0,17.830651,21970.507,284.69061,284.69247,273.6923,318.29,0.0,21452479.0,0.22131463,0.30225342,0.97092666,0.22113322,0.10601032,1556.8968,21452068.0,1.3494817,358.08712,433.46586,293.9018,300.87863,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00089191783,0.0,295.15,0.0,50000.0,0.0
21452825.65,293.15151,293.93675,5.2161209,307.48021,293.15092,5.2161209,7810.5593,7689.7437,301.01228,308.16065,135677.21,284.88334,1.0,0.73964902,0.11470042,21.823662,0.52364729,101325.0,21.950104,21230.707,284.88334,284.88945,273.98373,319.62341,0.0,21452826.0,0.23535735,0.31305702,0.97092666,0.22113322,0.10598372,1556.922,21452415.0,1.335439,358.08191,434.49592,293.93725,301.55157,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00087660443,0.0,295.15,0.0,50000.0,0.0
21453171.94,293.1512,293.97166,5.2161209,307.42839,293.15087,5.2161209,7810.5593,7689.7437,301.03048,308.16025,135322.6,285.09564,1.0,0.76483195,0.35083677,26.533975,0.54288577,101325.0,26.638864,19646.946,285.09564,285.10077,274.30328,321.04045,0.0,21453172.0,0.24935207,0.32505541,0.97092666,0.22113322,0.10595712,1556.9472,21452761.0,1.3214443,358.07775,436.41909,293.97215,302.1559,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00086419641,0.0,295.15,0.0,50000.0,0.0
21453518.24,293.15101,294.00657,5.2161209,307.37298,293.15084,5.2161209,7810.5593,7689.7437,301.04865,308.15997,134971.38,285.31953,1.0,0.78588351,0.68103324,31.830183,0.56212425,101325.0,31.905789,17432.326,285.31953,285.32,274.63844,322.50369,0.0,21453518.0,0.26329213,0.33771372,0.97092666,0.22113322,0.10593052,1556.9724,21453108.0,1.3075042,358.07419,439.94448,294.00707,302.6941,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00085346063,0.0,295.15,0.0,50000.0,0.0
21453864.53,293.15087,294.04291,5.2161209,307.31427,293.1508,5.2161209,7810.5593,7689.7437,301.06703,308.15983,134619.21,285.54702,1.0,0.80486245,1.073615,37.720252,0.58136273,101325.0,37.760044,14799.29,285.54702,285.54075,274.97691,323.97576,0.0,21453865.0,0.27717076,0.35049822,0.97092666,0.22113322,0.10590392,1556.9976,21453454.0,1.2936256,358.07109,447.99444,294.04344,303.17006,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00084402251,0.0,295.15,0.0,50000.0,0.0
21454210.82,293.15078,294.08071,5.2161209,307.25251,293.15075,5.2161209,7810.5593,7689.7437,301.08598,308.15984,134259.55,285.77015,1.0,0.82382899,1.4969072,44.212138,0.6006012,101325.0,44.210421,11960.279,285.77015,285.7566,275.30671,325.41925,0.0013704492,21454211.0,0.290981,0.36287448,0.97092666,0.22113322,0.10587732,1557.0228,21453800.0,1.2798153,358.06831,460.46906,294.08126,303.58845,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00083545847,0.0,295.15,0.0,50000.0,0.0
21454557.11,293.15074,294.12241,5.2161209,307.18801,293.15073,5.2161209,7810.5593,7689.7437,301.10571,308.15999,133887.83,285.98095,1.0,0.8448404,1.9192182,51.123645,0.61983968,101325.0,50.943888,9127.8483,285.98095,285.96116,275.61615,326.79687,0.50732326,21454557.0,0.30471594,0.37430969,0.97092666,0.22113322,0.10585072,1557.048,21454147.0,1.2660804,358.06559,483.08949,294.12305,303.95412,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00082701334,0.0,295.15,0.0,50000.0,0.0
21454903.41,293.15069,294.16984,5.2161209,307.12107,293.15069,5.2161209,7810.5593,7689.7437,301.12701,308.16036,133491.86,286.17141,1.0,0.8699637,2.3088084,58.256055,0.63907816,101325.0,57.677355,6514.876,286.17141,286.14798,275.8936,328.07105,1.8392731,21454903.0,0.31836829,0.38426715,0.97092666,0.22113322,0.10582412,1557.0732,21454493.0,1.252428,358.06309,520.38014,294.17056,304.27185,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081919019,0.0,295.15,0.0,50000.0,0.0
21455249.7,293.15066,294.22236,5.2161209,307.05193,293.15066,5.2161209,7810.5593,7689.7437,301.15044,308.16099,133060.37,286.33363,1.0,0.90124405,2.6341328,65.560421,0.65831663,101325.0,64.410822,4332.9328,286.33363,286.31072,276.1276,329.20474,3.8084862,21455250.0,0.33193101,0.3922177,0.97092666,0.22113322,0.10579751,1557.0984,21454839.0,1.2388653,358.06078,571.45596,294.22315,304.54654,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00081188231,0.0,295.15,0.0,50000.0,0.0
21455595.99,293.15057,294.28041,5.2161209,306.98077,293.15057,5.2161209,7810.5593,7689.7437,301.17618,308.16182,132589.12,286.45952,1.0,0.94076588,2.8632233,72.988747,0.67755511,101325.0,71.144289,2796.4283,286.45952,286.44288,276.30617,330.16003,6.2297488,21455596.0,0.34539637,0.3976196,0.97092666,0.22113322,0.10577091,1557.1235,21455186.0,1.2254,358.05887,637.83034,294.28128,304.78255,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00080582334,0.0,295.15,0.0,50000.0,0.0
21455942.28,293.15049,294.34347,5.2161209,306.90774,293.15049,5.2161209,7810.5593,7689.7437,301.20433,308.1628,132075.14,286.54123,1.0,0.99055869,2.964754,80.492226,0.69679359,101325.0,77.877756,2115.4642,286.54123,286.53815,276.41724,330.90017,8.9148842,21455942.0,0.35875716,0.39994805,0.97092666,0.22113322,0.10574431,1557.1487,21455532.0,1.2120392,358.05721,718.77948,294.3444,304.98415,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00080050766,0.0,295.15,0.0,50000.0,0.0
21456288.58,293.15043,294.40857,5.2161209,306.83296,293.15043,5.2161209,7810.5593,7689.7437,301.23474,308.16386,131519.26,286.59008,0.99722424,1.0523134,2.9670597,88.022568,0.71509171,101325.0,84.611222,2100.0,286.56429,286.59127,276.46968,331.39441,11.67755,21456289.0,0.37200535,0.39876349,0.97092666,0.22113322,0.1057177,1557.1739,21455879.0,1.198791,358.05578,807.71812,294.40948,305.155,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0007958786,0.0,295.15,0.0,50000.0,0.0
21456634.87,293.15038,294.47139,5.2161209,306.75661,293.15038,5.2161209,7810.5593,7689.7437,301.26637,308.16478,130936.24,286.63818,0.99300753,1.1250266,2.9670597,95.531284,0.73087857,101325.0,91.344689,2100.0,286.57306,286.60537,276.49839,331.66101,14.330776,21456635.0,0.38513336,0.39432702,0.97092666,0.22113322,0.1056911,1557.1991,21456225.0,1.185663,358.05451,894.35299,294.47227,305.29846,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00079176904,0.0,295.15,0.0,50000.0,0.0
21456981.16,293.04594,294.53067,8.621422,306.63175,292.9961,7.0458221,7676.3399,7447.5129,301.28723,308.16083,130631.91,286.68627,0.98797363,1.2066591,2.9670597,102.96987,0.74437756,101325.0,98.078156,2100.0,286.57402,286.58678,276.50162,331.73693,16.687428,21456981.0,0.39813295,0.38716661,0.97092666,0.22113322,0.1056645,1557.2243,21456571.0,1.1726634,358.7021,975.16565,294.53118,305.39414,0.27893901,0.0,0.39436224,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0020292892,0.0,295.15,0.0,50000.0,0.0
21457327.45,293.15597,294.56481,15.742484,306.44877,293.15123,14.849842,8100.02,9457.6756,301.32541,308.16532,129860.88,286.73437,0.98228358,1.2951423,2.9670597,110.28994,0.75585798,101325.0,104.81162,2100.0,286.5686,286.54194,276.48926,331.65976,18.56088,21457327.0,0.41099604,0.37781901,0.97092666,0.22113322,0.10563789,1557.2495,21456918.0,1.1598003,358.16959,1001.4122,294.56494,304.97883,0.51938725,0.0,0.59131489,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0011087667,0.0,295.15,0.0,50000.0,0.0
21457673.75,293.15482,294.58701,17.929326,306.34067,293.15177,17.67695,10179.082,11549.485,301.34959,308.1645,129376.19,286.78246,0.97609728,1.3884195,2.9670597,117.44301,0.76558604,101325.0,111.54509,2100.0,286.55826,286.47726,276.4633,331.46679,19.764135,21457674.0,0.42371421,0.36681726,0.97092666,0.22113322,0.10561128,1557.2747,21457264.0,1.1470821,358.15258,996.52403,294.5871,304.7254,0.60652646,0.0,0.65363558,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0010672701,0.0,295.15,0.0,50000.0,0.0
21458020.04,293.15354,294.60876,18.32223,306.24242,293.15128,18.303063,10823.551,12017.5,301.36949,308.16317,128965.22,286.83056,0.96957491,1.484431,2.9670597,124.42467,0.7738284,101325.0,118.27856,2100.0,286.54445,286.39913,276.4276,331.1954,20.193423,21458020.0,0.43627887,0.35469527,0.97092666,0.22113322,0.10558468,1557.2999,21457610.0,1.1345175,358.13909,986.38192,294.60885,304.57665,0.6258115,0.0,0.66484152,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.001033384,0.0,295.15,0.0,50000.0,0.0
21458366.33,293.15265,294.63294,18.10145,306.14968,293.15088,18.151735,10662.738,11747.577,301.38733,308.1619,128598.42,286.87866,0.96287683,1.5811164,2.9670597,131.36429,0.78085321,101325.0,125.01202,2100.0,286.52867,286.31397,276.38604,330.88302,20.091485,21458366.0,0.44868144,0.34198757,0.97092666,0.22113322,0.10555807,1557.3251,21457957.0,1.1221149,358.12919,978.18907,294.63305,304.50515,0.62114899,0.0,0.65854247,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.0010078387,0.0,295.15,0.0,50000.0,0.0
21458712.63,293.15222,294.65985,17.797914,306.06094,293.15084,17.849403,10350.764,11405.063,301.40487,308.16101,128245.99,286.92675,0.95616318,1.6764144,2.9670597,138.2693,0.7869259,101325.0,131.74549,2100.0,286.5124,286.22819,276.34263,330.567,19.580628,21458713.0,0.46091272,0.32922796,0.97092666,0.22113322,0.10553147,1557.3503,21458303.0,1.1098836,358.12019,973.29152,294.65996,304.48392,0.61183519,0.0,0.64988394,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00098406795,0.0,295.15,0.0,50000.0,0.0
21459058.92,293.15139,294.68904,17.732867,305.97465,293.15022,17.726836,10228.124,11335.917,301.42279,308.16048,127894.84,286.97485,0.94959392,1.7682716,2.9670597,145.13365,0.79231515,101325.0,138.47896,2100.0,286.49719,286.14819,276.3016,330.28467,18.7635,21459059.0,0.47296402,0.31694968,0.97092666,0.22113322,0.10550486,1557.3754,21458650.0,1.0978323,358.11544,971.63909,294.68917,304.49448,0.60805995,0.0,0.64802943,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00097134196,0.0,295.15,0.0,50000.0,0.0
21459405.21,293.15115,294.71945,17.912796,305.88958,293.15018,17.873404,10375.042,11530.785,301.44139,308.16026,127536.86,287.02295,0.94333001,1.8546143,2.9670597,151.95105,0.79728653,101325.0,145.21242,2100.0,286.48457,286.08039,276.26753,330.07359,17.741316,21459405.0,0.48482551,0.3056892,0.97092666,0.22113322,0.10547825,1557.4006,21458996.0,1.0859708,358.11097,971.73198,294.71958,304.52056,0.61257599,0.0,0.6531622,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00095919948,0.0,295.15,0.0,50000.0,0.0
21459751.5,293.15095,294.75023,18.194862,305.80565,293.15013,18.140927,10651.363,11859.655,301.46051,308.16021,127172.09,287.07104,0.93747495,1.9342019,2.9670597,158.71552,0.80187387,101325.0,151.94589,2100.0,286.47559,286.02896,276.24366,329.95792,16.61647,21459752.0,0.49648836,0.29579158,0.97092666,0.22113322,0.10545164,1557.4258,21459342.0,1.074308,358.10726,972.21043,294.75036,304.55298,0.62081763,0.0,0.66120883,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00094901508,0.0,295.15,0.0,50000.0,0.0
21460097.8,293.15082,294.78108,18.533026,305.72259,293.15013,18.471395,11005.67,12291.382,301.47996,308.16023,126802.69,287.11914,0.93170341,2.0119229,2.9670597,165.42072,0.80458311,101325.0,158.67936,2100.0,286.46714,285.98086,276.22088,329.86172,15.490696,21460098.0,0.50794229,0.28617234,0.97092666,0.22113322,0.10542503,1557.451,21459689.0,1.062854,358.10405,972.7135,294.7812,304.58657,0.63099719,0.0,0.67085627,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00094012186,0.0,295.15,0.0,50000.0,0.0
21460444.09,293.15073,294.8118,18.886707,305.6403,293.15014,18.823691,11395.968,12785.189,301.49954,308.16028,126430.97,287.16723,0.92593186,2.0891171,2.9670597,172.06068,0.80546692,101325.0,165.41283,2100.0,286.45842,285.93277,276.19669,329.76553,14.465812,21460444.0,0.51917807,0.27655311,0.97092666,0.22113322,0.10539843,1557.4762,21460035.0,1.0516183,358.10118,973.05761,294.81192,304.61819,0.64184778,0.0,0.68094662,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00093211144,0.0,295.15,0.0,50000.0,0.0
21460790.38,293.15071,294.84228,19.213675,305.55878,293.15023,19.158865,11798.518,13277.857,301.51914,308.16031,126058.61,287.21533,0.92016032,2.1659133,2.9670597,178.62911,0.80496683,101325.0,172.14629,2100.0,286.44942,285.88467,276.17099,329.66934,13.643974,21460790.0,0.53018527,0.26693387,0.97092666,0.22113322,0.10537182,1557.5014,21460381.0,1.0406111,358.09825,973.12093,294.8424,304.64611,0.65216965,0.0,0.69027455,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00092385123,0.0,295.15,0.0,50000.0,0.0
21461136.67,293.15064,294.87253,19.494682,305.47801,293.15023,19.446041,12179.364,13726.162,301.53867,308.16033,125687.26,287.26343,0.91438878,2.2424417,2.9670597,185.11995,0.8035297,101325.0,178.87976,2100.0,286.44014,285.83657,276.14368,329.57315,13.126788,21461137.0,0.54095408,0.25731463,0.97092666,0.22113322,0.10534521,1557.5266,21460728.0,1.0298423,358.09575,972.96505,294.87265,304.66961,0.66101251,0.0,0.698291,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00091677159,0.0,295.15,0.0,50000.0,0.0
