time,ahu_reaTSupAir_y,ahu_reaTRetAir_y,ahu_reaFloSupAir_y,ahu_reaTCoiSup_y,ahu_reaTHeaRec_y,ahu_reaFloExtAir_y,ahu_reaPFanExt_y,ahu_reaPFanSup_y,dh_reaTRetHyd_y,dh_reaTSupHyd_y,reaQHea_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,reaPPum_y,reaCO2Zon_y,reaTZon_y,reaTCoiRet_y,ahu_oveFanRet_u,ahu_oveFanRet_activate,ahu_oveFanSup_u,ahu_oveFanSup_activate,dh_oveTSupSetHea_u,dh_oveTSupSetHea_activate,oveTSupSetAir_u,oveTSupSetAir_activate,oveCO2ZonSet_u,oveCO2ZonSet_activate,oveValRad_u,oveValRad_activate,oveValCoi_u,oveValCoi_activate,oveTZonSet_u,oveTZonSet_activate,ovePum_u,ovePum_activate
21494380.76,293.14994,295.38855,5.2161209,301.12969,293.14994,5.2161209,7810.5593,7689.7437,297.80889,308.14999,245.70156,288.52422,0.7258641,5.5370741,3.3161256,27.923518,0.97714991,101325.0,27.762235,6000.0,285.69109,283.61453,275.50571,326.67735,0.0,21494381.0,0.0041045241,0.1,0.97092666,0.22113322,0.1027887,1559.9448,21493980.0,1.5666918,113.59342,614.60375,295.38822,301.22691,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069799318,0.0,295.15,0.0,50000.0,0.0
21494727.05,293.14994,295.36545,5.2161209,301.11096,293.14994,5.2161209,7810.5593,7689.7437,297.80026,308.14999,246.36754,288.47671,0.729694,5.4697395,3.3161256,23.562302,0.98743808,101325.0,23.360488,6000.0,285.68923,283.65301,275.4691,326.48497,0.0,21494727.0,-0.0098895955,0.1,0.97092666,0.22113322,0.10276204,1559.9699,21494327.0,1.5806859,113.59353,601.54829,295.36512,301.20653,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069873694,0.0,295.15,0.0,50000.0,0.0
21495073.35,293.14993,295.34189,5.2161209,301.09259,293.14993,5.2161209,7810.5593,7689.7437,297.79202,308.14999,247.02973,288.42787,0.73365189,5.4024048,3.3161256,19.569367,0.99511609,101325.0,19.359351,6000.0,285.68733,283.69148,275.4312,326.29259,0.0,21495073.0,-0.02382565,0.1,0.97092666,0.22113322,0.10273539,1559.9951,21494673.0,1.594622,113.59364,589.32008,295.34155,301.18654,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069952373,0.0,295.15,0.0,50000.0,0.0
21495419.64,293.14993,295.31754,5.2161209,301.07458,293.14993,5.2161209,7810.5593,7689.7437,297.78414,308.14999,247.68923,288.37723,0.73777474,5.3350701,3.3161256,15.966554,0.99939117,101325.0,15.773004,6000.0,285.68537,283.72996,275.39159,326.1002,0.0,21495420.0,-0.037697636,0.1,0.97092666,0.22113322,0.10270874,1560.0203,21495019.0,1.608494,113.59376,577.85283,295.31719,301.16692,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070036089,0.0,295.15,0.0,50000.0,0.0
21495765.93,293.14992,295.29232,5.2161209,301.05692,293.14992,5.2161209,7810.5593,7689.7437,297.77657,308.14999,248.34684,288.32434,0.74210527,5.267021,3.3150392,12.778024,1.0,101325.0,12.618077,5985.0606,285.68335,283.76844,275.34758,325.90782,0.0,21495766.0,-0.051499126,0.099795852,0.97092666,0.22113322,0.10268209,1560.0455,21495366.0,1.6222955,113.59389,567.09989,295.29195,301.14767,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007012538,0.0,292.15,0.0,50000.0,0.0
21496112.22,293.14992,295.26628,5.2161209,301.03961,293.14992,5.2161209,7810.5593,7689.7437,297.7693,308.14999,249.00231,288.26899,0.74667772,5.1943223,3.3065291,10.025204,1.0,101325.0,9.9083624,5868.0389,285.68142,283.80691,275.2866,325.71543,0.0,21496112.0,-0.065224112,0.098263294,0.97092666,0.22113322,0.10265544,1560.0707,21495712.0,1.6360204,113.59403,557.01154,295.26591,301.12879,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070219945,0.0,292.15,0.0,50000.0,0.0
21496458.52,293.14992,295.23958,5.2161209,301.02265,293.14992,5.2161209,7810.5593,7689.7437,297.7623,308.14999,249.65491,288.21166,0.75144904,5.1179064,3.2910776,7.7322143,1.0,101325.0,7.6604045,5655.5649,285.67951,283.84539,275.21183,325.52305,0.0,21496459.0,-0.078866064,0.095668653,0.97092666,0.22113322,0.10262878,1560.0959,21496059.0,1.6496624,113.59417,547.54701,295.2392,301.11028,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070319149,0.0,292.15,0.0,50000.0,0.0
21496804.81,293.14991,295.21239,5.2161209,301.00603,293.14991,5.2161209,7810.5593,7689.7437,297.75553,308.14999,250.30395,288.15288,0.75636538,5.0396497,3.2705635,5.9208169,1.0,101325.0,5.8883748,5373.4763,285.67753,283.88387,275.12952,325.33066,0.0,21496805.0,-0.092418822,0.092548068,0.97092666,0.22113322,0.10260213,1560.1211,21496405.0,1.6632151,113.59432,538.69613,295.212,301.09213,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070422379,0.0,292.15,0.0,50000.0,0.0
21497151.1,293.14991,295.18491,5.2161209,300.98974,293.14991,5.2161209,7810.5593,7689.7437,297.74897,308.14999,250.94883,288.09318,0.76137358,4.9614187,3.246843,4.614664,1.0,101325.0,4.6083219,5047.2968,285.67537,283.92234,275.04606,325.13828,0.0,21497151.0,-0.10587581,0.089434832,0.97092666,0.22113322,0.10257548,1560.1463,21496751.0,1.6766721,113.59448,530.4552,295.18452,301.07434,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007052908,0.0,292.15,0.0,50000.0,0.0
21497497.39,293.14991,295.15729,5.2161209,300.9738,293.14991,5.2161209,7810.5593,7689.7437,297.7426,308.14999,251.58958,288.03309,0.76642013,4.8850825,3.2217837,3.815412,1.0,101325.0,3.815412,4702.7055,285.67296,283.96082,274.96806,324.94589,0.0,21497497.0,-0.11923065,0.086862979,0.97092666,0.22113322,0.10254882,1560.1715,21497098.0,1.690027,113.59463,522.78467,295.15689,301.0569,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070639077,0.0,292.15,0.0,50000.0,0.0
21497843.69,293.1499,295.12963,5.2161209,300.95819,293.1499,5.2161209,7810.5593,7689.7437,297.7364,308.14999,252.22906,287.97316,0.77145168,4.8125103,3.1972482,3.1816969,1.0,101325.0,3.1816969,4365.3188,285.67022,283.9993,274.90237,324.75351,0.0,21497844.0,-0.13247674,0.085366528,0.97092666,0.22113322,0.10252217,1560.1967,21497444.0,1.7032731,113.5948,515.6437,295.12923,301.03981,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070753873,0.0,292.15,0.0,50000.0,0.0
21498189.98,293.14989,295.10201,5.2161209,300.94291,293.14989,5.2161209,7810.5593,7689.7437,297.73035,308.14999,252.86513,287.91391,0.77641477,4.7455734,3.1751022,2.5879807,1.0,101325.0,2.5879807,4060.7893,285.6671,284.03778,274.85583,324.56112,0.0,21498190.0,-0.14560742,0.085480162,0.97092666,0.22113322,0.10249551,1560.2218,21497790.0,1.7164037,113.59497,508.99491,295.10162,301.02306,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070872079,0.0,292.15,0.0,50000.0,0.0
21498536.27,293.1499,295.07449,5.2161209,300.92795,293.1499,5.2161209,7810.5593,7689.7437,297.72443,308.14999,253.45975,287.85588,0.78125613,4.6861337,3.1572056,2.0402452,1.0,101325.0,2.0402452,3814.6936,285.66356,284.07625,274.83499,324.36874,0.0,21498536.0,-0.15861609,0.087735878,0.97092666,0.22113322,0.10246886,1560.247,21498137.0,1.7294124,113.59512,502.79884,295.0741,301.00666,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070976471,0.0,292.15,0.0,50000.0,0.0
21498882.57,293.1499,295.04711,5.2161209,300.91333,293.1499,5.2161209,7810.5593,7689.7437,297.71862,308.14999,254.08865,287.7996,0.78592208,4.6360746,3.1454317,1.5445952,1.0,101325.0,1.5445952,3652.7901,285.65956,284.11473,274.84584,324.17635,0.0,21498883.0,-0.17149576,0.092671757,0.97092666,0.22113322,0.1024422,1560.2722,21498483.0,1.7422921,113.5953,497.02377,295.04672,300.9906,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071094769,0.0,292.15,0.0,50000.0,0.0
21499228.86,293.1499,295.0199,5.2161209,300.89902,293.1499,5.2161209,7810.5593,7689.7437,297.71291,308.14999,254.69657,287.7456,0.79035973,4.597241,3.1415927,1.1069307,1.0,101325.0,1.1069307,3600.0,285.65507,284.15319,274.89313,323.985,0.0,21499229.0,-0.18423985,0.10081491,0.97092666,0.22113322,0.10241555,1560.2974,21498830.0,1.7550362,113.59547,491.63648,295.01952,300.97488,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071211214,0.0,292.15,0.0,50000.0,0.0
21499575.15,293.1499,294.99291,5.2161209,300.88504,293.1499,5.2161209,7810.5593,7689.7437,297.70727,308.14999,255.29581,287.6942,0.7945376,4.5707428,3.1415927,0.73345411,1.0,101325.0,0.73345411,3600.0,285.6501,284.18962,274.97716,323.95105,0.0,21499575.0,-0.19684101,0.11248249,0.97092666,0.22113322,0.10238889,1560.3226,21499176.0,1.7676373,113.59564,486.60682,294.99252,300.95949,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071327334,0.0,292.15,0.0,50000.0,0.0
21499921.44,293.1499,294.96614,5.2161209,300.87138,293.1499,5.2161209,7810.5593,7689.7437,297.7017,308.14999,255.89021,287.645,0.79849608,4.5551567,3.1415927,0.42997955,1.0,101325.0,0.42997955,3600.0,285.64473,284.22293,275.08898,324.15509,0.0,21499921.0,-0.20929264,0.1272678,0.97092666,0.22113322,0.10236223,1560.3478,21499522.0,1.780089,113.59581,481.90686,294.96576,300.94443,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071444976,0.0,292.15,0.0,50000.0,0.0
21500267.74,293.1499,294.93964,5.2161209,300.85804,293.1499,5.2161209,7810.5593,7689.7437,297.69619,308.14999,256.47796,287.59746,0.80228798,4.5486445,3.1415927,0.20275578,1.0,101325.0,0.20275578,3600.0,285.63903,284.25365,275.21888,324.55211,0.0,21500268.0,-0.22158713,0.14464563,0.97092666,0.22113322,0.10233558,1560.373,21499869.0,1.7923835,113.59598,477.5216,294.93927,300.92969,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071563482,0.0,292.15,0.0,50000.0,0.0
21500614.03,293.1499,294.91342,5.2161209,300.845,293.1499,5.2161209,7810.5593,7689.7437,297.69071,308.14999,257.06214,287.55105,0.80596711,4.549314,3.1415927,0.057596475,1.0,101325.0,0.057596475,3600.0,285.63307,284.28232,275.35796,325.09593,0.0,21500614.0,-0.2337177,0.1640754,0.97092666,0.22113322,0.10230892,1560.3982,21500215.0,1.804514,113.59616,473.43654,294.91305,300.91529,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071684439,0.0,292.15,0.0,50000.0,0.0
21500960.32,293.14989,294.88748,5.2161209,300.83228,293.14989,5.2161209,7810.5593,7689.7437,297.68526,308.14999,257.64219,287.50524,0.80958665,4.5553101,3.1415927,0.00069870439,1.0,101325.0,0.00069870439,3600.0,285.62689,284.30946,275.49873,325.74115,0.0,21500960.0,-0.24567669,0.18502706,0.97092666,0.22113322,0.10228226,1560.4234,21500561.0,1.816473,113.59634,469.58426,294.88711,300.9012,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071807506,0.0,292.15,0.0,50000.0,0.0
21501306.61,293.14989,294.86183,5.2161209,300.81986,293.14989,5.2161209,7810.5593,7689.7437,297.67983,308.14999,258.21984,287.45948,0.8132001,4.5647566,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.62056,284.33562,275.63513,326.44193,0.0,21501307.0,-0.25745695,0.20696453,0.97092666,0.22113322,0.1022556,1560.4485,21500908.0,1.8282533,113.59653,465.98177,294.86147,300.88742,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007193358,0.0,292.15,0.0,50000.0,0.0
21501652.91,293.14989,294.83648,5.2161209,300.80775,293.14989,5.2161209,7810.5593,7689.7437,297.67441,308.14999,258.79596,287.41326,0.81686082,4.5757873,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.6141,284.36133,275.76255,327.15265,0.0,21501653.0,-0.26905084,0.22935464,0.97092666,0.22113322,0.10222894,1560.4737,21501254.0,1.8398472,113.59672,462.60526,294.83612,300.87397,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007206321,0.0,292.15,0.0,50000.0,0.0
21501999.2,293.14989,294.81144,5.2161209,300.79593,293.14989,5.2161209,7810.5593,7689.7437,297.66899,308.14999,259.37165,287.36602,0.82062226,4.5865321,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.60755,284.38711,275.87766,327.82759,0.0,21501999.0,-0.28045083,0.25166305,0.97092666,0.22113322,0.10220228,1560.4989,21501601.0,1.8512472,113.59692,459.44878,294.81108,300.86082,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072196939,0.0,292.15,0.0,50000.0,0.0
21502345.49,293.14988,294.7867,5.2161209,300.78441,293.14988,5.2161209,7810.5593,7689.7437,297.66356,308.14999,259.94822,287.31725,0.82453771,4.5951235,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.60093,284.41352,275.97809,328.42112,0.0,21502345.0,-0.29164938,0.27335623,0.97092666,0.22113322,0.10217562,1560.5241,21501947.0,1.8624457,113.59712,456.52996,294.78635,300.84797,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007233547,0.0,292.15,0.0,50000.0,0.0
21502691.78,293.14988,294.76226,5.2161209,300.77319,293.14988,5.2161209,7810.5593,7689.7437,297.65811,308.14999,260.52689,287.2664,0.82866081,4.599688,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.59425,284.44107,276.06211,328.8874,0.0,21502692.0,-0.30263852,0.29389882,0.97092666,0.22113322,0.10214896,1560.5493,21502293.0,1.8734349,113.59733,453.84965,294.76192,300.83544,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072479463,0.0,292.15,0.0,50000.0,0.0
21503038.08,293.14987,294.73812,5.2161209,300.76224,293.14987,5.2161209,7810.5593,7689.7437,297.65264,308.14999,261.10868,287.21314,0.83302645,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.58751,284.46984,276.13231,329.2273,0.0,21503038.0,-0.31341088,0.31343083,0.97092666,0.22113322,0.1021223,1560.5745,21502640.0,1.8842072,113.59756,451.39241,294.73778,300.8232,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072629383,0.0,292.15,0.0,50000.0,0.0
21503384.37,293.14987,294.71426,5.2161209,300.75159,293.14987,5.2161209,7810.5593,7689.7437,297.64715,308.14999,261.69214,287.15793,0.83759101,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.5807,284.4987,276.19947,329.55525,0.0,21503384.0,-0.32395804,0.33356898,0.97092666,0.22113322,0.10209564,1560.5997,21502986.0,1.8947544,113.59779,449.14806,294.71392,300.81125,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072784049,0.0,292.15,0.0,50000.0,0.0
21503730.66,293.14986,294.69066,5.2161209,300.74121,293.14986,5.2161209,7810.5593,7689.7437,297.64162,308.14999,262.27535,287.10117,0.84231431,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.57375,284.52756,276.26377,329.87836,0.0,21503731.0,-0.33427281,0.35418113,0.97092666,0.22113322,0.10206898,1560.6249,21503332.0,1.9050691,113.59802,447.09847,294.69033,300.7996,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072942344,0.0,292.15,0.0,50000.0,0.0
21504076.95,293.14986,294.66732,5.2161209,300.73111,293.14986,5.2161209,7810.5593,7689.7437,297.63605,308.14999,262.86146,287.04321,0.84715942,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.5666,284.55641,276.32487,330.19472,0.0,21504077.0,-0.34434646,0.37500131,0.97092666,0.22113322,0.10204232,1560.6501,21503679.0,1.9151428,113.59827,445.22945,294.66699,300.78824,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073105763,0.0,292.15,0.0,50000.0,0.0
21504423.25,293.14985,294.64423,5.2161209,300.72129,293.14985,5.2161209,7810.5593,7689.7437,297.63044,308.14999,263.45282,286.9844,0.85208863,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.55923,284.58527,276.3827,330.50243,0.0,21504423.0,-0.35417179,0.39576216,0.97092666,0.22113322,0.10201566,1560.6753,21504025.0,1.9249681,113.59852,443.52648,294.6439,300.77716,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007327532,0.0,292.15,0.0,50000.0,0.0
21504769.54,293.14985,294.62138,5.2161209,300.71174,293.14985,5.2161209,7810.5593,7689.7437,297.62479,308.14999,264.04486,286.9251,0.85706473,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.55157,284.61413,276.43721,330.7996,0.0,21504770.0,-0.3637402,0.41619634,0.97092666,0.22113322,0.10198899,1560.7004,21504372.0,1.9345365,113.59878,441.97298,294.62105,300.76637,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073448466,0.0,292.15,0.0,50000.0,0.0
21505115.83,293.14985,294.59875,5.2161209,300.70246,293.14985,5.2161209,7810.5593,7689.7437,297.61908,308.14999,264.63219,286.86566,0.86205027,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.54361,284.64299,276.48835,331.08432,0.0,21505116.0,-0.37304417,0.43603752,0.97092666,0.22113322,0.10196233,1560.7256,21504718.0,1.9438405,113.59904,440.55667,294.59843,300.75586,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073622109,0.0,292.15,0.0,50000.0,0.0
21505462.12,293.14985,294.57636,5.2161209,300.69345,293.14985,5.2161209,7810.5593,7689.7437,297.61333,308.14999,265.22064,286.80645,0.86700788,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.53533,284.67184,276.53592,331.3547,0.0,21505462.0,-0.38207541,0.455018,0.97092666,0.22113322,0.10193567,1560.7508,21505064.0,1.9528717,113.59931,439.27804,294.57604,300.74562,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073799116,0.0,292.15,0.0,50000.0,0.0
21505808.42,293.14984,294.55419,5.2161209,300.6847,293.14984,5.2161209,7810.5593,7689.7437,297.60752,308.14999,265.82094,286.74781,0.87190017,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.52669,284.7007,276.57946,331.60884,0.0,21505808.0,-0.39082611,0.47287113,0.97092666,0.22113322,0.101909,1560.776,21505411.0,1.9616224,113.59959,438.11414,294.55388,300.73566,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073985001,0.0,292.15,0.0,50000.0,0.0
21506154.71,293.14984,294.53225,5.2161209,300.67622,293.14984,5.2161209,7810.5593,7689.7437,297.60166,308.14999,266.41796,286.69011,0.87668981,4.6,3.1415927,0.0,1.0,101325.0,0.0,3600.0,285.51771,284.72956,276.6182,331.84484,0.0,21506155.0,-0.39928841,0.48933022,0.97092666,0.22113322,0.10188234,1560.8012,21505757.0,1.9700847,113.59987,437.06788,294.53194,300.72597,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007417108,0.0,292.15,0.0,50000.0,0.0
21506501.0,293.14984,294.51052,5.2161209,300.66799,293.14984,5.2161209,7810.5593,7689.7437,297.59573,308.14999,267.00813,286.63338,0.88136522,4.6,3.1428298,0.0,1.0,101325.0,0.0,3592.557,285.5083,284.75841,276.65073,332.05904,0.0,21506501.0,-0.40745423,0.50412926,0.97092666,0.22113322,0.10185567,1560.8264,21506104.0,1.9782506,113.60015,436.12552,294.51021,300.71655,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007435786,0.0,292.15,0.0,50000.0,0.0
21506847.29,293.14983,294.48901,5.2161209,300.66003,293.14983,5.2161209,7810.5593,7689.7437,297.58976,308.14999,267.62481,286.57317,0.88627312,4.6,3.1638402,0.0,1.0,101325.0,0.0,3466.1572,285.49755,284.78708,276.67203,332.22506,0.0,21506847.0,-0.41531625,0.51718895,0.97092666,0.22113322,0.10182901,1560.8516,21506450.0,1.9861126,113.60046,435.27645,294.4887,300.7074,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074560424,0.0,292.15,0.0,50000.0,0.0
21507193.59,293.14982,294.46768,5.2161209,300.65231,293.14982,5.2161209,7810.5593,7689.7437,297.58372,308.14999,268.25066,286.50967,0.89140468,4.6,3.2067216,0.0,1.0,101325.0,0.0,3208.1807,285.48549,284.81506,276.68305,332.34328,0.0,21507194.0,-0.42286615,0.52874117,0.97092666,0.22113322,0.10180234,1560.8768,21506796.0,1.9936625,113.60078,434.51844,294.46738,300.6985,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074772754,0.0,292.15,0.0,50000.0,0.0
21507539.88,293.14982,294.44652,5.2161209,300.64485,293.14982,5.2161209,7810.5593,7689.7437,297.57762,308.14999,268.87817,286.44511,0.89658873,4.6,3.2658327,0.0,1.0,101325.0,0.0,2852.5648,285.47262,284.84182,276.687,332.42556,0.0,21507540.0,-0.43009729,0.53905654,0.97092666,0.22113322,0.10177568,1560.902,21507143.0,2.0008936,113.60111,433.83808,294.44622,300.68987,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074987147,0.0,292.15,0.0,50000.0,0.0
21507886.17,293.14981,294.42552,5.2161209,300.63764,293.14981,5.2161209,7810.5593,7689.7437,297.57147,308.14999,269.50535,286.38169,0.90165418,4.6,3.3356239,0.0,1.0,101325.0,0.0,2432.6967,285.45945,284.86681,276.68715,332.48354,0.0,21507886.0,-0.43700119,0.54839848,0.97092666,0.22113322,0.10174901,1560.9271,21507489.0,2.0077975,113.60144,433.23517,294.42523,300.6815,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075203112,0.0,292.15,0.0,50000.0,0.0
21508232.46,293.14981,294.40469,5.2161209,300.63068,293.14981,5.2161209,7810.5593,7689.7437,297.56525,308.14999,270.12858,286.32166,0.90643076,4.6,3.4104738,0.0,1.0,101325.0,0.0,1982.3955,285.44654,284.88952,276.68691,332.52905,0.0,21508232.0,-0.44357177,0.55703696,0.97092666,0.22113322,0.10172234,1560.9523,21507835.0,2.0143681,113.60177,432.70118,294.40439,300.67338,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075417888,0.0,292.15,0.0,50000.0,0.0
21508578.76,293.14982,294.38403,5.2161209,300.62396,293.14982,5.2161209,7810.5593,7689.7437,297.55898,308.14999,270.7431,286.26724,0.91074662,4.6,3.4847992,0.0,1.0,101325.0,0.0,1535.2499,285.43449,284.90939,276.68979,332.57381,0.0,21508579.0,-0.44980108,0.56523726,0.97092666,0.22113322,0.10169567,1560.9775,21508182.0,2.0205974,113.60209,432.23025,294.38374,300.66551,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075628342,0.0,292.15,0.0,50000.0,0.0
21508925.05,293.14982,294.36356,5.2161209,300.61749,293.14982,5.2161209,7810.5593,7689.7437,297.55265,308.14999,271.34412,286.22064,0.91443197,4.6,3.5530121,0.0,1.0,101325.0,0.0,1124.8771,285.42393,284.92591,276.69943,332.62956,0.0,21508925.0,-0.45568309,0.5732672,0.97092666,0.22113322,0.10166901,1561.0027,21508528.0,2.0264794,113.60241,431.81938,294.36327,300.65789,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075831336,0.0,292.15,0.0,50000.0,0.0
21509271.34,293.14983,294.3433,5.2161209,300.61127,293.14983,5.2161209,7810.5593,7689.7437,297.54627,308.14999,271.92561,286.18411,0.91731492,4.6,3.6095097,0.0,1.0,101325.0,0.0,784.98472,285.41548,284.93854,276.71959,332.70807,0.0,21509271.0,-0.46121075,0.58139358,0.97092666,0.22113322,0.10164234,1561.0279,21508875.0,2.0320071,113.6027,431.45916,294.34301,300.65053,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00076023024,0.0,292.15,0.0,50000.0,0.0
21509617.64,293.14984,294.3233,5.2161209,300.60529,293.14984,5.2161209,7810.5593,7689.7437,297.53983,308.14999,272.48092,286.15985,0.91922529,4.6,3.6487095,0.0,1.0,101325.0,0.0,549.156,285.40979,284.94673,276.75421,332.82107,0.0,21509618.0,-0.46637812,0.58988335,0.97092666,0.22113322,0.10161567,1561.0531,21509221.0,2.0371744,113.60297,431.15029,294.32301,300.64341,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00076199209,0.0,292.15,0.0,50000.0,0.0
21509963.93,293.14986,294.30361,5.2161209,300.59956,293.14986,5.2161209,7810.5593,7689.7437,297.53334,308.14999,273.00551,286.1501,0.91999201,4.6,3.6650176,0.0,1.0,101325.0,0.0,451.04592,285.40748,284.94997,276.80737,332.98031,0.0,21509964.0,-0.47117917,0.59900351,0.97092666,0.22113322,0.101589,1561.0783,21509567.0,2.0419755,113.60322,430.8893,294.30333,300.63653,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00076357044,0.0,292.15,0.0,50000.0,0.0
21510310.22,293.14986,294.28427,5.2161209,300.59406,293.14986,5.2161209,7810.5593,7689.7437,297.5268,308.14999,273.52001,286.15,0.92,4.5894382,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,276.87663,333.22801,0.0,21510310.0,-0.47560815,0.6089571,0.97092666,0.22113322,0.10156233,1561.1035,21509914.0,2.0464045,113.60346,430.66649,294.28399,300.6299,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00076511778,0.0,292.15,0.0,50000.0,0.0
21510656.51,293.14987,294.2653,5.2161209,300.58881,293.14987,5.2161209,7810.5593,7689.7437,297.52022,308.14999,274.03949,286.15,0.92,4.5552989,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,276.95299,333.59443,0.0,21510657.0,-0.47966018,0.61959624,0.97092666,0.22113322,0.10153566,1561.1287,21510260.0,2.0504565,113.60371,430.48897,294.26503,300.62351,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00076672324,0.0,292.15,0.0,50000.0,0.0
21511002.81,293.14986,294.2467,5.2161209,300.58379,293.14986,5.2161209,7810.5593,7689.7437,297.51358,308.14999,274.57851,286.15,0.92,4.5015861,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.03494,334.04823,0.0,21511003.0,-0.48332975,0.63065483,0.97092666,0.22113322,0.10150899,1561.1539,21510606.0,2.0541261,113.60397,430.34767,294.24644,300.61736,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00076839028,0.0,292.15,0.0,50000.0,0.0
21511349.1,293.14985,294.22845,5.2161209,300.57899,293.14985,5.2161209,7810.5593,7689.7437,297.5069,308.14999,275.1322,286.15,0.92,4.4325436,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.12083,334.55723,0.0,21511349.0,-0.48661328,0.64186536,0.97092666,0.22113322,0.10148232,1561.179,21510953.0,2.0574096,113.60425,430.24002,294.22819,300.61144,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.000770177,0.0,292.15,0.0,50000.0,0.0
21511695.39,293.14985,294.21054,5.2161209,300.57442,293.14985,5.2161209,7810.5593,7689.7437,297.50018,308.14999,275.66037,286.15,0.92,4.3523396,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.20878,335.08947,0.0,21511695.0,-0.48950556,0.65296072,0.97092666,0.22113322,0.10145565,1561.2042,21511299.0,2.0603019,113.60451,430.16314,294.21029,300.60576,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007718509,0.0,292.15,0.0,50000.0,0.0
21512041.68,293.14985,294.19295,5.2161209,300.57007,293.14985,5.2161209,7810.5593,7689.7437,297.49341,308.14999,276.20273,286.15,0.92,4.2652089,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.29662,335.61291,0.0,21512042.0,-0.49200425,0.66367467,0.97092666,0.22113322,0.10142898,1561.2294,21511646.0,2.0628006,113.60479,430.10612,294.1927,300.6003,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00077359774,0.0,292.15,0.0,50000.0,0.0
21512387.98,293.14985,294.17569,5.2161209,300.56594,293.14985,5.2161209,7810.5593,7689.7437,297.48661,308.14999,276.74412,286.15,0.92,4.1753418,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.38184,336.09541,0.0,21512388.0,-0.49410501,0.67373869,0.97092666,0.22113322,0.10140231,1561.2546,21511992.0,2.0649013,113.60506,430.07915,294.17544,300.59506,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00077535296,0.0,292.15,0.0,50000.0,0.0
21512734.27,293.14985,294.15875,5.2161209,300.56201,293.14985,5.2161209,7810.5593,7689.7437,297.47976,308.14999,277.28747,286.15,0.92,4.0869475,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.46168,336.50508,0.0,21512734.0,-0.49580622,0.68288766,0.97092666,0.22113322,0.10137563,1561.2798,21512338.0,2.0666025,113.60534,430.08004,294.15851,300.59005,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00077712873,0.0,292.15,0.0,50000.0,0.0
21513080.56,293.14984,294.14213,5.2161209,300.5583,293.14984,5.2161209,7810.5593,7689.7437,297.47289,308.14999,277.83375,286.15,0.92,4.0042359,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.53308,336.80972,0.0,21513081.0,-0.49710494,0.69085268,0.97092666,0.22113322,0.10134896,1561.305,21512685.0,2.0679013,113.60563,430.09468,294.14189,300.58526,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00077892792,0.0,292.15,0.0,50000.0,0.0
21513426.85,293.14984,294.12582,5.2161209,300.55479,293.14984,5.2161209,7810.5593,7689.7437,297.46598,308.14999,278.38258,286.15,0.92,3.9314048,3.6651914,0.0,1.0,101325.0,0.0,450.0,285.40745,284.95,277.59285,336.97742,0.0,21513427.0,-0.49800002,0.69736829,0.97092666,0.22113322,0.10132229,1561.3302,21513031.0,2.0687963,113.60591,430.13987,294.12558,300.58068,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007807484,0.0,292.15,0.0,50000.0,0.0
21513773.15,293.14984,294.1098,5.2161209,300.55148,293.14984,5.2161209,7810.5593,7689.7437,297.45904,308.14999,278.93431,286.15,0.92,3.8706179,3.6651914,0.0,0.99943557,101325.0,0.0,450.0,285.40745,284.95,277.63776,337.0,0.0,21513773.0,-0.49849006,0.70217791,0.97092666,0.22113322,0.10129562,1561.3554,21513377.0,2.0692864,113.60621,430.20043,294.10958,300.57631,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00078259209,0.0,292.15,0.0,50000.0,0.0
21514119.44,293.14984,294.09409,5.2161209,300.54837,293.14984,5.2161209,7810.5593,7689.7437,297.45207,308.14999,279.4894,286.15,0.92,3.8122685,3.6651914,0.0,0.99524303,101325.0,0.0,450.0,285.40745,284.95,277.66711,337.0,0.0,21514119.0,-0.49857445,0.70528154,0.97092666,0.22113322,0.10126894,1561.3806,21513724.0,2.0693708,113.6065,430.27775,294.09386,300.57215,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00078446008,0.0,292.15,0.0,50000.0,0.0
21514465.73,293.14984,294.07865,5.2161209,300.54545,293.14984,5.2161209,7810.5593,7689.7437,297.44508,308.14999,280.04763,286.15,0.92,3.7543768,3.6651914,0.0,0.98762711,101325.0,0.0,450.0,285.40745,284.95,277.68287,337.0,0.0,21514466.0,-0.49825334,0.70693576,0.97092666,0.22113322,0.10124227,1561.4057,21514070.0,2.0690497,113.6068,430.37827,294.07843,300.56819,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00078635133,0.0,292.15,0.0,50000.0,0.0
21514812.02,293.14983,294.06349,5.2161209,300.54272,293.14983,5.2161209,7810.5593,7689.7437,297.43806,308.14999,280.60963,286.15,0.92,3.696828,3.6651914,0.0,0.97738536,101325.0,0.0,450.0,285.40745,284.95,277.68737,337.0,0.0,21514812.0,-0.49752665,0.70740603,0.97092666,0.22113322,0.10121559,1561.4309,21514417.0,2.068323,113.60711,430.48403,294.06327,300.56444,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00078826868,0.0,292.15,0.0,50000.0,0.0
21515158.32,293.14983,294.04859,5.2161209,300.54018,293.14983,5.2161209,7810.5593,7689.7437,297.43103,308.14999,281.17554,286.15,0.92,3.6395063,3.6651914,0.0,0.96532269,101325.0,0.0,450.0,285.40745,284.95,277.68312,337.0,0.0,21515158.0,-0.49639611,0.70696124,0.97092666,0.22113322,0.10118892,1561.4561,21514763.0,2.0671924,113.60742,430.61247,294.04838,300.56088,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079021154,0.0,292.15,0.0,50000.0,0.0
21515504.61,293.14983,294.03395,5.2161209,300.53783,293.14983,5.2161209,7810.5593,7689.7437,297.42398,308.14999,281.74528,286.15,0.92,3.5822967,3.6651914,0.0,0.95223687,101325.0,0.0,450.0,285.40745,284.95,277.67268,337.0,0.0,21515505.0,-0.49486215,0.70586653,0.97092666,0.22113322,0.10116224,1561.4813,21515109.0,2.0656585,113.60774,430.75258,294.03374,300.55752,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079218045,0.0,292.15,0.0,50000.0,0.0
21515850.9,293.14983,294.01955,5.2161209,300.53565,293.14983,5.2161209,7810.5593,7689.7437,297.41692,308.14999,282.31947,286.15,0.92,3.5250839,3.6651914,0.0,0.93893066,101325.0,0.0,450.0,285.40745,284.95,277.65866,337.0,0.0,21515851.0,-0.49292796,0.70439041,0.97092666,0.22113322,0.10113557,1561.5065,21515456.0,2.0637243,113.60806,430.89988,294.01934,300.55435,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079417726,0.0,292.15,0.0,50000.0,0.0
21516197.19,293.14983,294.00539,5.2161209,300.53366,293.14983,5.2161209,7810.5593,7689.7437,297.40984,308.14999,282.89806,286.15,0.92,3.4677523,3.6651914,0.0,0.92620578,101325.0,0.0,450.0,285.40745,284.95,277.64362,337.0,0.0,21516197.0,-0.49059475,0.70279912,0.97092666,0.22113322,0.10110889,1561.5317,21515802.0,2.0613911,113.60838,431.06625,294.00519,300.55137,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079620134,0.0,292.15,0.0,50000.0,0.0
21516543.49,293.14982,293.99147,5.2161209,300.53184,293.14982,5.2161209,7810.5593,7689.7437,297.40276,308.14999,283.48122,286.15,0.92,3.4101871,3.6651914,0.0,0.91486073,101325.0,0.0,450.0,285.40745,284.95,277.63008,337.0,0.0,21516543.0,-0.48786665,0.70135976,0.97092666,0.22113322,0.10108221,1561.5569,21516149.0,2.058663,113.60871,431.23473,293.99127,300.54858,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079825404,0.0,292.15,0.0,50000.0,0.0
21516889.78,293.14982,293.97777,5.2161209,300.53019,293.14982,5.2161209,7810.5593,7689.7437,297.39568,308.14999,284.06943,286.15,0.92,3.3522724,3.6651914,0.0,0.90570028,101325.0,0.0,450.0,285.40745,284.95,277.62052,337.0,0.0,21516890.0,-0.4847462,0.70033987,0.97092666,0.22113322,0.10105554,1561.5821,21516495.0,2.0555425,113.60905,431.41839,293.97758,300.54597,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080033589,0.0,292.15,0.0,50000.0,0.0
21517236.07,293.14982,293.9643,5.2161209,300.52871,293.14982,5.2161209,7810.5593,7689.7437,297.38859,308.14999,284.66239,286.15,0.92,3.2938216,3.6655391,0.0,0.89952111,101325.0,0.0,450.04981,285.40745,284.95001,277.61739,337.0,0.0,21517236.0,-0.48123794,0.70000551,0.97092666,0.22113322,0.10102886,1561.6073,21516841.0,2.0520343,113.60939,431.61191,293.96411,300.54354,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080244642,0.0,292.15,0.0,50000.0,0.0
21517582.36,293.14982,293.95104,5.2161209,300.5274,293.14982,5.2161209,7810.5593,7689.7437,297.3815,308.14999,285.26058,286.15,0.92,3.2283168,3.6981552,0.0,0.89676788,101325.0,0.0,454.72171,285.40745,284.95089,277.62226,337.0,0.0,21517582.0,-0.4773458,0.7005046,0.97092666,0.22113322,0.10100218,1561.6325,21517188.0,2.0481421,113.60974,431.80632,293.95085,300.54129,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080458733,0.0,292.15,0.0,50000.0,0.0
21517928.66,293.14981,293.938,5.2161209,300.52625,293.14981,5.2161209,7810.5593,7689.7437,297.37442,308.14999,285.86413,286.15,0.92,3.1536798,3.776555,0.0,0.89683104,101325.0,0.0,465.95165,285.40745,284.95244,277.6332,337.0,0.0,21517929.0,-0.47307466,0.70163406,0.97092666,0.22113322,0.1009755,1561.6576,21517534.0,2.043871,113.61009,432.01647,293.93781,300.53921,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080675788,0.0,292.15,0.0,50000.0,0.0
21518274.95,293.14981,293.92516,5.2161209,300.52526,293.14981,5.2161209,7810.5593,7689.7437,297.36735,308.14999,286.47283,286.15,0.92,3.0730663,3.88955,0.0,0.89890939,101325.0,0.0,482.137,285.40745,284.95359,277.64752,337.0,0.0,21518275.0,-0.46842973,0.70312692,0.97092666,0.22113322,0.10094882,1561.6828,21517880.0,2.0392261,113.61045,432.22838,293.92498,300.53731,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080895799,0.0,292.15,0.0,50000.0,0.0
21518621.24,293.14981,293.91252,5.2161209,300.52444,293.14981,5.2161209,7810.5593,7689.7437,297.36029,308.14999,287.08709,286.15,0.92,2.9896297,4.0259759,0.0,0.90220293,101325.0,0.0,501.67857,285.40745,284.95328,277.66249,337.0,0.0,21518621.0,-0.46341619,0.70471622,0.97092666,0.22113322,0.10092214,1561.708,21518227.0,2.0342125,113.61082,432.44772,293.91234,300.53557,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081118808,0.0,292.15,0.0,50000.0,0.0
21518967.54,293.14981,293.90009,5.2161209,300.52377,293.1498,5.2161209,7810.5593,7689.7437,297.35324,308.14999,287.70637,286.15,0.92,2.9065256,4.1746266,0.0,0.9059098,101325.0,0.0,522.97122,285.40745,284.95043,277.67533,337.0,0.0,21518968.0,-0.45804042,0.70613516,0.97092666,0.22113322,0.10089546,1561.7332,21518573.0,2.0288368,113.61119,432.67714,293.89991,300.53399,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081344691,0.0,292.15,0.0,50000.0,0.0
21519313.83,293.1498,293.88784,5.2161209,300.52326,293.1498,5.2161209,7810.5593,7689.7437,297.3462,308.14999,288.33142,286.15,0.92,2.8269156,4.3243264,0.0,0.90922857,101325.0,0.0,544.41413,285.40745,284.94398,277.68323,337.0,0.0,21519314.0,-0.45230779,0.70711591,0.97092666,0.22113322,0.10086878,1561.7584,21518920.0,2.0231041,113.61156,432.90346,293.88767,300.53258,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008157357,0.0,292.15,0.0,50000.0,0.0
21519660.12,293.1498,293.87579,5.2161209,300.5229,293.1498,5.2161209,7810.5593,7689.7437,297.33919,308.14999,288.96189,286.15,0.92,2.7539395,4.4639089,0.0,0.91136083,101325.0,0.0,564.40785,285.40745,284.93287,277.68336,337.0,0.0,21519660.0,-0.44622571,0.70739322,0.97092666,0.22113322,0.1008421,1561.7836,21519266.0,2.017022,113.61195,433.1432,293.87562,300.53132,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081805358,0.0,292.15,0.0,50000.0,0.0
21520006.41,293.1498,293.86392,5.2161209,300.5227,293.1498,5.2161209,7810.5593,7689.7437,297.3322,308.14999,289.5971,286.15,0.92,2.6907821,4.5821311,0.0,0.91149977,101325.0,0.0,581.34194,285.40745,284.91602,277.67287,337.0,0.0,21520006.0,-0.4397997,0.70669708,0.97092666,0.22113322,0.10081542,1561.8088,21519612.0,2.010596,113.61233,433.3886,293.86376,300.53022,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00082039587,0.0,292.15,0.0,50000.0,0.0
21520352.71,293.1498,293.85223,5.2161209,300.52264,293.14979,5.2161209,7810.5593,7689.7437,297.32524,308.14999,290.2371,286.15,0.92,2.6405624,4.6678938,0.0,0.90885203,101325.0,0.0,593.62653,285.40745,284.89236,277.6491,337.0,0.0,21520353.0,-0.43303785,0.7047641,0.97092666,0.22113322,0.10078874,1561.834,21519959.0,2.0038342,113.61273,433.63846,293.85207,300.52927,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00082276208,0.0,292.15,0.0,50000.0,0.0
21520699.0,293.14979,293.84072,5.2161209,300.52274,293.14979,5.2161209,7810.5593,7689.7437,297.3183,308.14999,290.88175,286.15,0.92,2.6064736,4.7099146,0.0,0.90260831,101325.0,0.0,599.64557,285.40745,284.86083,277.60948,337.0,0.0,21520699.0,-0.42594638,0.70132365,0.97092666,0.22113322,0.10076206,1561.8592,21520305.0,1.9967427,113.61312,433.89195,293.84055,300.52845,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00082515091,0.0,292.15,0.0,50000.0,0.0
21521045.29,293.14978,293.82936,5.2161209,300.52298,293.14977,5.2161209,7810.5593,7689.7437,297.3114,308.14999,291.56401,286.1473,0.92002167,2.5904721,4.712389,0.0,0.89318637,101325.0,0.0,600.0,285.40502,284.82275,277.55,336.94236,0.0,21521045.0,-0.4185333,0.69614384,0.97092666,0.22113322,0.10073538,1561.8843,21520651.0,1.9893296,113.61356,434.14511,293.8292,300.52777,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00082775856,0.0,292.15,0.0,50000.0,0.0
21521391.58,293.14976,293.81815,5.2161209,300.52336,293.14975,5.2161209,7810.5593,7689.7437,297.30453,308.14999,292.28307,286.13512,0.92011287,2.5898779,4.712389,0.0,0.88356713,101325.0,0.0,600.0,285.39398,284.78427,277.46699,336.6831,0.0,21521392.0,-0.41080564,0.68930399,0.97092666,0.22113322,0.10070869,1561.9095,21520998.0,1.981602,113.61403,434.40505,293.81799,300.5272,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008305662,0.0,292.15,0.0,50000.0,0.0
21521737.88,293.14975,293.80705,5.2161209,300.52389,293.14973,5.2161209,7810.5593,7689.7437,297.2977,308.14999,293.03777,286.11458,0.92025096,2.6023713,4.712389,0.0,0.8739479,101325.0,0.0,600.0,285.37521,284.74579,277.36491,336.24852,0.0,21521738.0,-0.40277127,0.6810701,0.97092666,0.22113322,0.10068201,1561.9347,21521344.0,1.9735676,113.61453,434.66735,293.80689,300.52674,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00083357279,0.0,292.15,0.0,50000.0,0.0
21522084.17,293.14973,293.79602,5.2161209,300.52456,293.14971,5.2161209,7810.5593,7689.7437,297.2909,308.14999,293.81675,286.08727,0.92040927,2.6257707,4.712389,0.0,0.86432866,101325.0,0.0,600.0,285.35003,284.70731,277.24853,335.67518,0.0,21522084.0,-0.39443788,0.67170886,0.97092666,0.22113322,0.10065533,1561.9599,21521691.0,1.9652342,113.61506,434.92433,293.79586,300.52636,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00083670863,0.0,292.15,0.0,50000.0,0.0
21522430.46,293.14972,293.78505,5.2161209,300.52537,293.1497,5.2161209,7810.5593,7689.7437,297.28415,308.14999,294.611,286.05479,0.92056108,2.6578952,4.712389,0.0,0.85470942,101325.0,0.0,600.0,285.31973,284.66884,277.12238,334.99968,0.0,21522430.0,-0.38581315,0.66148692,0.97092666,0.22113322,0.10062864,1561.9851,21522037.0,1.9566095,113.6156,435.19066,293.78489,300.52604,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00083992173,0.0,292.15,0.0,50000.0,0.0
21522776.75,293.14972,293.77412,5.2161209,300.52632,293.14968,5.2161209,7810.5593,7689.7437,297.27745,308.14999,295.41268,286.01876,0.92067973,2.6965526,4.712389,0.0,0.84509018,101325.0,0.0,600.0,285.28565,284.63036,276.99074,334.2587,0.0,21522777.0,-0.37690531,0.65067198,0.97092666,0.22113322,0.10060196,1562.0103,21522383.0,1.9477016,113.61615,435.45882,293.77397,300.52574,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00084316402,0.0,292.15,0.0,50000.0,0.0
21523123.05,293.14972,293.76324,5.2161209,300.52742,293.14967,5.2161209,7810.5593,7689.7437,297.27079,308.14999,296.21114,285.98077,0.92073842,2.739567,4.712389,0.0,0.83547094,101325.0,0.0,600.0,285.24908,284.59188,276.8576,333.4888,0.0,21523123.0,-0.3677218,0.63953037,0.97092666,0.22113322,0.10057528,1562.0355,21522730.0,1.9385181,113.61669,435.73113,293.76308,300.52542,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00084638062,0.0,292.15,0.0,50000.0,0.0
21523469.34,293.14972,293.75239,5.2161209,300.52866,293.14966,5.2161209,7810.5593,7689.7437,297.26419,308.14998,297.00426,285.94242,0.92071065,2.7847468,4.712389,0.0,0.8258517,101325.0,0.0,600.0,285.21137,284.55341,276.7266,332.7266,0.0,21523469.0,-0.35827128,0.62832942,0.97092666,0.22113322,0.10054859,1562.0607,21523076.0,1.9290676,113.61724,436.00558,293.75223,300.52505,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00084955856,0.0,292.15,0.0,50000.0,0.0
21523815.63,293.14974,293.74157,5.2161209,300.53004,293.14965,5.2161209,7810.5593,7689.7437,297.25765,308.14998,297.77016,285.90532,0.92056938,2.8299096,4.712389,0.0,0.81623246,101325.0,0.0,600.0,285.17381,284.51493,276.60116,332.00883,0.0,21523816.0,-0.34856092,0.61733652,0.97092666,0.22113322,0.10052191,1562.0859,21523422.0,1.9193573,113.61775,436.27617,293.74142,300.52459,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00085255772,0.0,292.15,0.0,50000.0,0.0
21524161.92,293.14975,293.73082,5.2161209,300.53157,293.14965,5.2161209,7810.5593,7689.7437,297.25116,308.14999,298.49388,285.87107,0.92028834,2.8728741,4.712389,0.0,0.80661323,101325.0,0.0,600.0,285.13773,284.47645,276.48437,331.37189,0.0,21524162.0,-0.33859958,0.60681761,0.97092666,0.22113322,0.10049522,1562.1111,21523769.0,1.9093959,113.61822,436.55321,293.73066,300.52401,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00085533614,0.0,292.15,0.0,50000.0,0.0
21524508.22,293.14977,293.72013,5.2161209,300.53323,293.14965,5.2161209,7810.5593,7689.7437,297.24474,308.14999,299.18628,285.84098,0.91984064,2.9118564,4.712389,0.0,0.79699399,101325.0,0.0,600.0,285.10418,284.43798,276.3786,330.84522,0.0,21524508.0,-0.32839449,0.59699399,0.97092666,0.22113322,0.10046853,1562.1362,21524115.0,1.8991908,113.61867,436.83282,293.71997,300.52332,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00085794041,0.0,292.15,0.0,50000.0,0.0
21524854.51,293.14978,293.70952,5.2161209,300.53503,293.14964,5.2161209,7810.5593,7689.7437,297.23839,308.14999,299.86658,285.81212,0.91921933,2.9510182,4.712389,0.0,0.78737475,101325.0,0.0,600.0,285.07022,284.3995,276.27723,330.348,0.0,21524855.0,-0.31795424,0.58737475,0.97092666,0.22113322,0.10044185,1562.1614,21524462.0,1.8887506,113.6191,437.11411,293.70937,300.5225,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086044943,0.0,292.15,0.0,50000.0,0.0
21525200.8,293.14979,293.699,5.2161209,300.53697,293.14963,5.2161209,7810.5593,7689.7437,297.23211,308.14999,300.53157,285.78327,0.91844789,2.9916035,4.712389,0.0,0.77775551,101325.0,0.0,600.0,285.03488,284.36102,276.17756,329.84933,0.0,21525201.0,-0.3072863,0.57775551,0.97092666,0.22113322,0.10041516,1562.1866,21524808.0,1.8780826,113.61952,437.39633,293.69885,300.52155,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086285507,0.0,292.15,0.0,50000.0,0.0
21525547.09,293.1498,293.68856,5.2161209,300.53905,293.14963,5.2161209,7810.5593,7689.7437,297.2259,308.14999,301.15014,285.75441,0.91755321,3.0330281,4.712389,0.0,0.76813627,101325.0,0.0,600.0,284.9984,284.32255,276.07948,329.35109,0.0,21525547.0,-0.29639884,0.56813627,0.97092666,0.22113322,0.10038847,1562.2118,21525154.0,1.8671952,113.6199,437.67617,293.68841,300.52048,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008650718,0.0,292.15,0.0,50000.0,0.0
21525893.39,293.14981,293.67822,5.2161209,300.54126,293.14962,5.2161209,7810.5593,7689.7437,297.21977,308.14999,301.75366,285.72555,0.9165619,3.0747101,4.712389,0.0,0.75851703,101325.0,0.0,600.0,284.96104,284.28407,275.9829,328.85521,0.0,21525893.0,-0.28529955,0.55851703,0.97092666,0.22113322,0.10036178,1562.237,21525501.0,1.8560959,113.62027,437.95999,293.67807,300.51931,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086718008,0.0,292.15,0.0,50000.0,0.0
21526239.68,293.14982,293.66796,5.2161209,300.5436,293.1496,5.2161209,7810.5593,7689.7437,297.21371,308.14999,302.36846,285.69669,0.91550067,3.1160666,4.712389,0.0,0.7488978,101325.0,0.0,600.0,284.92304,284.24559,275.88772,328.36359,0.0,21526240.0,-0.27399618,0.5488978,0.97092666,0.22113322,0.1003351,1562.2622,21525847.0,1.8447925,113.62063,438.24462,293.66782,300.51806,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00086925647,0.0,292.15,0.0,50000.0,0.0
21526585.97,293.14984,293.65779,5.2161209,300.54606,293.1496,5.2161209,7810.5593,7689.7437,297.20773,308.14999,302.91226,285.66784,0.91439626,3.1565158,4.712389,0.0,0.73927856,101325.0,0.0,600.0,284.88466,284.20711,275.79386,327.87814,0.0,21526586.0,-0.26249656,0.53927856,0.97092666,0.22113322,0.10030841,1562.2874,21526194.0,1.8332929,113.62095,438.52522,293.65765,300.51674,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087105391,0.0,292.15,0.0,50000.0,0.0
21526932.26,293.14984,293.64771,5.2161209,300.54865,293.14959,5.2161209,7810.5593,7689.7437,297.20183,308.14999,303.46208,285.63898,0.91327533,3.1954732,4.712389,0.0,0.72965932,101325.0,0.0,600.0,284.84614,284.16864,275.70121,327.40076,0.0,21526932.0,-0.25080804,0.52965932,0.97092666,0.22113322,0.10028172,1562.3126,21526540.0,1.8216044,113.62127,438.81317,293.64757,300.51537,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087288397,0.0,292.15,0.0,50000.0,0.0
21527278.56,293.14986,293.63772,5.2161209,300.55135,293.14958,5.2161209,7810.5593,7689.7437,297.19602,308.14999,303.98451,285.61012,0.91216458,3.2323601,4.712389,0.0,0.72004008,101325.0,0.0,600.0,284.80773,284.13016,275.60969,326.93335,0.0,21527279.0,-0.23893854,0.52004008,0.97092666,0.22113322,0.10025503,1562.3378,21526886.0,1.8097349,113.62156,439.10124,293.63757,300.51398,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087455503,0.0,292.15,0.0,50000.0,0.0
21527624.85,293.14984,293.62781,5.2161209,300.55417,293.14954,5.2161209,7810.5593,7689.7437,297.19029,308.14999,304.56732,285.58126,0.91109078,3.2665873,4.712389,0.0,0.71042084,101325.0,0.0,600.0,284.76968,284.09168,275.51919,326.47785,0.0,21527625.0,-0.22689502,0.51042084,0.97092666,0.22113322,0.10022834,1562.3629,21527233.0,1.7976913,113.62188,439.39033,293.62766,300.51259,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087641686,0.0,292.15,0.0,50000.0,0.0
21527971.14,293.14985,293.61798,5.2161209,300.5571,293.14953,5.2161209,7810.5593,7689.7437,297.18464,308.14999,305.04023,285.5524,0.91008049,3.2975813,4.712389,0.0,0.7008016,101325.0,0.0,600.0,284.73223,284.05321,275.42961,326.03613,0.0,21527971.0,-0.21468537,0.5008016,0.97092666,0.22113322,0.10020165,1562.3881,21527579.0,1.7854817,113.62215,439.67998,293.61784,300.51123,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087791608,0.0,292.15,0.0,50000.0,0.0
21528317.43,293.14986,293.60823,5.2161209,300.56013,293.14952,5.2161209,7810.5593,7689.7437,297.17908,308.14999,305.54088,285.52135,0.90911824,3.3264529,4.712389,0.0,0.69118236,101325.0,0.0,600.0,284.6931,284.01473,275.33876,325.61776,0.0,21528317.0,-0.20231636,0.49118236,0.97092666,0.22113322,0.10017496,1562.4133,21527925.0,1.7731127,113.62242,439.97009,293.60809,300.5099,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00087945119,0.0,292.15,0.0,50000.0,0.0
21528663.73,293.14986,293.59855,5.2161209,300.56327,293.14949,5.2161209,7810.5593,7689.7437,297.1736,308.14999,306.06448,285.48574,0.90815631,3.3553106,4.712389,0.0,0.68156313,101325.0,0.0,600.0,284.64956,283.97625,275.24425,325.22893,0.0,21528664.0,-0.18979564,0.48156313,0.97092666,0.22113322,0.10014827,1562.4385,21528272.0,1.760592,113.62271,440.26074,293.59841,300.50859,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088112782,0.0,292.15,0.0,50000.0,0.0
21529010.02,293.14985,293.58893,5.2161209,300.5665,293.14947,5.2161209,7810.5593,7689.7437,297.16821,308.14999,306.59058,285.44663,0.90719439,3.3841683,4.712389,0.0,0.67194389,101325.0,0.0,600.0,284.60263,283.93778,275.14701,324.86179,0.0,21529010.0,-0.17712995,0.47194389,0.97092666,0.22113322,0.10012158,1562.4637,21528618.0,1.7479263,113.62301,440.54908,293.58879,300.50729,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088282118,0.0,292.15,0.0,50000.0,0.0
