time,ahu_reaTSupAir_y,ahu_reaTRetAir_y,ahu_reaFloSupAir_y,ahu_reaTCoiSup_y,ahu_reaTHeaRec_y,ahu_reaFloExtAir_y,ahu_reaPFanExt_y,ahu_reaPFanSup_y,dh_reaTRetHyd_y,dh_reaTSupHyd_y,reaQHea_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,reaPPum_y,reaCO2Zon_y,reaTZon_y,reaTCoiRet_y,ahu_oveFanRet_u,ahu_oveFanRet_activate,ahu_oveFanSup_u,ahu_oveFanSup_activate,dh_oveTSupSetHea_u,dh_oveTSupSetHea_activate,oveTSupSetAir_u,oveTSupSetAir_activate,oveCO2ZonSet_u,oveCO2ZonSet_activate,oveValRad_u,oveValRad_activate,oveValCoi_u,oveValCoi_activate,oveTZonSet_u,oveTZonSet_activate,ovePum_u,ovePum_activate
21529356.31,293.14985,293.57934,5.2161209,300.56983,293.14945,5.2161209,7810.5593,7689.7437,297.16291,308.14999,307.11427,285.40509,0.90623246,3.4130261,4.712389,0.0,0.66232465,101325.0,0.0,600.0,284.55336,283.8993,275.04797,324.50828,0.0,21529356.0,-0.16432656,0.46232465,0.97092666,0.22113322,0.10009488,1562.4889,21528965.0,1.7351229,113.62331,440.83456,293.5792,300.50598,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088450476,0.0,292.15,0.0,50000.0,0.0
21529702.61,293.14986,293.56979,5.2161209,300.57324,293.14942,5.2161209,7810.5593,7689.7437,297.1577,308.14999,307.63173,285.36217,0.90527054,3.4418838,4.712389,0.0,0.65270541,101325.0,0.0,600.0,284.50277,283.86082,274.94807,324.16042,0.0,21529703.0,-0.15139225,0.45270541,0.97092666,0.22113322,0.10006819,1562.5141,21529311.0,1.7221886,113.6236,441.12537,293.56966,300.50466,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088616034,0.0,292.15,0.0,50000.0,0.0
21530048.9,293.14986,293.56028,5.2161209,300.57675,293.1494,5.2161209,7810.5593,7689.7437,297.15257,308.14999,308.1407,285.31895,0.90430862,3.4707415,4.712389,0.0,0.64308617,101325.0,0.0,600.0,284.45191,283.82234,274.84823,323.81017,0.0,21530049.0,-0.13833391,0.44308617,0.97092666,0.22113322,0.1000415,1562.5393,21529657.0,1.7091302,113.62389,441.41487,293.56014,300.50334,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088777371,0.0,292.15,0.0,50000.0,0.0
21530395.19,293.14986,293.5508,5.2161209,300.58033,293.14939,5.2161209,7810.5593,7689.7437,297.14754,308.14999,308.63623,285.27651,0.90334669,3.4995992,4.712389,0.0,0.63346693,101325.0,0.0,600.0,284.40183,283.78387,274.74939,323.44955,0.0,21530395.0,-0.12515835,0.43346693,0.97092666,0.22113322,0.10001481,1562.5645,21530004.0,1.6959547,113.62416,441.70758,293.55067,300.50201,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00088932171,0.0,292.15,0.0,50000.0,0.0
21530741.48,293.14987,293.54137,5.2161209,300.58399,293.14937,5.2161209,7810.5593,7689.7437,297.14259,308.14999,309.11514,285.23589,0.90238477,3.5284569,4.712389,0.0,0.6238477,101325.0,0.0,600.0,284.35355,283.74539,274.65248,323.07053,0.0,21530741.0,-0.11187212,0.4238477,0.97092666,0.22113322,0.099988113,1562.5896,21530350.0,1.6826684,113.62443,442.00053,293.54123,300.50069,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00089078731,0.0,292.15,0.0,50000.0,0.0
21531087.78,293.14988,293.53197,5.2161209,300.58772,293.14936,5.2161209,7810.5593,7689.7437,297.13774,308.14999,309.57602,285.19818,0.90142285,3.5573146,4.712389,0.0,0.61422846,101325.0,0.0,600.0,284.3081,283.70691,274.55843,322.66512,0.0,21531088.0,-0.098482022,0.41422846,0.97092666,0.22113322,0.099961419,1562.6148,21530696.0,1.6692783,113.62467,442.27962,293.53184,300.4994,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00089216297,0.0,292.15,0.0,50000.0,0.0
21531434.07,293.14989,293.52264,5.2161209,300.59152,293.14935,5.2161209,7810.5593,7689.7437,297.13297,308.14999,310.01184,285.16445,0.90046092,3.5861723,4.712389,0.0,0.60460922,101325.0,0.0,600.0,284.26654,283.66844,274.46817,322.22526,0.0,21531434.0,-0.084994356,0.40460922,0.97092666,0.22113322,0.099934724,1562.64,21531043.0,1.6557907,113.62489,442.56431,293.52251,300.49817,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0008934122,0.0,292.15,0.0,50000.0,0.0
21531780.36,293.15004,293.51409,5.2161209,300.59538,293.1495,5.2161209,7810.5593,7689.7437,295.29925,307.31672,64480.083,285.13497,0.89957181,3.6150301,4.712389,0.0,0.59498998,101325.0,0.0,600.0,284.22979,283.62996,274.38187,321.7495,0.0,21531780.0,-0.071415859,0.39498998,0.97092666,0.22113322,0.09990803,1562.6652,21531389.0,1.6422122,169.67319,442.8591,293.51401,300.49703,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.1083562,0.0,0.00089286267,0.0,295.15,0.0,50000.0,0.0
21532126.65,293.15107,293.51687,5.2161209,300.59925,293.15075,5.2161209,7810.5593,7689.7437,294.16913,307.10852,113062.35,285.10611,0.89911687,3.6438878,4.712389,0.0,0.58537074,101325.0,0.0,600.0,284.19762,283.59148,274.29593,321.26854,0.0,21532127.0,-0.057752646,0.38537074,0.97092666,0.22113322,0.099881335,1562.6904,21531736.0,1.628549,205.17423,443.15545,293.5171,300.49668,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.18378328,0.0,0.00087736198,0.0,295.15,0.0,50000.0,0.0
21532472.95,293.1528,293.55185,5.2161209,300.60295,293.15277,5.2161209,7810.5593,7689.7437,294.63031,307.18841,143584.08,285.07725,0.89905406,3.6727455,4.712389,0.0,0.5757515,101325.0,0.0,600.0,284.16905,283.55301,274.20967,320.78758,0.0,21532473.0,-0.044011333,0.3757515,0.97092666,0.22113322,0.099854639,1562.7156,21532082.0,1.6148077,236.90024,443.45179,293.55262,300.49984,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.25708767,0.0,0.00083740912,0.0,295.15,0.0,50000.0,0.0
21532819.24,293.15336,293.62133,5.2161209,300.60638,293.15336,5.2161209,7810.5593,7689.7437,296.39869,307.49293,148158.81,285.0484,0.89927751,3.7016032,4.712389,0.0,0.56613226,101325.0,0.0,600.0,284.14309,283.51453,274.12297,320.30661,0.0,21532819.0,-0.030198018,0.36613226,0.97092666,0.22113322,0.099827943,1562.7408,21532428.0,1.6009943,262.9751,443.74807,293.62251,300.50742,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.32653893,0.0,0.00079485626,0.0,295.15,0.0,50000.0,0.0
21533165.53,293.15292,293.71177,5.2161209,300.60956,293.15292,5.2161209,7810.5593,7689.7437,298.04534,307.78323,142826.41,285.01954,0.89967991,3.7304609,4.712389,0.0,0.55651303,101325.0,0.0,600.0,284.11876,283.47605,274.03575,319.82565,0.0,21533166.0,-0.016319087,0.35651303,0.97092666,0.22113322,0.099801247,1562.766,21532775.0,1.5871154,282.42221,444.04442,293.71316,300.51692,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.39140446,0.0,0.00076251079,0.0,295.15,0.0,50000.0,0.0
21533511.82,293.1523,293.81217,5.2161209,300.61254,293.1523,5.2161209,7810.5593,7689.7437,299.14881,307.96725,137502.66,284.99068,0.90015469,3.7593186,4.712389,0.0062661958,0.54689379,101325.0,0.0,600.0,284.09508,283.43758,273.9479,319.34469,0.0,21533512.0,-0.0023806632,0.34689379,0.97092666,0.22113322,0.09977455,1562.7912,21533121.0,1.573177,297.03017,444.34075,293.81364,300.52681,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.4514303,0.0,0.00073853845,0.0,295.15,0.0,50000.0,0.0
21533858.12,293.1518,293.91668,5.2161209,300.61531,293.1518,5.2161209,7810.5593,7689.7437,299.83999,308.06645,133859.17,284.96182,0.90059495,3.7881764,4.712389,0.10153187,0.53727455,101325.0,0.0,600.0,284.07107,283.3991,273.85933,318.86373,0.0,21533858.0,0.011611041,0.33727455,0.97092666,0.22113322,0.099747853,1562.8164,21533468.0,1.5591853,308.35787,444.6371,293.91817,300.53643,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.50654472,0.0,0.00071994354,0.0,295.15,0.0,50000.0,0.0
21534204.41,293.15137,294.01973,5.2161209,300.61787,293.15137,5.2161209,7810.5593,7689.7437,300.2783,308.11561,131539.06,284.93297,0.90089397,3.8170341,4.712389,0.30589185,0.52765531,101325.0,0.0,600.0,284.04578,283.36062,273.76993,318.38277,0.0,21534204.0,0.025649887,0.32765531,0.97092666,0.22113322,0.099721155,1562.8415,21533814.0,1.5451464,317.28648,444.93345,294.02117,300.54552,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.55690855,0.0,0.00070605117,0.0,295.15,0.0,50000.0,0.0
21534550.7,293.15105,294.11735,5.2161209,300.62021,293.15105,5.2161209,7810.5593,7689.7437,300.56585,308.13819,130079.86,284.90411,0.90094474,3.8458918,4.712389,0.61166888,0.51803607,101325.0,0.0,600.0,284.01822,283.32214,273.67961,317.9018,0.0,21534551.0,0.039729779,0.31803607,0.97092666,0.22113322,0.099694457,1562.8667,21534160.0,1.5310665,324.32999,445.22879,294.1187,300.55399,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.60284969,0.0,0.00069542321,0.0,295.15,0.0,50000.0,0.0
21534896.99,293.15081,294.20756,5.2161209,300.62231,293.15081,5.2161209,7810.5593,7689.7437,300.76324,308.1477,129144.08,284.87525,0.90064092,3.8747495,4.712389,1.0110032,0.50841683,101325.0,0.0,600.0,283.98745,283.28367,273.58826,317.42084,0.0,21534897.0,0.053844565,0.30841683,0.97092666,0.22113322,0.099667759,1562.8919,21534507.0,1.5169518,329.94055,445.52524,294.20879,300.5618,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.64475518,0.0,0.000687304,0.0,295.15,0.0,50000.0,0.0
21535243.29,293.15063,294.28959,5.2161209,300.62416,293.15063,5.2161209,7810.5593,7689.7437,300.90559,308.15124,128515.21,284.84639,0.89987976,3.9036413,4.712389,1.4963241,0.49883767,101325.0,0.0,600.0,283.95254,283.24519,273.4958,316.93988,0.0,21535243.0,0.06798821,0.2987976,0.97092666,0.22113322,0.09964106,1562.9171,21534853.0,1.5028081,334.47762,445.82138,294.2907,300.56896,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.68301155,0.0,0.00068085574,0.0,295.15,0.0,50000.0,0.0
21535589.58,293.1505,294.36359,5.2161209,300.62574,293.1505,5.2161209,7810.5593,7689.7437,301.01351,308.15233,128061.08,284.81754,0.89891784,3.9348111,4.712389,2.0596853,0.49191616,101325.0,0.0,600.0,283.91582,283.20671,273.40211,316.45892,0.0,21535590.0,0.082154558,0.28917836,0.97092666,0.22113322,0.099614361,1562.9423,21535199.0,1.4886418,338.20111,446.11767,294.36459,300.57547,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.71799859,0.0,0.00067567929,0.0,295.15,0.0,50000.0,0.0
21535935.87,293.1504,294.43008,5.2161209,300.62705,293.1504,5.2161209,7810.5593,7689.7437,301.09889,308.15256,127706.22,284.78868,0.89795591,3.9692432,4.712389,2.6935826,0.48872647,101325.0,0.34794488,600.0,283.87912,283.16824,273.3071,315.97796,0.0,21535936.0,0.096337571,0.27955912,0.97092666,0.22113322,0.099587662,1562.9675,21535546.0,1.4744588,341.2947,446.41411,294.43098,300.58137,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.75004429,0.0,0.00067147766,0.0,295.15,0.0,50000.0,0.0
21536282.16,293.15033,294.4898,5.2161209,300.62806,293.15033,5.2161209,7810.5593,7689.7437,301.16887,308.15259,127408.36,284.75982,0.89699399,4.0063268,4.712389,3.3900529,0.48845628,101325.0,1.3459174,600.0,283.84243,283.12976,273.21067,315.49699,0.0,21536282.0,0.11053109,0.26993988,0.97092666,0.22113322,0.099560962,1562.9927,21535892.0,1.4602652,343.89636,446.70922,294.49061,300.58666,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.77945832,0.0,0.00066803457,0.0,295.15,0.0,50000.0,0.0
21536628.46,293.15027,294.54354,5.2161209,300.62879,293.15027,5.2161209,7810.5593,7689.7437,301.22776,308.15262,127144.61,284.73096,0.89603206,4.0454682,4.712389,4.1415293,0.49031212,101325.0,2.8143691,600.0,283.80575,283.09128,273.11272,315.01603,0.0,21536628.0,0.12472902,0.26032064,0.97092666,0.22113322,0.099534261,1563.0179,21536239.0,1.4460673,346.10566,447.00561,294.54427,300.59137,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.80649565,0.0,0.00066513107,0.0,295.15,0.0,50000.0,0.0
21536974.75,293.15023,294.59207,5.2161209,300.62921,293.15023,5.2161209,7810.5593,7689.7437,301.27833,308.1527,126902.38,284.7021,0.89507014,4.0860622,4.712389,4.9401485,0.49348851,101325.0,4.829823,600.0,283.76909,283.05281,273.01315,314.53507,0.0,21536975.0,0.13892519,0.2507014,0.97092666,0.22113322,0.09950756,1563.0431,21536585.0,1.4318711,347.99928,447.30211,294.59273,300.59552,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.83138829,0.0,0.00066269809,0.0,295.15,0.0,50000.0,0.0
21537321.04,293.15019,294.6361,5.2161209,300.62933,293.15019,5.2161209,7810.5593,7689.7437,301.32245,308.15283,126674.56,284.67325,0.89410822,4.1275103,4.712389,6.0552379,0.49718641,101325.0,7.5085067,600.0,283.73244,283.01433,272.91185,314.05411,0.31259211,21537321.0,0.15311341,0.24108216,0.97092666,0.22113322,0.099480859,1563.0682,21536931.0,1.4176829,349.63445,447.59557,294.6367,300.59913,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.8543275,0.0,0.00066062074,0.0,295.15,0.0,50000.0,0.0
21537667.33,293.15017,294.67631,5.2161209,300.62916,293.15017,5.2161209,7810.5593,7689.7437,301.36145,308.15299,126456.85,284.64439,0.89314629,4.1692109,4.712389,7.8794852,0.50060424,101325.0,10.868476,600.0,283.69581,282.97585,272.80872,313.57315,1.3732084,21537667.0,0.16728746,0.23146293,0.97092666,0.22113322,0.099454158,1563.0934,21537278.0,1.4035089,351.05584,447.89212,294.67686,300.60222,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.87548042,0.0,0.00065882247,0.0,295.15,0.0,50000.0,0.0
21538013.63,293.15015,294.71329,5.2161209,300.6287,293.15015,5.2161209,7810.5593,7689.7437,301.3963,308.15317,126246.24,284.61553,0.89218437,4.2105633,4.712389,10.466226,0.50294113,101325.0,14.812812,600.0,283.6592,282.93737,272.70367,313.09218,3.2240716,21538014.0,0.18144105,0.22184369,0.97092666,0.22113322,0.099427456,1563.1186,21537624.0,1.3893553,352.29783,448.18714,294.7138,300.60481,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.89498437,0.0,0.00065724629,0.0,295.15,0.0,50000.0,0.0
21538359.92,293.15013,294.74762,5.2161209,300.62794,293.15013,5.2161209,7810.5593,7689.7437,301.42777,308.15336,126040.12,284.58667,0.89122244,4.2509665,4.712389,13.866775,0.50339526,101325.0,19.243891,600.0,283.62259,282.8989,272.59659,312.61122,5.9050807,21538360.0,0.19556784,0.21222445,0.97092666,0.22113322,0.099400753,1563.1438,21537970.0,1.3752285,353.38727,448.52581,294.74809,300.60693,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.91295131,0.0,0.00065585426,0.0,295.15,0.0,50000.0,0.0
21538706.21,293.15011,294.77981,5.2161209,300.62691,293.15011,5.2161209,7810.5593,7689.7437,301.45649,308.15357,125835.93,284.55782,0.89026052,4.2898211,4.712389,18.131456,0.50116808,101325.0,24.063683,600.0,283.586,282.86042,272.48738,312.13026,9.4551409,21538706.0,0.20966145,0.20260521,0.97092666,0.22113322,0.09937405,1563.169,21538317.0,1.3611349,354.3454,448.92962,294.78025,300.60858,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.92947224,0.0,0.00065458936,0.0,295.15,0.0,50000.0,0.0
21539052.51,293.1501,294.81038,5.2161209,300.6256,293.1501,5.2161209,7810.5593,7689.7437,301.48297,308.15379,125631.33,284.5257,0.88945917,4.3247402,4.712389,23.312758,0.49578737,101325.0,29.174962,902.00399,283.54773,282.82053,272.36886,311.60536,13.91532,21539053.0,0.22371536,0.19252718,0.97092666,0.22113322,0.099347347,1563.1942,21538663.0,1.347081,355.18855,449.65474,294.81081,300.6098,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.94461146,0.0,0.00065351164,0.0,295.15,0.0,50000.0,0.0
21539398.8,293.15008,294.83998,5.2161209,300.62403,293.15008,5.2161209,7810.5593,7689.7437,301.50765,308.15405,125423.6,284.48373,0.88914399,4.3519414,4.712389,29.459697,0.4879933,101325.0,34.479553,2179.3489,283.5043,282.77609,272.22589,310.94461,19.323253,21539399.0,0.2377231,0.18106013,0.97092666,0.22113322,0.099320644,1563.2194,21539010.0,1.3330732,355.92911,451.40124,294.84039,300.61061,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.95840413,0.0,0.0006526039,0.0,295.15,0.0,50000.0,0.0
21539745.09,293.15008,294.86885,5.2161209,300.62221,293.15008,5.2161209,7810.5593,7689.7437,301.53089,308.15435,125209.88,284.43517,0.8891538,4.3734584,4.712389,36.626202,0.47834391,101325.0,39.880121,4250.7716,283.45742,282.72793,272.06432,310.18638,25.72138,21539745.0,0.25167788,0.16866449,0.97092666,0.22113322,0.09929394,1563.2446,21539356.0,1.3191184,356.57693,454.13162,294.86926,300.61102,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.97087491,0.0,0.00065176521,0.0,295.15,0.0,50000.0,0.0
21540091.38,293.15008,294.89814,5.2161209,300.62015,293.15008,5.2161209,7810.5593,7689.7437,301.55304,308.1547,124986.97,284.38383,0.88930098,4.3916414,4.712389,44.860105,0.46737818,101325.0,45.278819,6885.5847,283.40907,282.67714,271.89167,309.37632,33.146229,21540091.0,0.26557314,0.15587637,0.97092666,0.22113322,0.099267235,1563.2698,21539702.0,1.3052232,357.13779,459.88172,294.89857,300.61105,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.9819937,0.0,0.00065087384,0.0,295.15,0.0,50000.0,0.0
21540437.68,293.15008,294.9286,5.2161209,300.61785,293.15008,5.2161209,7810.5593,7689.7437,301.57457,308.15517,124748.4,284.33349,0.88939878,4.4088201,4.712389,54.215877,0.45562688,101325.0,50.5778,9856.6272,283.36125,282.62478,271.71611,308.55972,41.640712,21540438.0,0.27940185,0.14322937,0.97092666,0.22113322,0.09924053,1563.295,21540049.0,1.2913945,357.61412,469.68178,294.92904,300.61072,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.9916846,0.0,0.00064990731,0.0,295.15,0.0,50000.0,0.0
21540783.97,293.1501,294.96111,5.2161209,300.61535,293.1501,5.2161209,7810.5593,7689.7437,301.59601,308.1558,124485.08,284.28793,0.88926057,4.4273316,4.712389,64.601918,0.4436257,101325.0,55.727019,12934.615,283.31595,282.57192,271.5466,307.78195,51.733623,21540784.0,0.29315723,0.13125667,0.97092666,0.22113322,0.099213825,1563.3201,21540395.0,1.2776391,358.00413,484.76462,294.96162,300.61005,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.99979644,0.0,0.00064872971,0.0,295.15,0.0,50000.0,0.0
21541130.26,293.15012,294.99926,5.2161209,300.61263,293.15012,5.2161209,7810.5593,7689.7437,301.61738,308.15767,124118.14,284.25096,0.88869886,4.4495161,4.712389,75.307477,0.43190841,101325.0,60.909692,15891.096,283.27518,282.51963,271.39297,307.08851,65.720598,21541130.0,0.30683206,0.12049396,0.97092666,0.22113322,0.09918712,1563.3453,21540741.0,1.2639643,358.01341,513.38886,294.99984,300.60907,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00064719977,0.0,295.15,0.0,50000.0,0.0
21541476.55,293.15015,295.04296,5.2161209,300.60973,293.15015,5.2161209,7810.5593,7689.7437,301.63882,308.15894,123735.9,284.22635,0.88752739,4.4777043,4.712389,86.20971,0.42100853,101325.0,66.14207,18497.726,283.24094,282.46897,271.26575,306.52466,83.16092,21541477.0,0.32041924,0.11147342,0.97092666,0.22113322,0.099160414,1563.3705,21541088.0,1.2503771,358.01303,555.6368,295.04362,300.60778,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00064541155,0.0,295.15,0.0,50000.0,0.0
21541822.85,293.15018,295.09322,5.2161209,300.60666,293.15018,5.2161209,7810.5593,7689.7437,301.66175,308.16005,123323.24,284.2179,0.88555879,4.5142369,4.712389,97.292975,0.41146065,101325.0,71.406517,20525.703,283.21524,282.42102,271.176,306.13589,103.20441,21541823.0,0.33391137,0.10473038,0.97092666,0.22113322,0.099133707,1563.3957,21541434.0,1.236885,358.01252,613.8835,295.09399,300.60621,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,1.0,0.0,0.00064322686,0.0,295.15,0.0,50000.0,0.0
21542169.14,293.15021,295.15155,5.2161209,300.60343,293.15021,5.2161209,7810.5593,7689.7437,301.68727,308.16131,122861.12,284.2294,0.8826062,4.5614502,4.712389,108.54143,0.40379883,101325.0,76.68534,21746.444,283.20003,282.37684,271.13494,305.96758,124.99719,21542169.0,0.34730098,0.10079878,0.97092666,0.22113322,0.099107,1563.4209,21541781.0,1.2234953,357.9971,691.22838,295.15244,300.60438,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.99966771,0.0,0.00064070207,0.0,295.15,0.0,50000.0,0.0
21542515.43,293.15023,295.21708,5.2161209,300.60004,293.15023,5.2161209,7810.5593,7689.7437,301.71598,308.16345,122292.58,284.26454,0.8784857,4.621468,4.712389,119.93922,0.39844865,101325.0,81.960867,22000.0,283.19712,282.33717,271.15309,306.06434,147.68602,21542515.0,0.36058052,0.10020404,0.97092666,0.22113322,0.099080293,1563.4461,21542127.0,1.2102158,357.79287,785.23049,295.21804,300.60229,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.99543833,0.0,0.00063798269,0.0,295.15,0.0,50000.0,0.0
21542861.72,293.15023,295.2839,5.2161209,300.59653,293.15023,5.2161209,7810.5593,7689.7437,301.74679,308.16583,121637.03,284.32381,0.87314988,4.6928968,4.712389,131.47068,0.39441049,101325.0,87.215396,22000.0,283.2064,282.2987,271.23184,306.43696,170.41789,21542862.0,0.37374205,0.10308164,0.97092666,0.22113322,0.099053585,1563.4713,21542473.0,1.1970543,357.4347,882.47522,295.28486,300.59997,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.98807872,0.0,0.00063536679,0.0,295.15,0.0,50000.0,0.0
21543208.02,293.04725,295.34801,8.9621735,300.58989,293.02445,7.1513591,7667.9917,7433.0556,301.77128,308.16455,121132.56,284.40369,0.86676894,4.7737816,4.712389,143.1198,0.39129663,101325.0,92.43131,22000.0,283.22579,282.26022,271.36144,307.0442,192.34087,21543208.0,0.38677788,0.10894532,0.97092666,0.22113322,0.099026877,1563.4965,21542820.0,1.1840184,357.49176,975.67979,295.34849,300.58203,0.28214661,0.0,0.40338667,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.97778253,0.0,0.0018633968,0.0,295.15,0.0,50000.0,0.0
21543554.31,293.15033,295.36915,17.515866,300.58126,293.14977,16.436931,9096.8543,11110.153,301.80484,308.16886,120275.42,284.50055,0.85952754,4.8627413,4.712389,154.87104,0.38910934,101325.0,97.590805,22000.0,283.25321,282.22174,271.53119,307.8415,212.59845,21543554.0,0.39967957,0.11726742,0.97092666,0.22113322,0.099000169,1563.5217,21543166.0,1.1711168,356.48084,1007.7247,295.36917,300.40228,0.56832459,0.0,0.64185181,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.96716197,0.0,0.00095549829,0.0,295.15,0.0,50000.0,0.0
21543900.6,293.15136,295.36941,20.176934,300.57601,293.15096,19.868186,12797.771,14885.114,301.82313,308.16777,119725.13,284.61065,0.8516148,4.9583528,4.712389,166.70832,0.3878459,101325.0,102.6764,22000.0,283.28658,282.18327,271.7302,308.78332,230.34391,21543901.0,0.41243926,0.12750766,0.97092666,0.22113322,0.09897346,1563.5468,21543513.0,1.1583571,355.9449,1002.0104,295.3694,300.32103,0.67401374,0.0,0.71775412,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.95700806,0.0,0.0009422002,0.0,295.15,0.0,50000.0,0.0
21544246.89,293.15112,295.37086,20.76028,300.57178,293.1508,20.70628,14206.742,15898.635,301.83362,308.16567,119302.69,284.73034,0.84321577,5.0592335,4.712389,178.61678,0.38750934,101325.0,107.67003,22000.0,283.3239,282.14479,271.94813,309.82499,244.75208,21544247.0,0.42504802,0.13913731,0.97092666,0.22113322,0.098946751,1563.572,21543859.0,1.1457483,355.39336,990.29158,295.37088,300.28282,0.69980919,0.0,0.73438703,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.9468058,0.0,0.00093089132,0.0,295.15,0.0,50000.0,0.0
21544593.19,293.15103,295.3786,20.584939,300.5684,293.15078,20.636998,14082.799,15597.025,301.84113,308.16387,118934.1,284.85591,0.83451867,5.1639667,4.712389,190.62002,0.38809676,101325.0,112.55398,22000.0,283.36322,282.10631,272.17519,310.92119,257.46138,21544593.0,0.43749772,0.15161856,0.97092666,0.22113322,0.098920041,1563.5972,21544205.0,1.1332986,354.80173,980.53869,295.37864,300.26824,0.69767519,0.0,0.72938602,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.93614431,0.0,0.00091888843,0.0,295.15,0.0,50000.0,0.0
21544939.48,293.15105,295.3932,20.202692,300.5658,293.15086,20.271278,13448.675,14930.056,301.84869,308.16294,118562.59,284.98369,0.82570981,5.2711591,4.712389,202.71937,0.38961047,101325.0,117.33067,22000.0,283.40266,282.06784,272.40248,312.02696,269.76245,21544939.0,0.44977915,0.16441915,0.97092666,0.22113322,0.098893331,1563.6224,21544552.0,1.1210172,354.14825,974.25692,295.39327,300.26711,0.68641754,0.0,0.71848479,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.92468927,0.0,0.00090641868,0.0,295.15,0.0,50000.0,0.0
21545285.77,293.15096,295.41353,19.853966,300.56388,293.15081,19.912764,12866.934,14326.925,301.85753,308.16286,118157.33,285.10998,0.81697622,5.3794049,4.712389,214.88915,0.39204876,101325.0,122.0103,22000.0,283.44045,282.02936,272.62191,313.09726,281.65771,21545286.0,0.46188364,0.17700466,0.97092666,0.22113322,0.098866621,1563.6476,21544898.0,1.1089127,353.41437,970.89185,295.41362,300.27432,0.67538084,0.0,0.70853838,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.91219272,0.0,0.00089576053,0.0,295.15,0.0,50000.0,0.0
21545632.06,293.15085,295.43845,19.569718,300.56255,293.15073,19.616828,12421.316,13849.322,301.86801,308.16349,117702.28,285.23109,0.80850491,5.4873037,4.712389,227.10395,0.39541274,101325.0,126.60277,22000.0,283.4749,281.99088,272.8261,314.08696,293.14839,21545632.0,0.47380184,0.18884081,0.97092666,0.22113322,0.09883991,1563.6728,21545244.0,1.0969945,352.58128,969.28258,295.43855,300.28674,0.66626969,0.0,0.70043024,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.89846331,0.0,0.00088638678,0.0,295.15,0.0,50000.0,0.0
21545978.36,293.15075,295.46675,19.342859,300.56173,293.15066,19.38081,12089.966,13481.286,301.87987,308.1646,117191.23,285.34335,0.8004827,5.5934533,4.712389,239.33823,0.3997019,101325.0,131.11814,22000.0,283.50442,281.9524,273.00827,314.95106,304.23638,21545978.0,0.48552449,0.19939383,0.97092666,0.22113322,0.098813199,1563.698,21545591.0,1.0852718,351.6309,968.62353,295.46687,300.3023,0.65900265,0.0,0.69395871,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.88336453,0.0,0.00087815536,0.0,295.15,0.0,50000.0,0.0
21546324.65,293.15033,295.49756,19.318814,300.56134,293.15025,19.305326,11988.617,13443.059,301.89224,308.16594,116629.97,285.4492,0.79278557,5.6983225,4.712389,251.56648,0.40565681,101325.0,135.56642,22000.0,283.53025,281.91393,273.17458,315.72858,314.92342,21546325.0,0.49704213,0.20901804,0.97092666,0.22113322,0.098786487,1563.7232,21545937.0,1.0737542,350.54636,969.19736,295.49768,300.31953,0.65667911,0.0,0.69327357,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.86679858,0.0,0.00087632994,0.0,295.15,0.0,50000.0,0.0
21546670.94,293.15028,295.52952,19.524033,300.56133,293.1502,19.481843,12229.141,13774.18,301.90446,308.16738,116021.87,285.55501,0.78509018,5.8036855,4.712389,263.76318,0.41388301,101325.0,139.95758,22000.0,283.55535,281.87545,273.33867,316.50811,325.21089,21546671.0,0.5083449,0.21863727,0.97092666,0.22113322,0.098759775,1563.7484,21546284.0,1.0624514,349.30749,970.46402,295.52964,300.33685,0.66211481,0.0,0.69912827,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.84873024,0.0,0.00087356658,0.0,295.15,0.0,50000.0,0.0
21547017.23,293.15019,295.56155,19.803213,300.56165,293.15012,19.749626,12617.214,14240.502,301.91583,308.16884,115372.25,285.66082,0.77739479,5.9094444,4.712389,275.9029,0.42384901,101325.0,144.30169,22000.0,283.57971,281.83697,273.50072,317.2887,335.10104,21547017.0,0.5194233,0.22825651,0.97092666,0.22113322,0.098733063,1563.7736,21546630.0,1.051373,347.89799,971.48398,295.56167,300.35368,0.67035993,0.0,0.70709227,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.82918099,0.0,0.00087142856,0.0,295.15,0.0,50000.0,0.0
21547363.53,293.15017,295.59329,20.17209,300.56225,293.15011,20.103475,13170.997,14876.671,301.92575,308.17029,114684.34,285.76663,0.7696994,6.0154918,4.712389,287.95997,0.43502354,101325.0,148.60868,22000.0,283.60334,281.7985,273.66081,318.0689,344.59476,21547364.0,0.53026684,0.23787575,0.97092666,0.22113322,0.09870635,1563.7987,21546976.0,1.0405295,346.29716,972.44532,295.5934,300.36973,0.68125393,0.0,0.71761393,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.80816823,0.0,0.00086964555,0.0,295.15,0.0,50000.0,0.0
21547709.82,293.15017,295.62425,20.573829,300.56311,293.15012,20.502116,13844.715,15577.763,301.93375,308.17175,113958.5,285.87244,0.76200401,6.1217193,4.712389,299.90915,0.44687031,101325.0,152.88864,22000.0,283.62623,281.76002,273.81907,318.84726,353.69479,21547710.0,0.54086605,0.24749499,0.97092666,0.22113322,0.098679637,1563.8239,21547323.0,1.0299303,344.48335,973.116,295.62436,300.38483,0.69352532,0.0,0.72907106,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.78574002,0.0,0.00086764691,0.0,295.15,0.0,50000.0,0.0
21548056.11,293.15053,295.65405,20.848569,300.56419,293.15049,20.819527,14411.405,16048.166,301.93943,308.17326,113192.34,285.97826,0.75430862,6.2280195,4.712389,311.65702,0.45885641,101325.0,157.02743,22000.0,283.64837,281.72154,273.97557,319.62233,362.58478,21548056.0,0.55120981,0.25711423,0.97092666,0.22113322,0.098652923,1563.8491,21547669.0,1.0195865,342.42943,972.86329,295.65416,300.39911,0.70329443,0.0,0.73690438,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.76195125,0.0,0.00086006505,0.0,295.15,0.0,50000.0,0.0
21548402.4,293.15055,295.68313,20.84279,300.56544,293.15052,20.851666,14469.905,16038.44,301.94233,308.17486,112382.77,286.08407,0.74661323,6.3342846,4.712389,323.03035,0.47044802,101325.0,160.76642,22000.0,283.66975,281.68307,274.13044,320.39267,371.5937,21548402.0,0.56128863,0.26673347,0.97092666,0.22113322,0.098626209,1563.8743,21548015.0,1.0095077,340.10686,971.54834,295.68324,300.4131,0.70428305,0.0,0.73673919,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.7368392,0.0,0.00085354699,0.0,295.15,0.0,50000.0,0.0
21548748.7,293.1505,295.71229,20.746341,300.56684,293.15049,20.763476,14309.797,15874.865,301.94215,308.17669,111519.33,286.18988,0.73891784,6.4404063,4.712389,334.03653,0.48110949,101325.0,164.18446,22000.0,283.69038,281.64459,274.28375,321.15683,380.48042,21548749.0,0.57109128,0.27635271,0.97092666,0.22113322,0.098599495,1563.8995,21548362.0,0.99970505,337.47182,970.44805,295.7124,300.42688,0.70156863,0.0,0.73398913,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.71037846,0.0,0.00084793175,0.0,295.15,0.0,50000.0,0.0
21549094.99,293.15025,295.74158,20.814759,300.56836,293.15023,20.791763,14361.002,15991.128,301.9386,308.17886,110587.96,286.29569,0.73122244,6.5462773,4.712389,344.69369,0.49030919,101325.0,167.37845,22000.0,283.71023,281.60611,274.43563,321.91337,388.97839,21549095.0,0.58060782,0.28597194,0.97092666,0.22113322,0.09857278,1563.9247,21548708.0,0.99018851,334.47575,970.59404,295.74169,300.44024,0.70243984,0.0,0.73594052,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.68256258,0.0,0.00084693201,0.0,295.15,0.0,50000.0,0.0
21549441.28,293.15021,295.76972,21.024286,300.56999,293.1502,20.983485,14711.454,16341.389,301.93118,308.18146,109573.67,286.4015,0.72352705,6.6517893,4.712389,355.01858,0.49751064,101325.0,170.44433,22000.0,283.72931,281.56764,274.58616,322.66083,396.81997,21549441.0,0.58982721,0.29559118,0.97092666,0.22113322,0.098546064,1563.9499,21549055.0,0.98096912,331.06533,971.25731,295.76982,300.4529,0.70834084,0.0,0.74191466,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.65346116,0.0,0.00084464372,0.0,295.15,0.0,50000.0,0.0
21549787.58,293.15024,295.79587,21.268064,300.5717,293.15023,21.225742,15159.54,16744.505,301.91902,308.1845,108464.48,286.50731,0.71580725,6.7579741,4.712389,365.02882,0.50208115,101325.0,173.47847,22000.0,283.74736,281.52916,274.73545,323.39722,403.73874,21549788.0,0.59873909,0.30521042,0.97092666,0.22113322,0.098519349,1563.9751,21549401.0,0.97205724,327.18647,971.75954,295.79596,300.46476,0.71579642,0.0,0.7488643,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.62318643,0.0,0.00084190575,0.0,295.15,0.0,50000.0,0.0
21550133.87,293.15024,295.82044,21.485963,300.57348,293.15023,21.448388,15571.328,17102.934,301.9011,308.18808,107243.14,286.61313,0.70798157,6.869467,4.712389,374.74163,0.50350414,101325.0,176.57709,22000.0,283.76354,281.49068,274.88359,324.11915,409.46758,21550134.0,0.60733277,0.31482966,0.97092666,0.22113322,0.098492633,1564.0003,21549747.0,0.96346356,322.76954,971.9269,295.82052,300.47586,0.72264791,0.0,0.75507536,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.59180633,0.0,0.00083913218,0.0,295.15,0.0,50000.0,0.0
21550480.16,293.15023,295.84386,21.687112,300.5753,293.15023,21.651908,15942.365,17433.889,301.87642,308.19239,105882.82,286.71894,0.70013549,6.9844678,4.712389,384.17421,0.50246023,101325.0,179.83653,22000.0,283.77869,281.4522,275.03068,324.82703,413.73888,21550480.0,0.61559755,0.3244489,0.97092666,0.22113322,0.098465916,1564.0254,21550094.0,0.95519878,317.72848,971.95083,295.84394,300.48622,0.7289105,0.0,0.76080829,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.55936534,0.0,0.00083646586,0.0,295.15,0.0,50000.0,0.0
21550826.45,293.15045,295.86618,21.750195,300.57715,293.15044,21.751734,16120.795,17537.975,301.84386,308.19768,104347.31,286.82475,0.69237574,7.1002647,4.712389,393.34415,0.49975208,101325.0,183.35279,22000.0,283.79392,281.41373,275.17683,325.52176,416.28742,21550826.0,0.62352327,0.33406814,0.97092666,0.22113322,0.0984392,1564.0506,21550440.0,0.94727306,311.97658,971.31501,295.86626,300.49588,0.73198161,0.0,0.76260548,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.52591323,0.0,0.00083011813,0.0,295.15,0.0,50000.0,0.0
21551172.75,293.15043,295.8881,21.650715,300.579,293.15043,21.672327,15979.099,17373.919,301.80192,308.20425,102588.46,286.93056,0.68480941,7.2141441,4.712389,402.26832,0.49617907,101325.0,187.22267,22000.0,283.81035,281.37525,275.32213,326.2042,416.84298,21551173.0,0.63109896,0.34368737,0.97092666,0.22113322,0.098412482,1564.0758,21550786.0,0.93969736,305.46187,970.29062,295.88818,300.50492,0.72953797,0.0,0.75977018,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.49145864,0.0,0.00082528635,0.0,295.15,0.0,50000.0,0.0
21551519.04,293.15044,295.91003,21.506015,300.58086,293.15044,21.53317,15726.841,17135.894,301.74883,308.21257,100540.5,287.03637,0.67754268,7.3234038,4.712389,410.92558,0.49254286,101325.0,191.54788,22000.0,283.82913,281.33677,275.46668,326.87529,415.22136,21551519.0,0.63831522,0.35330661,0.97092666,0.22113322,0.098385765,1564.101,21551133.0,0.9324811,298.0654,969.53189,295.91011,300.51335,0.72525587,0.0,0.75564598,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.45599248,0.0,0.00082018548,0.0,295.15,0.0,50000.0,0.0
21551865.33,293.15043,295.93178,21.329149,300.5827,293.15043,21.361232,15410.523,16845.087,301.68221,308.22316,98116.797,287.14218,0.67068344,7.4253136,4.712389,418.86574,0.48964589,101325.0,196.43942,22000.0,283.85146,281.2983,275.61058,327.53586,412.21691,21551865.0,0.64516093,0.36292585,0.97092666,0.22113322,0.098359047,1564.1262,21551479.0,0.9256354,289.62353,968.96831,295.93186,300.52117,0.71996486,0.0,0.75060457,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.41952258,0.0,0.00081519947,0.0,295.15,0.0,50000.0,0.0
21552211.62,293.15042,295.95309,21.147369,300.58451,293.15042,21.179537,15073.877,16545.334,301.599,308.2367,95207.722,287.248,0.66433705,7.5171897,4.712389,426.00237,0.48828563,101325.0,201.81408,22000.0,283.87852,281.25982,275.75393,328.18685,408.20354,21552212.0,0.65162749,0.37254509,0.97092666,0.22113322,0.098332328,1564.1514,21551826.0,0.91916884,279.91506,968.63364,295.95317,300.52842,0.71437338,0.0,0.74542262,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.38207636,0.0,0.00081034241,0.0,295.15,0.0,50000.0,0.0
21552557.92,293.1502,295.97366,21.077893,300.58629,293.1502,21.072667,14875.99,16430.335,301.49522,308.25406,91666.085,287.35381,0.65861201,7.5962869,4.712389,432.38935,0.48926888,101325.0,207.55255,22000.0,283.91157,281.22134,275.89682,328.82912,403.29254,21552558.0,0.65770424,0.38216433,0.97092666,0.22113322,0.098305609,1564.1766,21552172.0,0.91309208,268.59338,968.99959,295.97373,300.53512,0.711085,0.0,0.74344261,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.34369086,0.0,0.00080866935,0.0,295.15,0.0,50000.0,0.0
21552904.21,293.15014,295.99234,21.252066,300.58804,293.15014,21.214531,15138.755,16718.142,301.36621,308.27628,87307.038,287.45962,0.65361341,7.6599296,4.712389,438.08483,0.4933899,101325.0,213.53336,22000.0,283.95185,281.18287,276.03937,329.46359,397.60037,21552904.0,0.66338306,0.39178357,0.97092666,0.22113322,0.09827889,1564.2018,21552518.0,0.90741327,255.27584,970.22147,295.9924,300.5413,0.71545136,0.0,0.74840826,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.30446881,0.0,0.00080737093,0.0,295.15,0.0,50000.0,0.0
21553250.5,293.15017,296.00769,21.499948,300.58974,293.15017,21.45641,15586.084,17125.921,301.20644,308.30447,81900.759,287.56528,0.64943888,7.7053398,4.712389,443.14372,0.50140281,101325.0,219.63631,22000.0,284.00041,281.14439,276.18151,330.09076,391.23975,21553251.0,0.66865437,0.40140281,0.97092666,0.22113322,0.098252171,1564.227,21552865.0,0.90214196,239.96039,971.1994,296.00773,300.54701,0.72289485,0.0,0.75547398,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.26459123,0.0,0.00080546894,0.0,295.15,0.0,50000.0,0.0
21553596.79,293.15026,296.01895,21.588233,300.59139,293.15026,21.582854,15817.399,17271.082,301.01044,308.33984,75168.422,287.66292,0.64559118,7.7293026,4.712389,447.62309,0.51102204,101325.0,225.74065,22000.0,284.04503,281.10591,276.31578,330.69278,384.32574,21553597.0,0.67351041,0.41102204,0.97092666,0.22113322,0.098225451,1564.2522,21553211.0,0.89728592,223.15463,971.01179,296.01898,300.55227,0.7267852,0.0,0.75798974,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.22426294,0.0,0.00080181185,0.0,295.15,0.0,50000.0,0.0
21553943.09,293.15024,296.02633,21.543454,300.59299,293.15024,21.554743,15766.221,17197.44,300.77425,308.38362,66769.575,287.74919,0.64174349,7.7335825,4.712389,451.57877,0.52064128,101325.0,231.72577,22000.0,284.07927,281.06743,276.43907,331.26085,376.97215,21553943.0,0.67794304,0.42064128,0.97092666,0.22113322,0.09819873,1564.2773,21553558.0,0.89285328,205.12291,970.35935,296.02635,300.55713,0.72591995,0.0,0.75671328,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.18365982,0.0,0.00079910185,0.0,295.15,0.0,50000.0,0.0
21554289.38,293.15013,296.0292,21.487684,300.59452,293.15013,21.491494,15650.536,17105.762,300.4985,308.4362,56342.616,287.8258,0.63789579,7.7218792,4.712389,455.06704,0.53026052,101325.0,237.471,22000.0,284.1047,281.02896,276.55312,331.79763,369.29325,21554289.0,0.681945,0.43026052,0.97092666,0.22113322,0.098172009,1564.3025,21553904.0,0.88885132,186.23614,969.97978,296.0292,300.56162,0.7239738,0.0,0.75512391,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.14299808,0.0,0.00079794406,0.0,295.15,0.0,50000.0,0.0
21554635.67,293.15006,296.02638,21.543562,300.59599,293.15006,21.529766,15720.62,17197.618,300.19438,308.49585,43595.448,287.89446,0.6340481,7.6978964,4.712389,458.1444,0.53987976,101325.0,242.85598,22000.0,284.12285,280.99048,276.65966,332.30581,361.40335,21554636.0,0.68550985,0.43987976,0.97092666,0.22113322,0.098145288,1564.3277,21554250.0,0.88528648,166.83028,970.24755,296.02636,300.56578,0.72515175,0.0,0.75671676,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.10255707,0.0,0.00079758694,0.0,295.15,0.0,50000.0,0.0
21554981.96,293.15001,296.01612,21.648627,300.59741,293.15001,21.62885,15900.766,17370.479,299.89371,308.55708,28486.368,287.95688,0.6302004,7.6653198,4.712389,460.86661,0.549499,101325.0,247.75949,22000.0,284.13526,280.952,276.76042,332.78802,353.41651,21554982.0,0.68863095,0.449499,0.97092666,0.22113322,0.098118566,1564.3529,21554597.0,0.88216537,146.7639,970.59895,296.01607,300.56963,0.72820076,0.0,0.75971126,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.062711156,0.0,0.00079766379,0.0,295.15,0.0,50000.0,0.0
21555328.26,293.14998,295.99706,21.756864,300.59877,293.14998,21.737755,16095.987,17548.99,299.65584,308.61108,11511.847,288.01478,0.62635271,7.6278576,4.712389,463.33829,0.55911824,101325.0,252.30375,22000.0,284.14345,280.91353,276.85715,333.247,345.38198,21555328.0,0.69130377,0.45911824,0.97092666,0.22113322,0.098091844,1564.3781,21554943.0,0.87949255,126.46101,970.80488,295.99697,300.5732,0.73155179,0.0,0.76279589,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.023890753,0.0,0.00079803855,0.0,295.15,0.0,50000.0,0.0
21555674.55,293.14994,295.96827,21.857162,300.60007,293.14994,21.839733,16276.486,17715.059,299.51388,308.5371,47.012083,288.06985,0.62250501,7.5892007,4.712389,465.57742,0.56873747,101325.0,256.74629,22000.0,284.14894,280.87505,276.95158,333.68534,337.25395,21555675.0,0.69352248,0.46873747,0.97092666,0.22113322,0.098065122,1564.4033,21555289.0,0.87727385,113.60882,970.88455,295.96816,300.57652,0.73468958,0.0,0.76565408,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079891344,0.0,295.15,0.0,50000.0,0.0
21556020.84,293.14959,295.93305,22.028145,300.60133,293.14959,21.97179,16508.931,18000.371,299.38969,308.36637,130.04709,288.12381,0.61865731,7.5530438,4.712389,467.48995,0.57835671,101325.0,261.10098,22000.0,284.15323,280.83657,277.04546,334.10578,329.01916,21556021.0,0.6952845,0.47835671,0.97092666,0.22113322,0.098038399,1564.4285,21555636.0,0.87551183,113.60964,971.31246,295.93293,300.57959,0.73875341,0.0,0.77052724,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080397451,0.0,295.15,0.0,50000.0,0.0
21556367.13,293.14933,295.89701,22.893673,300.60255,293.14933,22.711717,17804.205,19543.186,299.27069,308.27112,175.32195,288.17837,0.61480962,7.5230983,4.712389,468.97936,0.58797595,101325.0,265.38,22000.0,284.15782,280.7981,277.14052,334.51093,320.66389,21556367.0,0.6965852,0.48797595,0.97092666,0.22113322,0.098011676,1564.4537,21555982.0,0.87421112,113.61115,974.6037,295.89689,300.58247,0.76151894,0.0,0.79518324,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081319016,0.0,295.15,0.0,50000.0,0.0
21556713.43,293.14931,295.86055,24.10348,300.60376,293.14931,23.881586,20064.132,22224.268,299.15668,308.21777,201.589,288.23523,0.61096192,7.5030391,4.712389,469.95173,0.59759519,101325.0,269.59604,22000.0,284.16418,280.75962,277.2385,334.90351,312.17516,21556713.0,0.69742364,0.49759519,0.97092666,0.22113322,0.097984952,1564.4789,21556329.0,0.87337269,113.61249,977.84879,295.86043,300.58514,0.79750127,0.0,0.82961931,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00082136859,0.0,295.15,0.0,50000.0,0.0
21557059.72,293.14986,295.82427,25.046669,300.60495,293.14986,24.929063,22614.574,24533.499,299.04775,308.18795,215.83606,288.29449,0.60711423,7.4925501,4.712389,470.3105,0.60721443,101325.0,273.76142,22000.0,284.17239,280.72114,277.33311,335.2643,303.53932,21557060.0,0.69779718,0.50604684,0.97092666,0.22113322,0.097958228,1564.504,21556675.0,0.87299915,113.6124,978.2892,295.82416,300.58762,0.82970824,0.0,0.85644196,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00082079058,0.0,295.15,0.0,50000.0,0.0
21557406.01,293.15001,295.79089,25.29083,300.60613,293.15001,25.266738,23486.337,25155.899,298.94404,308.17124,224.01661,288.35315,0.60326653,7.4834495,4.712389,469.96146,0.61683367,101325.0,277.88867,22000.0,284.17982,280.68267,277.40736,335.5493,294.74326,21557406.0,0.69770593,0.51085583,0.97092666,0.22113322,0.097931504,1564.5292,21557021.0,0.8730904,113.61225,975.62576,295.7908,300.58993,0.84008831,0.0,0.86338168,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081987466,0.0,295.15,0.0,50000.0,0.0
21557752.3,293.15009,295.76315,25.297536,300.6073,293.15008,25.302231,23579.251,25173.139,298.84527,308.16189,228.81939,288.41118,0.59941884,7.4750199,4.712389,468.80856,0.62645291,101325.0,281.99021,22000.0,284.18648,280.64419,277.46393,335.77109,285.77348,21557752.0,0.69714953,0.51259164,0.97092666,0.22113322,0.097904779,1564.5544,21557368.0,0.8736468,113.61204,973.16375,295.76308,300.59211,0.84117905,0.0,0.86357194,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081863307,0.0,295.15,0.0,50000.0,0.0
21558098.6,293.15016,295.74106,25.14777,300.60848,293.15016,25.180685,23262.08,24789.96,298.75127,308.15666,231.60613,288.46874,0.59557114,7.4669531,4.712389,466.75684,0.63607214,101325.0,286.07853,22000.0,284.19248,280.60571,277.50681,335.94496,276.61669,21558099.0,0.69612917,0.51196784,0.97092666,0.22113322,0.097878054,1564.5796,21557714.0,0.87466716,113.61165,971.10185,295.741,300.59418,0.83744195,0.0,0.8593144,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081623255,0.0,295.15,0.0,50000.0,0.0
21558444.89,293.1502,295.72431,24.927367,300.60967,293.1502,24.967466,22712.559,24233.049,298.6618,308.15373,233.36374,288.52597,0.59172345,7.4589409,4.712389,463.71126,0.64569138,101325.0,290.16608,22000.0,284.19795,280.56723,277.54013,336.08616,267.2596,21558445.0,0.69464676,0.50969649,0.97092666,0.22113322,0.097851329,1564.6048,21558060.0,0.87614957,113.61122,969.66167,295.72427,300.59617,0.83088663,0.0,0.8530483,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00081365597,0.0,295.15,0.0,50000.0,0.0
21558791.18,293.15039,295.71208,24.597427,300.61087,293.15039,24.680785,21987.441,23414.88,298.57669,308.15209,234.26646,288.58302,0.58787575,7.450675,4.712389,459.72974,0.65531062,101325.0,294.26757,22000.0,284.20302,280.52876,277.56812,336.20995,257.33067,21558791.0,0.69270451,0.5064889,0.97092666,0.22113322,0.097824603,1564.63,21558407.0,0.87809181,113.61043,968.30044,295.71205,300.59809,0.82207172,0.0,0.84366525,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080882328,0.0,295.15,0.0,50000.0,0.0
21559137.47,293.15055,295.70395,23.85414,300.61206,293.15055,23.998975,20328.864,21638.59,298.49585,308.15118,234.5426,288.64004,0.58402806,7.4418482,4.712389,455.50854,0.66492986,101325.0,298.38232,22000.0,284.20782,280.49028,277.59492,336.33159,245.32017,21559137.0,0.69030656,0.50305756,0.97092666,0.22113322,0.097797876,1564.6552,21558753.0,0.88048977,113.60926,965.77639,295.70394,300.59994,0.80110571,0.0,0.8225195,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00080164782,0.0,295.15,0.0,50000.0,0.0
21559483.77,293.1506,295.70053,22.95528,300.61325,293.1506,23.117899,18536.002,19663.241,298.41911,308.15066,234.67268,288.69717,0.58018036,7.4321506,4.712389,451.15167,0.6745491,101325.0,302.46612,22000.0,284.21247,280.4518,277.62463,336.46635,231.56363,21559484.0,0.6874561,0.50011519,0.97092666,0.22113322,0.097771149,1564.6804,21559100.0,0.88334023,113.60811,963.72709,295.70052,300.60174,0.77400792,0.0,0.79693256,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079448507,0.0,295.15,0.0,50000.0,0.0
21559830.06,293.15029,295.70183,22.393647,300.61442,293.15029,22.458972,17360.225,18625.756,298.3461,308.15037,235.43872,288.75457,0.57633267,7.4212772,4.712389,446.66584,0.68416834,101325.0,306.47146,22000.0,284.2171,280.41333,277.66122,336.62943,216.66071,21559830.0,0.68415931,0.49837108,0.97092666,0.22113322,0.097744422,1564.7056,21559446.0,0.88663701,113.60779,964.19065,295.70184,300.60347,0.75374011,0.0,0.78093842,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079250751,0.0,295.15,0.0,50000.0,0.0
21560176.35,293.15014,295.70552,22.280572,300.61558,293.15014,22.289167,17063.813,18429.368,298.27652,308.1502,236.33211,288.81238,0.57248497,7.4089152,4.712389,442.05696,0.69378758,101325.0,310.3503,22000.0,284.22184,280.37485,277.70873,336.83621,201.20469,21560176.0,0.68042032,0.4985429,0.97092666,0.22113322,0.097717695,1564.7308,21559792.0,0.89037601,113.60764,966.29817,295.70553,300.60515,0.74851697,0.0,0.77771782,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00079156162,0.0,295.15,0.0,50000.0,0.0
21560522.65,293.15022,295.7097,22.290341,300.61671,293.15022,22.292181,17069.071,18446.217,298.21019,308.15011,236.98442,288.87159,0.56859223,7.3948315,4.7135822,437.33178,0.70312128,101325.0,314.05542,21930.949,284.22699,280.3349,277.77203,337.11445,185.79262,21560523.0,0.6762469,0.50140103,0.97092666,0.22113322,0.097690967,1564.7559,21560139.0,0.89454943,113.60723,967.95915,295.70971,300.60676,0.74860979,0.0,0.77799604,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00078904376,0.0,295.15,0.0,50000.0,0.0
21560868.94,293.15029,295.714,22.156575,300.61781,293.15029,22.187095,16885.697,18217.231,298.14704,308.15006,237.49476,288.94095,0.56419888,7.3796117,4.7286271,432.49632,0.70911254,101325.0,317.53863,21060.319,284.23464,280.27848,277.86175,337.60192,171.02103,21560869.0,0.67164476,0.50793552,0.97092666,0.22113322,0.097664238,1564.7811,21560485.0,0.89915156,113.60665,968.24642,295.71401,300.60832,0.74537631,0.0,0.77418474,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007853884,0.0,295.15,0.0,50000.0,0.0
21561215.23,293.15033,295.71915,21.931122,300.61886,293.15033,21.973713,16512.306,17838.076,298.08691,308.15003,237.95488,289.01981,0.55935503,7.3634675,4.7579887,427.55716,0.7115655,101325.0,320.75273,19361.201,284.2447,280.20668,277.97502,338.282,157.48417,21561215.0,0.66662229,0.51757972,0.97092666,0.22113322,0.09763751,1564.8063,21560831.0,0.90417403,113.60601,968.02805,295.71917,300.60981,0.73881104,0.0,0.76776078,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00078133025,0.0,295.15,0.0,50000.0,0.0
21561561.52,293.15046,295.72526,21.564149,300.61985,293.15046,21.647602,15934.57,17231.474,298.02968,308.15002,238.18674,289.1045,0.55427366,7.3463975,4.7979591,422.52048,0.71127616,101325.0,323.64964,17048.166,284.25645,280.12591,278.1057,339.09119,145.77986,21561562.0,0.66118688,0.52944797,0.97092666,0.22113322,0.09761078,1564.8315,21561178.0,0.90960945,113.6051,967.23201,295.72528,300.61124,0.7287762,0.0,0.757302,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00077557872,0.0,295.15,0.0,50000.0,0.0
21561907.82,293.15052,295.73281,20.951616,300.62078,293.15052,21.066831,14865.225,16220.46,297.97524,308.15001,238.34682,289.1913,0.54916862,7.3284024,4.8448009,417.39271,0.70904789,101325.0,326.18192,14337.489,284.26922,280.04258,278.24748,339.96559,136.50258,21561908.0,0.65534733,0.5426483,0.97092666,0.22113322,0.097584051,1564.8567,21561524.0,0.915449,113.60411,965.76357,295.73284,300.6126,0.71090353,0.0,0.73984056,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00076926437,0.0,295.15,0.0,50000.0,0.0
