time,ahu_reaTSupAir_y,ahu_reaTRetAir_y,ahu_reaFloSupAir_y,ahu_reaTCoiSup_y,ahu_reaTHeaRec_y,ahu_reaFloExtAir_y,ahu_reaPFanExt_y,ahu_reaPFanSup_y,dh_reaTRetHyd_y,dh_reaTSupHyd_y,reaQHea_y,weaSta_reaWeaTDryBul_y,weaSta_reaWeaRelHum_y,weaSta_reaWeaWinSpe_y,weaSta_reaWeaWinDir_y,weaSta_reaWeaHGloHor_y,weaSta_reaWeaNTot_y,weaSta_reaWeaPAtm_y,weaSta_reaWeaHDifHor_y,weaSta_reaWeaCeiHei_y,weaSta_reaWeaTWetBul_y,weaSta_reaWeaTDewPoi_y,weaSta_reaWeaTBlaSky_y,weaSta_reaWeaHHorIR_y,weaSta_reaWeaHDirNor_y,weaSta_reaWeaCloTim_y,weaSta_reaWeaSolAlt_y,weaSta_reaWeaNOpa_y,weaSta_reaWeaLat_y,weaSta_reaWeaLon_y,weaSta_reaWeaSolDec_y,weaSta_reaWeaSolHouAng_y,weaSta_reaWeaSolTim_y,weaSta_reaWeaSolZen_y,reaPPum_y,reaCO2Zon_y,reaTZon_y,reaTCoiRet_y,ahu_oveFanRet_u,ahu_oveFanRet_activate,ahu_oveFanSup_u,ahu_oveFanSup_activate,dh_oveTSupSetHea_u,dh_oveTSupSetHea_activate,oveTSupSetAir_u,oveTSupSetAir_activate,oveCO2ZonSet_u,oveCO2ZonSet_activate,oveValRad_u,oveValRad_activate,oveValCoi_u,oveValCoi_activate,oveTZonSet_u,oveTZonSet_activate,ovePum_u,ovePum_activate
21562254.11,293.1505,295.74232,20.267428,300.62163,293.1505,20.388682,13648.242,15043.135,297.92345,308.15001,238.57715,289.27652,0.54425339,7.3094821,4.8947889,412.18237,0.70568103,101325.0,328.28975,11444.744,284.28242,279.9631,278.39374,340.84148,130.20841,21562254.0,0.64911247,0.55629134,0.97092666,0.22113322,0.097557321,1564.8819,21561871.0,0.92168386,113.6032,964.65471,295.74236,300.61389,0.69003075,0.0,0.72033038,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007634146,0.0,295.15,0.0,50000.0,0.0
21562600.4,293.15044,295.75356,19.654246,300.6224,293.15044,19.758079,12630.007,13989.67,297.87413,308.15,238.95936,289.35647,0.53974185,7.2896362,4.9441936,406.9942,0.70197668,101325.0,329.36991,8585.7587,284.29557,279.89387,278.53728,341.65503,125.3836,21562600.0,0.64249139,0.56948655,0.97092666,0.22113322,0.097530591,1564.9071,21562217.0,0.92830493,113.60246,964.36285,295.75361,300.61509,0.67061781,0.0,0.70284073,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075867433,0.0,295.15,0.0,50000.0,0.0
21562946.69,293.15039,295.76595,19.111889,300.62308,293.15039,19.20631,11859.178,13120.974,297.82714,308.15,239.41546,289.42745,0.53584691,7.2688656,4.9892916,401.85433,0.69873536,101325.0,329.20127,5975.9964,284.30824,279.84129,278.67015,342.34259,120.94503,21562947.0,0.63549411,0.58134541,0.97092666,0.22113322,0.09750386,1564.9323,21562563.0,0.93530221,113.60181,964.49276,295.766,300.61622,0.65362845,0.0,0.6873687,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075443667,0.0,295.15,0.0,50000.0,0.0
21563292.99,293.15039,295.779,18.561482,300.62366,293.15039,18.668475,11222.615,12329.632,297.78234,308.14999,239.85067,289.48575,0.53278358,7.2471688,5.0263417,396.72166,0.69676006,101325.0,327.9185,3831.952,284.32004,279.81181,278.78363,342.84008,116.84646,21563293.0,0.62812985,0.59097424,0.97092666,0.22113322,0.097477129,1564.9575,21562910.0,0.94266648,113.60113,964.49252,295.77905,300.61726,0.63706478,0.0,0.67166566,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075003429,0.0,295.15,0.0,50000.0,0.0
21563639.28,293.15039,295.79265,17.860327,300.62414,293.15039,17.989848,10494.062,11472.769,297.73963,308.14999,240.26366,289.5277,0.53076308,7.224548,5.0516418,391.55511,0.69684735,101325.0,325.6608,2367.8664,284.33065,279.81177,278.86852,343.08429,113.04032,21563639.0,0.62040956,0.59748995,0.97092666,0.22113322,0.097450397,1564.9826,21563256.0,0.95038677,113.60044,963.84705,295.79271,300.61821,0.61616075,0.0,0.65166308,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074548686,0.0,295.15,0.0,50000.0,0.0
21563985.57,293.15036,295.80734,17.099873,300.6245,293.15036,17.236361,9761.8301,10684.205,297.69891,308.14999,240.7503,289.54956,0.53000266,7.2010003,5.06142,386.31338,0.69980624,101325.0,322.56215,1802.0128,284.33969,279.84767,278.91536,343.01053,109.48054,21563986.0,0.61234246,0.59999114,0.97092666,0.22113322,0.097423665,1565.0078,21563603.0,0.95845387,113.59984,963.24428,295.8074,300.61906,0.59294519,0.0,0.62997521,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074150454,0.0,295.15,0.0,50000.0,0.0
21564331.86,293.15021,295.82314,16.477074,300.62475,293.15021,16.573906,9197.8915,10087.516,297.66004,308.14999,241.52789,289.54877,0.53064878,7.1765288,5.0614548,380.95562,0.70580607,101325.0,318.7618,1800.0,284.34688,279.90531,278.92239,342.71226,106.11954,21564332.0,0.60394007,0.5991498,0.97092666,0.22113322,0.097396933,1565.033,21563949.0,0.96685626,113.59956,963.56745,295.82321,300.61981,0.57252983,0.0,0.61222354,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073967612,0.0,295.15,0.0,50000.0,0.0
21564678.16,293.15014,295.83906,16.039273,300.62488,293.15014,16.112389,8851.5316,9701.1827,297.62289,308.14999,242.38489,289.52759,0.53257243,7.1511307,5.0614548,375.44032,0.71407479,101325.0,314.39455,1800.0,284.35251,279.96303,278.89699,342.3537,102.91101,21564678.0,0.59521192,0.59644976,0.97092666,0.22113322,0.0973702,1565.0582,21564295.0,0.97558441,113.59938,964.51437,295.83914,300.62045,0.55830389,0.0,0.59975286,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073844527,0.0,295.15,0.0,50000.0,0.0
21565024.45,293.15009,295.85435,15.669227,300.62488,293.15009,15.73083,8593.9755,9397.7523,297.58739,308.14999,243.29553,289.48975,0.535557,7.1248083,5.0614548,369.72677,0.72407153,101325.0,309.59844,1800.0,284.35696,280.02074,278.84311,341.94309,99.807749,21565024.0,0.5861694,0.59190116,0.97092666,0.22113322,0.097343467,1565.0834,21564642.0,0.98462692,113.59925,965.33372,295.85443,300.62098,0.54654066,0.0,0.58921923,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073763886,0.0,295.15,0.0,50000.0,0.0
21565370.74,293.15004,295.86886,15.393533,300.62476,293.15004,15.439246,8414.5748,9185.878,297.55344,308.14998,244.28626,289.43893,0.53939076,7.0975599,5.0614548,363.77347,0.73526526,101325.0,304.50944,1800.0,284.36061,280.07846,278.76472,341.48791,96.763078,21565371.0,0.57682254,0.58550058,0.97092666,0.22113322,0.097316734,1565.1086,21564988.0,0.99397379,113.59922,966.20333,295.86892,300.62139,0.53755026,0.0,0.58137669,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073744159,0.0,295.15,0.0,50000.0,0.0
21565717.03,293.15002,295.88228,15.155826,300.6245,293.15002,15.197741,8277.2799,9013.005,297.52097,308.14998,245.27842,289.37883,0.54385909,7.0693866,5.0614548,357.53957,0.74712054,101325.0,299.26459,1800.0,284.36383,280.13617,278.66604,340.99576,93.730081,21565717.0,0.5671823,0.57725025,0.97092666,0.22113322,0.09729,1565.1338,21565334.0,1.003614,113.5992,966.84412,295.88234,300.62169,0.53010308,0.0,0.57461884,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073729112,0.0,295.15,0.0,50000.0,0.0
21566063.33,293.15005,295.89459,14.884955,300.62412,293.15005,14.939209,8141.5506,8827.1047,297.48992,308.14998,246.19429,289.31314,0.5487488,7.040288,5.0614548,350.97172,0.75910389,101325.0,293.98972,1800.0,284.36705,280.19389,278.55139,340.47417,90.711287,21566063.0,0.55725907,0.56714913,0.97092666,0.22113322,0.097263266,1565.159,21565681.0,1.0135373,113.5991,967.03538,295.89465,300.62186,0.52212985,0.0,0.56692343,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007366323,0.0,295.15,0.0,50000.0,0.0
21566409.62,293.15008,295.90617,14.529986,300.62362,293.15008,14.595652,7979.0285,8601.2855,297.46022,308.14998,247.0555,289.24557,0.5538462,7.0102639,5.0614548,344.04526,0.77068097,101325.0,288.72057,1800.0,284.37075,280.2516,278.42513,339.93069,87.787154,21566410.0,0.54706336,0.55519706,0.97092666,0.22113322,0.097236531,1565.1842,21566027.0,1.023733,113.59895,966.79345,295.90623,300.62192,0.51153337,0.0,0.55684936,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073564143,0.0,295.15,0.0,50000.0,0.0
21566755.91,293.15008,295.91744,14.148132,300.62299,293.15008,14.215497,7827.9433,8380.6793,297.43183,308.14998,247.90132,289.1798,0.55893772,6.9793149,5.0614548,336.80423,0.78131856,101325.0,283.44753,1800.0,284.37551,280.30932,278.29168,339.37289,84.937517,21566756.0,0.53660576,0.5413954,0.97092666,0.22113322,0.097209796,1565.2094,21566374.0,1.0341906,113.5988,966.55628,295.9175,300.62185,0.49980675,0.0,0.54602803,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073459838,0.0,295.15,0.0,50000.0,0.0
21567102.2,293.15016,295.92845,13.658778,300.62225,293.15016,13.7511,7686.1621,8131.4014,297.40469,308.14999,248.55096,289.11955,0.56380948,6.9474399,5.0614548,329.29416,0.79048068,101325.0,278.1606,1800.0,284.38195,280.36703,278.15537,338.80831,82.137549,21567102.0,0.52589626,0.52574159,0.97092666,0.22113322,0.09718306,1565.2345,21566720.0,1.0449001,113.59844,965.94179,295.92851,300.62167,0.48547909,0.0,0.53218927,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073223378,0.0,295.15,0.0,50000.0,0.0
21567448.5,293.1502,295.93968,13.105724,300.6214,293.1502,13.205617,7567.4161,7895.5993,297.37875,308.14999,249.18025,289.0685,0.56824866,6.9146407,5.0614548,321.56143,0.79763713,101325.0,272.84982,1800.0,284.39078,280.42475,278.02044,338.2445,79.362285,21567448.0,0.51494556,0.5082394,0.97092666,0.22113322,0.097156325,1565.2597,21567066.0,1.0558508,113.59808,965.34661,295.93975,300.62136,0.46864745,0.0,0.51659977,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072980484,0.0,295.15,0.0,50000.0,0.0
21567794.79,293.15026,295.95122,12.507405,300.62043,293.15026,12.622239,7485.1778,7708.0863,297.35396,308.14999,249.70327,289.02808,0.57216433,6.8806829,5.0614548,313.65143,0.80232617,101325.0,267.50515,1800.0,284.40228,280.48274,277.89034,337.68691,76.586846,21567795.0,0.50376309,0.48917836,0.97092666,0.22113322,0.097129588,1565.2849,21567413.0,1.0670332,113.59762,964.80974,295.95129,300.62094,0.45064361,0.0,0.49981392,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072670053,0.0,295.15,0.0,50000.0,0.0
21568141.08,293.1503,295.96319,11.775603,300.61937,293.1503,11.910188,7432.3281,7556.821,297.33028,308.14999,250.13229,288.98968,0.57601202,6.8446655,5.0614548,305.61052,0.80478571,101325.0,262.11671,1800.0,284.41452,280.5421,277.76437,337.12968,73.786372,21568141.0,0.49235946,0.46993988,0.97092666,0.22113322,0.097102852,1565.3101,21567759.0,1.0784369,113.59707,963.97534,295.96326,300.62041,0.42866607,0.0,0.47945063,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007230178,0.0,295.15,0.0,50000.0,0.0
21568487.37,293.15031,295.976,10.996432,300.6182,293.15031,11.135838,7418.779,7464.9962,297.30764,308.14999,250.54719,288.95185,0.57985972,6.8068731,5.0614548,297.48428,0.80547031,101325.0,256.67437,1800.0,284.42705,280.60247,277.64125,336.57065,70.93584,21568487.0,0.48074375,0.4507014,0.97092666,0.22113322,0.097076115,1565.3353,21568105.0,1.0900526,113.59653,963.36102,295.97609,300.61977,0.40476478,0.0,0.45802591,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071935808,0.0,295.15,0.0,50000.0,0.0
21568833.67,293.15032,295.98961,10.200434,300.61693,293.15032,10.343498,7438.3419,7423.9592,297.286,308.14999,250.92984,288.91436,0.58370741,6.7677556,5.0614548,289.31881,0.8048297,101325.0,251.1683,1800.0,284.43968,280.66333,277.51986,336.0087,68.010519,21568834.0,0.46892617,0.43146293,0.97092666,0.22113322,0.097049377,1565.3605,21568452.0,1.1018702,113.59597,962.98619,295.98968,300.61901,0.38031148,0.0,0.43642382,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007155353,0.0,295.15,0.0,50000.0,0.0
21569179.96,293.15033,296.00382,9.3963633,300.61557,293.15033,9.5393454,7481.4861,7421.2087,297.26531,308.14998,251.29707,288.87699,0.58755511,6.7277551,5.0614548,281.15995,0.80330618,101325.0,245.58838,1800.0,284.45222,280.72413,277.39907,335.44266,64.985325,21569180.0,0.4569157,0.41222445,0.97092666,0.22113322,0.097022639,1565.3857,21568798.0,1.1138806,113.59541,962.79129,296.00393,300.61815,0.35550509,0.0,0.41488329,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071173634,0.0,295.15,0.0,50000.0,0.0
21569526.25,293.15057,296.0184,8.503963,300.61411,293.15057,8.6945133,7542.1846,7449.8038,297.24553,308.14998,251.25284,288.83952,0.59140281,6.687318,5.0614548,273.01689,0.80134606,101325.0,239.93086,1800.0,284.4645,280.78435,277.27778,334.87141,61.747185,21569526.0,0.44472189,0.39298597,0.97092666,0.22113322,0.096995901,1565.4109,21569145.0,1.1260744,113.59445,962.2722,296.01853,300.61718,0.32947054,0.0,0.39122202,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070508424,0.0,295.15,0.0,50000.0,0.0
21569872.55,293.15087,296.03379,6.7963172,300.61257,293.15087,7.1293702,7669.9245,7559.4463,297.22666,308.14998,250.50107,288.80173,0.5952505,6.6468889,5.0614548,264.55426,0.7993939,101325.0,234.25551,1800.0,284.47632,280.84345,277.15484,334.29379,57.412342,21569873.0,0.43235364,0.37374749,0.97092666,0.22113322,0.096969162,1565.4361,21569491.0,1.1384427,113.59275,958.60026,296.03397,300.61611,0.28143173,0.0,0.34566304,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0006932705,0.0,295.15,0.0,50000.0,0.0
21570218.84,293.1498,296.05297,5.2161209,300.61095,293.1498,5.3361121,7802.9295,7689.7437,297.20864,308.14998,251.75527,288.76341,0.5990982,6.6069129,5.0614548,255.76263,0.79789489,101325.0,228.58016,1800.0,284.4875,280.90089,277.02915,333.70866,52.000828,21570219.0,0.41981991,0.35450902,0.97092666,0.22113322,0.096942423,1565.4612,21569837.0,1.1509764,113.59319,954.18702,296.05323,300.61493,0.22763702,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069639057,0.0,295.15,0.0,50000.0,0.0
21570565.13,293.14999,296.06785,5.2161209,300.60919,293.14999,5.2168778,7810.5118,7689.7437,297.1913,308.14998,252.36171,288.72433,0.60294589,6.5678347,5.0614548,246.7474,0.79729357,101325.0,222.90481,1800.0,284.49783,280.95615,276.89955,333.11487,45.822101,21570565.0,0.40712947,0.33527054,0.97092666,0.22113322,0.096915684,1565.4864,21570184.0,1.1636669,113.59295,942.91048,296.06802,300.61364,0.22415091,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069468277,0.0,295.15,0.0,50000.0,0.0
21570911.42,293.14998,296.07686,5.2161209,300.60731,293.14998,5.2161331,7810.5585,7689.7437,297.17466,308.14998,253.21395,288.68428,0.60679359,6.5301004,5.0614548,237.61382,0.79803631,101325.0,217.22946,1800.0,284.50713,281.00868,276.76493,332.51129,39.185034,21570911.0,0.3942907,0.31603206,0.97092666,0.22113322,0.096888944,1565.5116,21570530.0,1.1765056,113.59298,926.14883,296.07695,300.61223,0.22412918,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069488778,0.0,295.15,0.0,50000.0,0.0
21571257.72,293.14998,296.08065,5.2161209,300.60531,293.14998,5.216121,7810.5593,7689.7437,297.15868,308.14998,254.06039,288.64304,0.61064128,6.494182,5.0617261,228.46732,0.80059479,101325.0,211.55411,1800.2331,284.51521,281.05802,276.62402,331.89444,32.399267,21571258.0,0.3813122,0.29676783,0.97092666,0.22113322,0.096862204,1565.5368,21570877.0,1.1894841,113.59301,904.61595,296.08067,300.61071,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069513645,0.0,295.15,0.0,50000.0,0.0
21571604.01,293.14998,296.08089,5.2161209,300.60319,293.14998,5.2161209,7810.5593,7689.7437,297.14333,308.14999,254.89725,288.6009,0.61448898,6.4615572,5.0736709,219.41341,0.80644699,101325.0,205.87876,1810.4989,284.52232,281.10611,276.47015,331.16698,25.774289,21571604.0,0.36820185,0.27643587,0.97092666,0.22113322,0.096835464,1565.562,21571223.0,1.2025945,113.59305,881.63964,296.08087,300.60908,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069540122,0.0,295.15,0.0,50000.0,0.0
21571950.3,293.14998,296.0788,5.2161209,300.60095,293.14998,5.2161209,7810.5593,7689.7437,297.12859,308.14999,255.7256,288.55794,0.61833667,6.4322072,5.1006227,210.557,0.8155739,101325.0,200.20341,1833.6623,284.52851,281.15421,276.30074,330.30533,19.618385,21571950.0,0.35496805,0.25487816,0.97092666,0.22113322,0.096808723,1565.5872,21571569.0,1.2158283,113.59309,858.94979,296.07876,300.60733,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0006956906,0.0,295.15,0.0,50000.0,0.0
21572296.59,293.14997,296.07474,5.2161209,300.59861,293.14997,5.2161209,7810.5593,7689.7437,297.11443,308.14999,256.54497,288.51397,0.62218437,6.405251,5.1388962,202.00434,0.82709466,101325.0,194.52806,1866.5559,284.53362,281.2023,276.11682,329.34688,14.243078,21572297.0,0.34161826,0.2326257,0.97092666,0.22113322,0.096781981,1565.6124,21571916.0,1.2291781,113.59314,836.64757,296.07467,300.60547,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069600206,0.0,295.15,0.0,50000.0,0.0
21572642.89,293.14997,296.06916,5.2161209,300.59617,293.14997,5.2161209,7810.5593,7689.7437,297.10083,308.14999,257.35512,288.46882,0.62603206,6.3797918,5.1847303,193.85968,0.84011244,101325.0,188.85271,1905.9475,284.53751,281.2504,275.92015,328.32966,9.954771,21572643.0,0.32816054,0.21021417,0.97092666,0.22113322,0.096755239,1565.6376,21572262.0,1.2426358,113.59319,815.13607,296.06908,300.6035,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069633387,0.0,295.15,0.0,50000.0,0.0
21572989.18,293.14997,296.06228,5.2161209,300.59362,293.14997,5.2161209,7810.5593,7689.7437,297.08776,308.14999,258.1561,288.42231,0.62987976,6.3549428,5.234414,186.22956,0.85374043,101325.0,183.17735,1948.6474,284.54,281.2985,275.71332,327.29132,7.0658858,21572989.0,0.31460218,0.18817758,0.97092666,0.22113322,0.096728497,1565.6628,21572608.0,1.2561941,113.59324,794.44332,296.06218,300.60143,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069668667,0.0,295.15,0.0,50000.0,0.0
21573335.47,293.14997,296.05431,5.2161209,300.59099,293.14997,5.2161209,7810.5593,7689.7437,297.07521,308.14999,258.94788,288.37427,0.63372745,6.3298133,5.284213,179.27026,0.86708781,101325.0,177.502,1991.4466,284.54095,281.34659,275.50021,326.26964,5.6312283,21573335.0,0.30095077,0.16704898,0.97092666,0.22113322,0.096701755,1565.688,21572955.0,1.2698456,113.59329,774.59989,296.05418,300.59926,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069706019,0.0,295.15,0.0,50000.0,0.0
21573681.76,293.14997,296.04538,5.2161209,300.58828,293.14997,5.2161209,7810.5593,7689.7437,297.06314,308.14999,259.73048,288.32451,0.63757515,6.3035126,5.3303991,172.98962,0.87926406,101325.0,171.82665,2031.1406,284.54017,281.39469,275.28608,325.30241,5.3229182,21573682.0,0.28721346,0.14736366,0.97092666,0.22113322,0.096675012,1565.7131,21573301.0,1.2835829,113.59335,755.55913,296.04525,300.59699,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069745439,0.0,295.15,0.0,50000.0,0.0
21574028.06,293.14996,296.03568,5.2161209,300.58548,293.14996,5.2161209,7810.5593,7689.7437,297.05155,308.14999,260.5039,288.27285,0.64142285,6.2751513,5.3692458,167.24969,0.88937978,101325.0,166.1513,2064.5268,284.53752,281.44279,275.0777,324.42736,5.8975888,21574028.0,0.27339745,0.12965475,0.97092666,0.22113322,0.096648269,1565.7383,21573648.0,1.2973989,113.59341,737.35847,296.03553,300.59463,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069786928,0.0,295.15,0.0,50000.0,0.0
21574374.35,293.14996,296.02533,5.2161209,300.58262,293.14996,5.2161209,7810.5593,7689.7437,297.0404,308.14999,261.26842,288.21913,0.64527054,6.2438399,5.3970265,161.91282,0.89654533,101325.0,160.47595,2088.4026,284.53282,281.49088,274.88316,323.68224,7.1133372,21574374.0,0.25950974,0.11445607,0.97092666,0.22113322,0.096621525,1565.7635,21573994.0,1.3112866,113.59347,719.99358,296.02518,300.59218,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069830614,0.0,295.15,0.0,50000.0,0.0
21574720.64,293.14996,296.01445,5.2161209,300.5797,293.14996,5.2161209,7810.5593,7689.7437,297.02968,308.14999,262.02395,288.16316,0.64911824,6.2086858,5.4100033,156.84143,0.89986813,101325.0,154.8006,2099.5554,284.52591,281.53898,274.71159,323.10492,8.7282662,21574721.0,0.24555719,0.1023036,0.97092666,0.22113322,0.096594781,1565.7887,21574340.0,1.3252391,113.59353,703.43108,296.01429,300.58966,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069876445,0.0,295.15,0.0,50000.0,0.0
21575066.93,293.14996,296.0032,5.2161209,300.57672,293.14996,5.2161209,7810.5593,7689.7437,297.01938,308.14999,262.77226,288.10411,0.65304645,6.1696204,5.4105207,151.8976,0.89860035,101325.0,149.12525,2100.0,284.51693,281.58707,274.57098,322.67786,10.500089,21575067.0,0.23154666,0.093645135,0.97092666,0.22113322,0.096568036,1565.8139,21574687.0,1.3392497,113.5936,687.78201,296.00304,300.58706,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069925615,0.0,295.15,0.0,50000.0,0.0
21575413.23,293.14996,295.99178,5.2161209,300.57369,293.14996,5.2161209,7810.5593,7689.7437,297.00947,308.14999,263.51261,288.04088,0.65722437,6.1281577,5.4105207,146.94366,0.89308308,101325.0,143.4499,2100.0,284.50674,281.63517,274.46122,322.2925,12.186669,21575413.0,0.21748473,0.088277409,0.97092666,0.22113322,0.096541291,1565.8391,21575033.0,1.3533116,113.59368,673.28536,295.99161,300.58439,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00069977392,0.0,295.15,0.0,50000.0,0.0
21575759.52,293.14995,295.98024,5.2161209,300.57062,293.14995,5.2161209,7810.5593,7689.7437,296.99994,308.14999,264.24415,287.97429,0.66163226,6.0845458,5.4105207,141.84215,0.88421163,101325.0,137.77455,2100.0,284.49581,281.68327,274.37891,321.94066,13.546582,21575760.0,0.20337811,0.085661353,0.97092666,0.22113322,0.096514546,1565.8643,21575379.0,1.3674182,113.59376,659.88123,295.98007,300.58166,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070031263,0.0,295.15,0.0,50000.0,0.0
21576105.81,293.14995,295.96861,5.2161209,300.56751,293.14995,5.2161209,7810.5593,7689.7437,296.99078,308.14999,264.96637,287.90523,0.66624411,6.0389563,5.4105207,136.45459,0.8728672,101325.0,132.0992,2100.0,284.48458,281.73136,274.31966,321.61902,14.336204,21576106.0,0.18923318,0.085270615,0.97092666,0.22113322,0.0964878,1565.8895,21575726.0,1.3815631,113.59384,647.42932,295.96844,300.57887,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070086793,0.0,295.15,0.0,50000.0,0.0
21576452.1,293.14995,295.95691,5.2161209,300.56437,293.14995,5.2161209,7810.5593,7689.7437,296.98196,308.14999,265.6783,287.8346,0.67103258,5.9915734,5.4105207,130.64437,0.85994679,101325.0,126.42385,2100.0,284.47354,281.77946,274.27822,321.32404,14.31567,21576452.0,0.17505648,0.086564546,0.97092666,0.22113322,0.096461054,1565.9147,21576072.0,1.3957399,113.59392,635.81932,295.95675,300.57603,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070143225,0.0,295.15,0.0,50000.0,0.0
21576798.4,293.14995,295.94518,5.2161209,300.56121,293.14995,5.2161209,7810.5593,7689.7437,296.97348,308.14999,266.37954,287.76327,0.67597145,5.9425702,5.4105207,124.33234,0.84633684,101325.0,120.69253,2100.0,284.46316,281.82756,274.24918,321.05237,13.375839,21576798.0,0.16085428,0.089013429,0.97092666,0.22113322,0.096434308,1565.9398,21576419.0,1.409942,113.594,624.88886,295.94501,300.57314,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070200247,0.0,295.15,0.0,50000.0,0.0
21577144.69,293.14995,295.93322,5.2161209,300.55803,293.14995,5.2161209,7810.5593,7689.7437,296.96531,308.14999,267.06967,287.69215,0.68103368,5.8921283,5.4105207,117.73171,0.83292842,101325.0,114.67735,2100.0,284.45392,281.87565,274.22703,320.80053,12.025748,21577145.0,0.14663293,0.092080857,0.97092666,0.22113322,0.096407561,1565.965,21576765.0,1.4241634,113.59408,613.99179,295.93305,300.57022,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070257478,0.0,295.15,0.0,50000.0,0.0
21577490.98,293.14995,295.92112,5.2161209,300.55483,293.14995,5.2161209,7810.5593,7689.7437,296.95746,308.14999,267.74757,287.62212,0.68619278,5.8404234,5.4105207,110.92587,0.8206122,101325.0,108.4034,2100.0,284.44634,281.92375,274.20649,320.5651,10.424742,21577491.0,0.13239865,0.095233714,0.97092666,0.22113322,0.096380814,1565.9902,21577111.0,1.4383977,113.59416,603.08399,295.92095,300.56725,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070314119,0.0,295.15,0.0,50000.0,0.0
21577837.27,293.14995,295.90911,5.2161209,300.55162,293.14995,5.2161209,7810.5593,7689.7437,296.9499,308.14999,268.41183,287.55406,0.69142193,5.7876348,5.4105207,103.97162,0.81027704,101325.0,101.92936,2100.0,284.44091,281.97184,274.1825,320.34265,8.6682472,21577837.0,0.11815764,0.097937882,0.97092666,0.22113322,0.096354066,1566.0154,21577458.0,1.4526387,113.59424,592.37738,295.90894,300.56426,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070369143,0.0,295.15,0.0,50000.0,0.0
21578183.57,293.14995,295.89744,5.2161209,300.54841,293.14995,5.2161209,7810.5593,7689.7437,296.94262,308.14999,269.06132,287.48889,0.69669448,5.7339399,5.4105207,96.92542,0.80281353,101325.0,95.313543,2100.0,284.43817,282.01994,274.15024,320.12975,6.8513143,21578184.0,0.10391604,0.099659333,0.97092666,0.22113322,0.096327318,1566.0406,21577804.0,1.4668803,113.59432,582.09072,295.89728,300.56124,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070421736,0.0,295.15,0.0,50000.0,0.0
21578529.86,293.14996,295.88643,5.2161209,300.5452,293.14996,5.2161209,7810.5593,7689.7437,296.93562,308.14999,269.69508,287.42726,0.70200006,5.6793462,5.4105207,89.843869,0.798926,101325.0,88.614374,2100.0,284.43864,282.06804,274.1062,319.92339,5.0691467,21578530.0,0.089679989,0.1,0.97092666,0.22113322,0.09630057,1566.0658,21578150.0,1.4811163,113.59439,572.23398,295.88628,300.5582,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.000704712,0.0,295.15,0.0,50000.0,0.0
21578876.15,293.14996,295.87643,5.2161209,300.542,293.14996,5.2161209,7810.5593,7689.7437,296.92888,308.14999,270.31628,287.36754,0.70747594,5.6224421,5.4105207,82.783504,0.79718689,101325.0,81.89028,2100.0,284.44228,282.11613,274.06024,319.72504,3.4167725,21578876.0,0.075455571,0.1,0.97092666,0.22113322,0.096273821,1566.091,21578497.0,1.4953408,113.59446,562.85949,295.8763,300.55515,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.000705196,0.0,295.15,0.0,50000.0,0.0
21579222.44,293.14996,295.8672,5.2161209,300.53881,293.14996,5.2161209,7810.5593,7689.7437,296.92238,308.14999,270.92526,287.30897,0.71312823,5.5634309,5.4105207,75.800997,0.79681002,101325.0,75.199716,2100.0,284.44846,282.16423,274.01537,319.53373,1.9896635,21579222.0,0.061248893,0.1,0.97092666,0.22113322,0.096247072,1566.1162,21578843.0,1.5095474,113.59453,553.98005,295.86707,300.55208,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070567096,0.0,295.15,0.0,50000.0,0.0
21579568.74,293.14996,295.85838,5.2161209,300.53563,293.14996,5.2161209,7810.5593,7689.7437,296.91613,308.14999,271.52282,287.25129,0.71891656,5.503028,5.4105207,68.952657,0.79743703,101325.0,68.60093,2100.0,284.45653,282.21232,273.97135,319.34734,0.88233414,21579569.0,0.04706598,0.1,0.97092666,0.22113322,0.096220322,1566.1414,21579190.0,1.5237303,113.5946,545.58172,295.85825,300.54901,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070614129,0.0,295.15,0.0,50000.0,0.0
21579915.03,293.14996,295.84983,5.2161209,300.53247,293.14996,5.2161209,7810.5593,7689.7437,296.9101,308.14999,272.10928,287.19426,0.72480118,5.441943,5.4105207,62.295533,0.79871404,101325.0,62.152706,2100.0,284.46581,282.26042,273.92793,319.16379,0.19101492,21579915.0,0.032912982,0.1,0.97092666,0.22113322,0.096193572,1566.1666,21579536.0,1.5378833,113.59467,537.58875,295.84971,300.54594,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070660856,0.0,295.15,0.0,50000.0,0.0
21580261.32,293.14996,295.84159,5.2161209,300.52933,293.14996,5.2161209,7810.5593,7689.7437,296.9043,308.14999,272.68493,287.1376,0.73074181,5.3808889,5.4105207,55.881846,0.80028356,101325.0,55.909354,2100.0,284.47566,282.30852,273.88487,318.98098,0.0,21580261.0,0.018795873,0.1,0.97092666,0.22113322,0.096166822,1566.1917,21579882.0,1.5520005,113.59473,529.99501,295.84147,300.54287,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070707335,0.0,295.15,0.0,50000.0,0.0
21580607.62,293.14996,295.83328,5.2161209,300.52621,293.14996,5.2161209,7810.5593,7689.7437,296.89871,308.14999,273.25239,287.08108,0.7366985,5.3205788,5.4105207,49.622962,0.80178996,101325.0,49.788299,2100.0,284.48543,282.35661,273.84193,318.7968,0.0,21580608.0,0.0047208619,0.1,0.97092666,0.22113322,0.096140071,1566.2169,21580229.0,1.5660755,113.5948,522.7664,295.83315,300.5398,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070755227,0.0,295.15,0.0,50000.0,0.0
21580953.91,293.14996,295.82417,5.2161209,300.52312,293.14996,5.2161209,7810.5593,7689.7437,296.89332,308.14999,273.81324,287.02444,0.7426312,5.2617221,5.4105207,43.509742,0.80287769,101325.0,43.783034,2100.0,284.49448,282.40471,273.79886,318.60916,0.0,21580954.0,-0.0093060669,0.1,0.97092666,0.22113322,0.09611332,1566.2421,21580575.0,1.5801024,113.59488,515.87636,295.82403,300.53674,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070805465,0.0,295.15,0.0,50000.0,0.0
21581300.2,293.14996,295.81387,5.2161209,300.52006,293.14996,5.2161209,7810.5593,7689.7437,296.88812,308.14999,274.36764,286.96742,0.74849978,5.2050343,5.4105207,37.613894,0.80318969,101325.0,37.964991,2100.0,284.50216,282.45281,273.75543,318.41596,0.0,21581300.0,-0.023278675,0.1,0.97092666,0.22113322,0.096086569,1566.2673,21580922.0,1.594075,113.59495,509.3308,295.81371,300.53369,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070858049,0.0,295.15,0.0,50000.0,0.0
21581646.49,293.14995,295.80213,5.2161209,300.51702,293.14995,5.2161209,7810.5593,7689.7437,296.88311,308.14999,274.91804,286.90977,0.75426429,5.1512242,5.4105207,32.006445,0.80237113,101325.0,32.405029,2100.0,284.50784,282.5009,273.71138,318.21511,0.0,21581646.0,-0.037190881,0.1,0.97092666,0.22113322,0.096059817,1566.2925,21581268.0,1.6079872,113.59503,503.19608,295.80195,300.53066,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070914441,0.0,295.15,0.0,50000.0,0.0
21581992.79,293.14995,295.7886,5.2161209,300.51402,293.14995,5.2161209,7810.5593,7689.7437,296.87828,308.14999,275.46528,286.85123,0.7598846,5.1010059,5.4105207,26.758984,0.80006514,101325.0,27.174502,2100.0,284.5109,282.549,273.66649,318.0045,0.0,21581993.0,-0.051036432,0.1,0.97092666,0.22113322,0.096033064,1566.3177,21581614.0,1.6218328,113.59512,497.45965,295.78839,300.52764,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00070975076,0.0,292.87144,0.0,50000.0,0.0
21582339.08,293.14994,295.77317,5.2161209,300.51106,293.14994,5.2161209,7810.5593,7689.7437,296.87363,308.14999,276.02451,286.78586,0.76553023,5.0529058,5.4018014,21.942839,0.79492693,101325.0,22.344533,2107.4936,284.50754,282.59709,273.61506,317.75124,0.0,21582339.0,-0.064809093,0.1,0.97092666,0.22113322,0.096006312,1566.3429,21581961.0,1.6356054,113.59523,492.12803,295.77293,300.52465,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071049669,0.0,292.15,0.0,50000.0,0.0
21582685.37,293.14993,295.75547,5.2161209,300.50813,293.14993,5.2161209,7810.5593,7689.7437,296.86913,308.14999,276.59018,286.70982,0.77133533,5.0048096,5.3773766,17.629115,0.78634564,101325.0,17.986028,2128.4852,284.49551,282.64519,273.55345,317.4344,0.0,21582685.0,-0.078502606,0.1,0.97092666,0.22113322,0.095979559,1566.3681,21582307.0,1.6492989,113.59536,487.20961,295.7552,300.52168,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071134447,0.0,292.15,0.0,50000.0,0.0
21583031.66,293.14992,295.7355,5.2161209,300.50524,293.14992,5.2161209,7810.5593,7689.7437,296.86479,308.14999,277.15816,286.62674,0.77718022,4.9567134,5.3409433,13.889809,0.77520621,101325.0,14.170739,2159.7973,284.47691,282.69329,273.48512,317.07389,0.0,21583032.0,-0.092110526,0.1,0.97092666,0.22113322,0.095952805,1566.3933,21582653.0,1.6629069,113.59549,482.67304,295.7352,300.51873,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071226523,0.0,292.15,0.0,50000.0,0.0
21583377.96,293.14992,295.71352,5.2161209,300.50239,293.14992,5.2161209,7810.5593,7689.7437,296.86061,308.14999,277.72458,286.54031,0.78294484,4.9086172,5.2962456,10.795172,0.76240188,101325.0,10.968761,2198.2122,284.45393,282.74138,273.41356,316.68978,0.0,21583378.0,-0.1056266,0.1,0.97092666,0.22113322,0.095926051,1566.4184,21583000.0,1.6764229,113.59563,478.48866,295.71319,300.51582,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007132322,0.0,292.15,0.0,50000.0,0.0
21583724.25,293.14992,295.68989,5.2161209,300.49958,293.14992,5.2161209,7810.5593,7689.7437,296.85657,308.14999,278.28531,286.45416,0.78850864,4.860521,5.2469981,8.4182392,0.74882023,101325.0,8.4528414,2240.5373,284.42879,282.78948,273.34228,316.30208,0.0,21583724.0,-0.11904412,0.1,0.97092666,0.22113322,0.095899297,1566.4436,21583346.0,1.6898404,113.59578,474.63014,295.68954,300.51293,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071421747,0.0,292.15,0.0,50000.0,0.0
21584070.54,293.14992,295.66499,5.2161209,300.49682,293.14992,5.2161209,7810.5593,7689.7437,296.85267,308.14999,278.83607,286.37197,0.79375226,4.8124248,5.1969356,6.6542385,0.73535197,101325.0,6.5461206,2283.5628,284.40376,282.83758,273.27476,315.93079,0.0,21584071.0,-0.13235684,0.1,0.97092666,0.22113322,0.095872542,1566.4688,21583693.0,1.7031532,113.59592,471.07132,295.66463,300.51007,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071519222,0.0,292.15,0.0,50000.0,0.0
21584416.83,293.14992,295.63919,5.2161209,300.4941,293.14992,5.2161209,7810.5593,7689.7437,296.8489,308.14999,279.3723,286.29741,0.79855427,4.7643287,5.1497909,5.1484696,0.72288923,101325.0,4.9506083,2324.0807,284.38117,282.88567,273.21452,315.59603,0.0,21584417.0,-0.14555778,0.1,0.97092666,0.22113322,0.095845787,1566.494,21584039.0,1.7163541,113.59605,467.79077,295.63882,300.50726,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071612656,0.0,292.15,0.0,50000.0,0.0
21584763.13,293.14992,295.61278,5.2161209,300.49144,293.14992,5.2161209,7810.5593,7689.7437,296.84526,308.14999,279.88949,286.23412,0.80279602,4.7162325,5.1092788,3.8710808,0.7123179,101325.0,3.6296625,2358.8983,284.36337,282.93377,273.16502,315.31769,0.0,21584763.0,-0.1586406,0.1,0.97092666,0.22113322,0.095819032,1566.5192,21584385.0,1.7294369,113.59618,464.76577,295.6124,300.50447,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007169909,0.0,292.15,0.0,50000.0,0.0
21585109.42,293.14993,295.586,5.2161209,300.48882,293.14993,5.2161209,7810.5593,7689.7437,296.84175,308.14999,280.3829,286.18578,0.80635587,4.6681363,5.0791469,2.8069708,0.70453343,101325.0,2.559309,2384.7948,284.35275,282.98186,273.12978,315.11594,0.0,21585109.0,-0.17159821,0.1,0.97092666,0.22113322,0.095792276,1566.5444,21584732.0,1.7423945,113.59629,461.97746,295.58561,300.50173,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071775482,0.0,292.15,0.0,50000.0,0.0
21585455.71,293.14994,295.55903,5.2161209,300.48626,293.14994,5.2161209,7810.5593,7689.7437,296.83836,308.14999,280.84768,286.15604,0.80911497,4.6200401,5.0631025,1.9400837,0.7004203,101325.0,1.7144435,2398.584,284.35169,283.02996,273.11229,315.01067,0.0,21585456.0,-0.18442399,0.1,0.97092666,0.22113322,0.09576552,1566.5696,21585078.0,1.7552203,113.59639,459.40785,295.55864,300.49903,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071838708,0.0,292.15,0.0,50000.0,0.0
21585802.0,293.14995,295.53204,5.2161209,300.48376,293.14995,5.2161209,7810.5593,7689.7437,296.83508,308.14999,281.29365,286.14439,0.81112224,4.5719439,5.0614548,1.2549948,0.70081342,101325.0,1.0706928,2400.0,284.36027,283.07621,273.11164,315.0,0.0,21585802.0,-0.19711082,0.1,0.97092666,0.22113322,0.095738764,1566.5948,21585424.0,1.7679072,113.59647,457.03948,295.53165,300.49638,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00071895004,0.0,292.15,0.0,50000.0,0.0
21586148.3,293.14995,295.50513,5.2161209,300.48131,293.14995,5.2161209,7810.5593,7689.7437,296.83191,308.14999,281.73952,286.13477,0.81304609,4.5238477,5.0614548,0.73593127,0.7055996,101325.0,0.60328821,2400.0,284.36993,283.11329,273.11084,315.0,0.0,21586148.0,-0.20965175,0.1,0.97092666,0.22113322,0.095712007,1566.62,21585771.0,1.7804481,113.59656,454.85752,295.50475,300.49377,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007195763,0.0,292.15,0.0,50000.0,0.0
21586494.59,293.14995,295.47837,5.2161209,300.47892,293.14995,5.2161209,7810.5593,7689.7437,296.82885,308.14999,282.18705,286.12515,0.81496994,4.4757515,5.0614548,0.36722559,0.71391086,101325.0,0.2875843,2400.0,284.37956,283.1418,273.10811,315.0,0.0,21586495.0,-0.22203964,0.1,0.97092666,0.22113322,0.095685249,1566.6452,21586117.0,1.792836,113.59666,452.8474,295.47799,300.49121,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072023162,0.0,292.15,0.0,50000.0,0.0
21586840.88,293.14994,295.45179,5.2161209,300.47659,293.14994,5.2161209,7810.5593,7689.7437,296.8259,308.14999,282.63247,286.11553,0.81689379,4.4276553,5.0614548,0.13330737,0.72485891,101325.0,0.099020959,2400.0,284.38918,283.16334,273.1038,315.0,0.0,21586841.0,-0.23426717,0.1,0.97092666,0.22113322,0.095658492,1566.6703,21586464.0,1.8050635,113.59676,450.9959,295.45141,300.48869,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072092924,0.0,292.15,0.0,50000.0,0.0
21587187.17,293.14994,295.42542,5.2161209,300.47432,293.14994,5.2161209,7810.5593,7689.7437,296.82303,308.14999,283.06397,286.10591,0.81881764,4.3795591,5.0614548,0.01834712,0.73755122,101325.0,0.012807816,2400.0,284.39876,283.17952,273.09828,315.0,0.0,21587187.0,-0.24632726,0.1,0.97092666,0.22113322,0.095631733,1566.6955,21586810.0,1.8171236,113.59686,449.29109,295.42504,300.48623,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072158059,0.0,292.15,0.0,50000.0,0.0
21587533.47,293.14994,295.39928,5.2161209,300.47211,293.14994,5.2161209,7810.5593,7689.7437,296.82027,308.15,283.47838,286.09629,0.82074148,4.3314629,5.0614548,0.0,0.75109988,101325.0,0.0,2400.0,284.40833,283.19194,273.09191,315.0,0.0,21587533.0,-0.25821213,0.1,0.97092666,0.22113322,0.095604975,1566.7207,21587156.0,1.8290085,113.59695,447.72151,295.39891,300.48382,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072221903,0.0,292.15,0.0,50000.0,0.0
21587879.76,293.14994,295.37339,5.2161209,300.46996,293.14994,5.2161209,7810.5593,7689.7437,296.81759,308.15,283.9017,286.08667,0.82266533,4.2833667,5.0614548,0.0,0.76461426,101325.0,0.0,2400.0,284.41787,283.2022,273.08505,315.0,0.0,21587880.0,-0.2699148,0.1,0.97092666,0.22113322,0.095578216,1566.7459,21587503.0,1.8407111,113.59705,446.27691,295.37302,300.48147,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072290179,0.0,292.15,0.0,50000.0,0.0
21588226.05,293.14995,295.34775,5.2161209,300.46787,293.14995,5.2161209,7810.5593,7689.7437,296.815,308.15,284.30067,286.07705,0.82458918,4.2352705,5.0614548,0.0,0.77720229,101325.0,0.0,2400.0,284.42738,283.21191,273.07806,315.0,0.0,21588226.0,-0.28142705,0.1,0.97092666,0.22113322,0.095551457,1566.7711,21587849.0,1.8522234,113.59714,444.9479,295.34738,300.47916,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072351897,0.0,292.15,0.0,50000.0,0.0
21588572.34,293.14995,295.32236,5.2161209,300.46583,293.14995,5.2161209,7810.5593,7689.7437,296.81249,308.15,284.70487,286.06743,0.82651303,4.1871743,5.0614548,0.0,0.78797819,101325.0,0.0,2400.0,284.43688,283.22266,273.07131,315.0,0.0,21588572.0,-0.29274188,0.1,0.97092666,0.22113322,0.095524697,1566.7963,21588196.0,1.8635382,113.59725,443.72511,295.322,300.47691,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072419753,0.0,292.15,0.0,50000.0,0.0
21588918.64,293.14994,295.29723,5.2161209,300.46387,293.14994,5.2161209,7810.5593,7689.7437,296.81006,308.15,285.12673,286.05782,0.82843687,4.1390782,5.0614548,0.0,0.79604589,101325.0,0.0,2400.0,284.44635,283.23606,273.06515,315.0,0.0,21588919.0,-0.30385098,0.1,0.97092666,0.22113322,0.095497937,1566.8215,21588542.0,1.8746473,113.59736,442.60092,295.29687,300.47472,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072499283,0.0,292.15,0.0,50000.0,0.0
21589264.93,293.14994,295.27236,5.2161209,300.46196,293.14994,5.2161209,7810.5593,7689.7437,296.80771,308.15,285.52588,286.0482,0.83036236,4.090982,5.0614548,0.0,0.80056267,101325.0,0.0,2400.0,284.45581,283.25361,273.05994,315.0,0.0,21589265.0,-0.31474702,0.1,0.97092666,0.22113322,0.095471177,1566.8467,21588888.0,1.8855433,113.59747,441.56701,295.272,300.47258,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072571075,0.0,292.15,0.0,50000.0,0.0
21589611.22,293.14994,295.24776,5.2161209,300.46011,293.14994,5.2161209,7810.5593,7689.7437,296.80543,308.15,285.9198,286.03858,0.8323424,4.0428858,5.0614548,0.0,0.80240827,101325.0,0.0,2400.0,284.46577,283.27285,273.0551,315.0,0.0,21589611.0,-0.32542177,0.1,0.97092666,0.22113322,0.095444416,1566.8719,21589235.0,1.8962181,113.59758,440.61626,295.24741,300.4705,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007264366,0.0,292.15,0.0,50000.0,0.0
21589957.52,293.14994,295.22343,5.2161209,300.45832,293.14994,5.2161209,7810.5593,7689.7437,296.80322,308.15,286.30905,286.02896,0.83438324,3.9947896,5.0614548,0.0,0.80262395,101325.0,0.0,2400.0,284.47629,283.29208,273.05026,315.0,0.0,21589958.0,-0.33586751,0.1,0.97092666,0.22113322,0.095417655,1566.897,21589581.0,1.9066638,113.59769,439.74297,295.22309,300.46847,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072717186,0.0,292.15,0.0,50000.0,0.0
21590303.81,293.14994,295.19936,5.2161209,300.45659,293.14994,5.2161209,7810.5593,7689.7437,296.80108,308.15,286.6938,286.01934,0.8364582,3.9466934,5.0614548,0.0,0.80165405,101325.0,0.0,2400.0,284.48712,283.31132,273.04543,315.0,0.0,21590304.0,-0.34607619,0.1,0.97092666,0.22113322,0.095390893,1566.9222,21589927.0,1.9168725,113.5978,438.94007,295.19902,300.4665,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072791692,0.0,292.15,0.0,50000.0,0.0
21590650.1,293.14993,295.17555,5.2161209,300.45493,293.14993,5.2161209,7810.5593,7689.7437,296.79901,308.15,287.0742,286.00972,0.83854058,3.8985972,5.0614548,0.0,0.79994351,101325.0,0.0,2400.0,284.49799,283.33056,273.04059,315.0,0.0,21590650.0,-0.35603971,0.1,0.97092666,0.22113322,0.095364131,1566.9474,21590274.0,1.926836,113.59791,438.20377,295.17521,300.46459,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072867178,0.0,292.15,0.0,50000.0,0.0
21590996.39,293.14993,295.15201,5.2161209,300.45333,293.14993,5.2161209,7810.5593,7689.7437,296.79699,308.15,287.45013,286.0001,0.84060369,3.850501,5.0614548,0.0,0.79793761,101325.0,0.0,2400.0,284.50865,283.3498,273.03575,315.0,0.0,21590996.0,-0.36575028,0.1,0.97092666,0.22113322,0.095337369,1566.9726,21590620.0,1.9365466,113.59802,437.52894,295.15168,300.46274,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00072943477,0.0,292.15,0.0,50000.0,0.0
21591342.69,293.14993,295.12878,5.2161209,300.45178,293.14993,5.2161209,7810.5593,7689.7437,296.79504,308.15,287.82156,285.99048,0.84262076,3.8024048,5.0614548,0.0,0.79608147,101325.0,0.0,2400.0,284.51884,283.36904,273.03091,315.0,0.0,21591343.0,-0.37519941,0.1,0.97092666,0.22113322,0.095310606,1566.9978,21590967.0,1.9459957,113.59814,436.90991,295.12845,300.46094,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073020507,0.0,292.15,0.0,50000.0,0.0
21591688.98,293.14993,295.10586,5.2161209,300.4503,293.14993,5.2161209,7810.5593,7689.7437,296.79315,308.15,288.1886,285.98086,0.84456525,3.7543086,5.0614548,0.0,0.79481903,101325.0,0.0,2400.0,284.52832,283.38828,273.02607,315.0,0.0,21591689.0,-0.38437965,0.1,0.97092666,0.22113322,0.095283843,1567.023,21591313.0,1.955176,113.59825,436.3441,295.10554,300.4592,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007309824,0.0,292.15,0.0,50000.0,0.0
21592035.27,293.14993,295.08328,5.2161209,300.44888,293.14993,5.2161209,7810.5593,7689.7437,296.79131,308.15,288.55131,285.97124,0.84641019,3.7062124,5.0614548,0.0,0.79459793,101325.0,0.0,2400.0,284.53681,283.40752,273.02123,315.0,0.0,21592035.0,-0.39328216,0.1,0.97092666,0.22113322,0.095257079,1567.0482,21591659.0,1.9640785,113.59837,435.82576,295.08296,300.45752,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073176643,0.0,292.15,0.0,50000.0,0.0
21592381.56,293.14993,295.06104,5.2161209,300.44752,293.14993,5.2161209,7810.5593,7689.7437,296.78952,308.15,288.90977,285.96162,0.84812924,3.6581162,5.0614548,0.0,0.79585921,101325.0,0.0,2400.0,284.54408,283.42675,273.01639,315.0,0.0,21592382.0,-0.40189983,0.1,0.97092666,0.22113322,0.095230315,1567.0734,21592006.0,1.9726962,113.59849,435.35177,295.06072,300.4559,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007325567,0.0,292.15,0.0,50000.0,0.0
21592727.86,293.14993,295.03914,5.2161209,300.44621,293.14993,5.2161209,7810.5593,7689.7437,296.78779,308.15,289.26402,285.952,0.84969526,3.61002,5.0614548,0.0,0.79905302,101325.0,0.0,2400.0,284.54987,283.44599,273.01155,315.0,0.0,21592728.0,-0.41022382,0.1,0.97092666,0.22113322,0.095203551,1567.0986,21592352.0,1.9810201,113.59861,434.91903,295.03883,300.45434,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073335308,0.0,292.15,0.0,50000.0,0.0
21593074.15,293.14993,295.01757,5.2161209,300.44497,293.14993,5.2161209,7810.5593,7689.7437,296.7861,308.15,289.61419,285.94238,0.85108643,3.5592419,5.0585689,0.0,0.80463438,101325.0,0.0,2395.0394,284.55397,283.46519,273.0067,315.0,0.0,21593074.0,-0.41824705,0.1,0.97092666,0.22113322,0.095176786,1567.1238,21592698.0,1.9890434,113.59873,434.52368,295.01727,300.45284,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073415534,0.0,292.15,0.0,50000.0,0.0
21593420.44,293.14993,294.99635,5.2161209,300.44379,293.14993,5.2161209,7810.5593,7689.7437,296.78447,308.15,289.96034,285.93277,0.85231363,3.5015322,5.0476843,0.0,0.81256221,101325.0,0.0,2376.3301,284.55649,283.48396,273.00175,315.0,0.0,21593420.0,-0.42596111,0.1,0.97092666,0.22113322,0.095150021,1567.1489,21593045.0,1.9967574,113.59885,434.16428,294.99605,300.45139,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073496323,0.0,292.15,0.0,50000.0,0.0
21593766.73,293.14993,294.97546,5.2161209,300.44267,293.14993,5.2161209,7810.5593,7689.7437,296.78288,308.15,290.30262,285.92315,0.85340369,3.4393566,5.0304537,0.0,0.82230803,101325.0,0.0,2346.7129,284.55769,283.50177,272.99658,315.0,0.0,21593767.0,-0.43335875,0.1,0.97092666,0.22113322,0.095123256,1567.1741,21593391.0,2.0041551,113.59897,433.83638,294.97517,300.45,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.000735777,0.0,292.15,0.0,50000.0,0.0
21594113.03,293.14993,294.9549,5.2161209,300.44161,293.14993,5.2161209,7810.5593,7689.7437,296.78133,308.15,290.64119,285.91353,0.85438321,3.3753816,5.0087363,0.0,0.83333921,101325.0,0.0,2309.3836,284.55783,283.51809,272.99108,315.0,0.0,21594113.0,-0.44043223,0.1,0.97092666,0.22113322,0.09509649,1567.1993,21593738.0,2.0112286,113.5991,433.53772,294.95461,300.44867,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073659683,0.0,292.15,0.0,50000.0,0.0
21594459.32,293.14993,294.93467,5.2161209,300.4406,293.14993,5.2161209,7810.5593,7689.7437,296.77983,308.15,290.97623,285.90391,0.8552789,3.3122787,4.9843976,0.0,0.84512137,101325.0,0.0,2267.5483,284.55716,283.53239,272.98512,315.0,0.0,21594459.0,-0.4471742,0.1,0.97092666,0.22113322,0.095069724,1567.2245,21594084.0,2.0179705,113.59922,433.26766,294.93438,300.4474,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073742288,0.0,292.15,0.0,50000.0,0.0
21594805.61,293.14993,294.91476,5.2161209,300.43966,293.14993,5.2161209,7810.5593,7689.7437,296.77837,308.15,291.30776,285.89429,0.85611751,3.2527152,4.9593014,0.0,0.8571205,101325.0,0.0,2224.4112,284.55594,283.54413,272.97858,315.0,0.0,21594806.0,-0.45357766,0.1,0.97092666,0.22113322,0.095042957,1567.2497,21594430.0,2.024374,113.59935,433.02149,294.91447,300.44619,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073825496,0.0,292.15,0.0,50000.0,0.0
21595151.9,293.14993,294.89516,5.2161209,300.43877,293.14993,5.2161209,7810.5593,7689.7437,296.77695,308.15,291.63587,285.88467,0.85692569,3.1993687,4.9353132,0.0,0.86880224,101325.0,0.0,2183.1785,284.55443,283.55277,272.97134,315.0,0.0,21595152.0,-0.45963525,0.1,0.97092666,0.22113322,0.09501619,1567.2749,21594777.0,2.0304316,113.59947,432.79885,294.89488,300.44503,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073909292,0.0,292.15,0.0,50000.0,0.0
21595498.2,293.14993,294.87587,5.2161209,300.43794,293.14993,5.2161209,7810.5593,7689.7437,296.77556,308.15,291.96065,285.87505,0.85773015,3.1548936,4.9142921,0.0,0.87963396,101325.0,0.0,2147.0459,284.55287,283.5578,272.96329,315.0,0.0,21595498.0,-0.46534089,0.1,0.97092666,0.22113322,0.094989423,1567.3001,21595123.0,2.0361372,113.5996,432.59921,294.87559,300.44394,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00073993652,0.0,292.15,0.0,50000.0,0.0
21595844.49,293.14993,294.85688,5.2161209,300.43717,293.14993,5.2161209,7810.5593,7689.7437,296.77422,308.15,292.28229,285.86543,0.85855764,3.1219873,4.8981131,0.0,0.88907852,101325.0,0.0,2119.2363,284.55152,283.55865,272.9543,315.0,0.0,21595844.0,-0.47068723,0.1,0.97092666,0.22113322,0.094962655,1567.3253,21595469.0,2.0414836,113.59973,432.41921,294.85661,300.4429,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074078641,0.0,292.15,0.0,50000.0,0.0
21596190.78,293.14993,294.83818,5.2161209,300.43646,293.14993,5.2161209,7810.5593,7689.7437,296.77291,308.15,292.60114,285.85581,0.85943475,3.103281,4.8886227,0.0,0.89660696,101325.0,0.0,2102.9234,284.55064,283.55482,272.94425,315.0,0.0,21596191.0,-0.47566919,0.1,0.97092666,0.22113322,0.094935887,1567.3505,21595816.0,2.0464655,113.59986,432.25847,294.83792,300.44191,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074164354,0.0,292.15,0.0,50000.0,0.0
21596537.07,293.14993,294.81978,5.2161209,300.4358,293.14993,5.2161209,7810.5593,7689.7437,296.77163,308.15,292.91725,285.84598,0.86038076,3.1,4.8869219,0.0,0.9016895,101325.0,0.0,2100.0,284.5502,283.54619,272.93291,314.99783,0.0,21596537.0,-0.48027975,0.1,0.97092666,0.22113322,0.094909118,1567.3756,21596162.0,2.0510761,113.59999,432.11433,294.81952,300.44099,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074250956,0.0,292.15,0.0,50000.0,0.0
21596883.37,293.14992,294.80166,5.2161209,300.4352,293.14992,5.2161209,7810.5593,7689.7437,296.77039,308.15,293.2366,285.83399,0.86134269,3.1,4.8869219,0.0,0.90425053,101325.0,0.0,2100.0,284.54783,283.53657,272.9193,314.97416,0.0,21596883.0,-0.48451455,0.1,0.97092666,0.22113322,0.094882349,1567.4008,21596509.0,2.0553109,113.60013,431.98613,294.8014,300.44012,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074341975,0.0,292.15,0.0,50000.0,0.0
21597229.66,293.14992,294.78381,5.2161209,300.43466,293.14992,5.2161209,7810.5593,7689.7437,296.76918,308.15,293.56347,285.8196,0.86230461,3.1,4.8869219,0.0,0.90477897,101325.0,0.0,2100.0,284.54315,283.52695,272.90339,314.92643,0.0,21597230.0,-0.48836758,0.1,0.97092666,0.22113322,0.09485558,1567.426,21596855.0,2.0591639,113.60027,431.87255,294.78355,300.4393,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074438644,0.0,292.15,0.0,50000.0,0.0
21597575.95,293.14992,294.76621,5.2161209,300.43417,293.14992,5.2161209,7810.5593,7689.7437,296.76801,308.15,293.88483,285.80307,0.86326653,3.1,4.8869219,0.0,0.90381221,101325.0,0.0,2100.0,284.53642,283.51733,272.88544,314.85736,0.0,21597576.0,-0.49183478,0.1,0.97092666,0.22113322,0.09482881,1567.4512,21597201.0,2.0626311,113.60042,431.77227,294.76596,300.43855,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074535156,0.0,292.15,0.0,50000.0,0.0
21597922.24,293.14992,294.74886,5.2161209,300.43373,293.14992,5.2161209,7810.5593,7689.7437,296.76686,308.15,294.19774,285.78467,0.86422846,3.1,4.8869219,0.0,0.90188262,101325.0,0.0,2100.0,284.52787,283.50772,272.86571,314.76959,0.0,21597922.0,-0.49491142,0.1,0.97092666,0.22113322,0.09480204,1567.4764,21597548.0,2.0657077,113.60056,431.68437,294.74861,300.43785,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074630009,0.0,292.15,0.0,50000.0,0.0
21598268.54,293.14991,294.73174,5.2161209,300.43335,293.14991,5.2161209,7810.5593,7689.7437,296.76575,308.15,294.52218,285.76468,0.86519038,3.1,4.8869219,0.0,0.89952482,101325.0,0.0,2100.0,284.51778,283.4981,272.84445,314.6658,0.0,21598269.0,-0.49759384,0.1,0.97092666,0.22113322,0.09477527,1567.5016,21597894.0,2.0683902,113.60072,431.60752,294.7315,300.4372,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074732173,0.0,292.15,0.0,50000.0,0.0
21598614.83,293.14991,294.71485,5.2161209,300.43303,293.14991,5.2161209,7810.5593,7689.7437,296.76466,308.15,294.86255,285.74334,0.8661523,3.1,4.8869219,0.0,0.89727258,101325.0,0.0,2100.0,284.50638,283.48848,272.82191,314.54867,0.0,21598615.0,-0.49987872,0.1,0.97092666,0.22113322,0.094748499,1567.5268,21598241.0,2.070675,113.60089,431.53973,294.71461,300.43661,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.0007484387,0.0,292.15,0.0,50000.0,0.0
21598961.12,293.14991,294.69817,5.2161209,300.43276,293.14991,5.2161209,7810.5593,7689.7437,296.7636,308.15,295.17417,285.72094,0.86711423,3.1,4.8869219,0.0,0.89566051,101325.0,0.0,2100.0,284.49395,283.47886,272.79835,314.42084,0.0,21598961.0,-0.5017628,0.1,0.97092666,0.22113322,0.094721728,1567.552,21598587.0,2.0725591,113.60104,431.48338,294.69793,300.43607,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00074944103,0.0,292.15,0.0,50000.0,0.0
21599307.41,293.14991,294.6817,5.2161209,300.43254,293.14991,5.2161209,7810.5593,7689.7437,296.76257,308.15,295.49859,285.69774,0.86807615,3.1,4.8869219,0.0,0.89522099,101325.0,0.0,2100.0,284.48073,283.46924,272.77403,314.28502,0.0,21599307.0,-0.50324427,0.1,0.97092666,0.22113322,0.094694956,1567.5772,21598933.0,2.0740406,113.60121,431.43532,294.68147,300.43559,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075052265,0.0,292.15,0.0,50000.0,0.0
21599653.71,293.14991,294.66544,5.2161209,300.43238,293.14991,5.2161209,7810.5593,7689.7437,296.76157,308.15,295.82139,285.674,0.86903808,3.1,4.8869219,0.0,0.89649141,101325.0,0.0,2100.0,284.46698,283.45962,272.7492,314.14384,0.0,21599654.0,-0.50432036,0.1,0.97092666,0.22113322,0.094668184,1567.6024,21599280.0,2.0751167,113.60138,431.39601,294.66521,300.43516,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075161306,0.0,292.15,0.0,50000.0,0.0
21600000.0,293.1499,294.64937,5.2161209,300.43227,293.1499,5.2161209,7810.5593,7689.7437,296.76059,308.15,296.14332,285.65,0.87,3.1,4.8869219,0.0,0.9,101325.0,0.0,2100.0,284.45295,283.45,272.72411,314.0,0.0,21600000.0,-0.50499081,0.1,0.97092666,0.22113322,0.094641412,1567.6275,21599626.0,2.0757871,113.60154,431.36451,294.64915,300.43479,0.22412882,0.0,0.3,0.0,308.15,0.0,293.15,0.0,970.0,0.0,0.0,0.0,0.00075271589,0.0,292.15,0.0,50000.0,0.0
