time,oveTZonSet_u,oveTSupSetAir_u,reaCO2Zon_y,reaTZon_y,ahu_reaPFanSup_y,reaPPum_y,reaQHea_y,ahu_reaTSupAir_y,ahu_reaTRetAir_y
20908800.0,292.15,293.15,418.67509,293.15,0.0,0.0,0.0,293.15,293.15
20910358.32,292.15,293.15,420.55029,293.03956,7689.7437,117.91272,6698.0921,293.23284,293.03981
20911916.63,292.15,293.15,422.26985,292.9693,7689.7437,115.77094,3559.251,293.1979,292.96952
20913474.95,292.15,293.15,423.6472,292.90655,7689.7437,115.72202,3497.5424,293.14389,292.90674
20915033.27,292.15,293.15,424.68956,292.85175,7689.7437,116.03797,3906.4909,293.13424,292.85191
20916591.58,292.15,293.15,427.15346,292.80346,7689.7437,116.39131,4345.7482,293.13349,292.8036
20918149.9,292.15,293.15,427.95548,292.75857,7689.7437,116.70724,4750.4878,293.13563,292.75871
20919708.22,292.15,293.15,428.26286,292.716,7689.7437,116.98205,5131.0399,293.13728,292.71613
20921266.53,292.15,293.15,428.33548,292.67477,7689.7437,117.23834,5497.5549,293.13787,292.6749
20922824.85,292.15,293.15,429.15727,292.63467,7689.7437,117.49012,5849.9755,293.13798,292.63479
20924383.17,292.15,293.15,431.18754,292.59547,7689.7437,117.74199,6190.1451,293.13796,292.59559
20925941.48,292.15,293.15,435.13313,292.55721,7689.7437,117.99422,6520.2573,293.13792,292.55733
20927499.8,295.15,293.15,440.4467,292.55215,7689.7437,271.02949,188212.43,293.15244,292.55143
20929058.12,295.15,293.15,446.71917,293.06384,7689.7437,350.82991,153090.27,293.26528,293.06203
20930616.43,295.15,293.15,453.65519,293.52773,7689.7437,358.7448,140744.11,293.22792,293.52659
20932174.75,295.15,293.15,461.06328,293.80794,7689.7437,358.12868,136978.66,293.15787,293.80724
20933733.07,295.15,293.15,468.7973,293.99633,7689.7437,358.08533,135054.33,293.1515,293.9958
20935291.38,295.15,293.15,476.7512,294.15256,7689.7437,358.07261,133422.88,293.15058,294.15208
20936849.7,295.15,293.15,486.72386,294.30724,7689.7437,358.0654,131777.16,293.15039,294.30673
20938408.02,295.15,293.15,515.33729,294.47803,7689.7437,358.0599,129971.47,293.15031,294.47745
20939966.33,295.15,293.15,560.49541,294.66329,7689.7437,358.05555,127987.96,293.15025,294.66268
20941524.65,295.15,293.15,642.12516,294.86617,7689.7437,358.05202,125881.05,293.15021,294.86551
20943082.97,295.15,293.15,737.30403,295.07421,7689.7437,358.0493,123674.63,293.15016,295.07356
20944641.28,295.15,293.15,847.21274,295.28543,7689.7437,357.33968,121321.33,293.15013,295.28476
20946199.6,295.15,293.15,948.25105,295.48673,7689.7437,354.28965,118616.42,293.15011,295.48612
20947757.92,295.15,293.15,969.66872,295.63784,7579.6277,348.29441,115713.25,293.15022,295.63748
20949316.23,295.15,293.15,969.16553,295.77996,7601.7493,337.72966,112260.59,293.15015,295.77959
20950874.55,295.15,293.15,971.42763,295.91338,7573.0255,318.247,106965.6,293.14994,295.91308
20952432.87,295.15,293.15,970.87927,296.01189,7520.1784,281.85153,96838.912,293.15008,296.01171
20953991.18,295.15,293.15,970.22236,296.07064,7530.4111,212.87696,71390.241,293.14985,296.07058
20955549.5,295.15,293.15,974.52123,295.9946,7423.5104,122.50885,8162.6216,293.14994,295.99492
20957107.82,295.15,293.15,969.57398,295.75542,7421.2461,113.60242,206.25792,293.15009,295.75577
20958666.13,295.15,293.15,969.16171,295.60249,7418.498,113.60196,228.78008,293.15007,295.60267
20960224.45,295.15,293.15,965.75495,295.54687,7486.1014,113.601,233.44641,293.15017,295.5469
20961782.77,295.15,293.15,962.46338,295.56428,7689.7437,113.59994,237.09785,293.15,295.56418
20963341.08,295.15,293.15,904.52821,295.5816,7689.7437,113.59997,241.73432,293.15,295.58157
20964899.4,295.15,293.15,809.21152,295.59711,7689.7437,113.6,246.26333,293.15,295.59702
20966457.72,295.15,293.15,733.33849,295.62902,7689.7437,113.60001,250.53206,293.15,295.62891
20968016.03,295.15,293.15,667.58999,295.66111,7689.7437,113.60002,254.466,293.15,295.661
20969574.35,295.15,293.15,617.07194,295.69791,7689.7437,113.60002,258.01256,293.15,295.69778
20971132.67,295.15,293.15,592.82489,295.73956,7689.7437,113.6007,261.82986,293.14986,295.73945
20972690.98,295.15,293.15,566.96268,295.75574,7689.7437,113.60202,265.91089,293.14985,295.75574
20974249.3,295.15,293.15,542.70058,295.74413,7689.7437,113.60251,268.83345,293.14995,295.7442
20975807.62,295.15,293.15,523.31818,295.72858,7689.7437,113.60288,271.30579,293.14995,295.72862
20977365.93,292.15,293.15,505.54942,295.70753,7689.7437,113.60329,273.52084,293.14994,295.70767
20978924.25,292.15,293.15,492.99173,295.63015,7689.7437,113.60387,275.65471,293.14992,295.63049
20980482.57,292.15,293.15,485.76492,295.50514,7689.7437,113.60462,277.74152,293.1499,295.50557
20982040.88,292.15,293.15,479.93603,295.36751,7689.7437,113.60519,279.45853,293.14995,295.36794
20983599.2,292.15,293.15,474.3673,295.23432,7689.7437,113.60549,280.7501,293.14996,295.23473
20985157.52,292.15,293.15,466.92489,295.10872,7689.7437,113.60599,282.12984,293.14993,295.10911
20986715.83,292.15,293.15,457.23186,294.98899,7689.7437,113.60655,283.46745,293.14994,294.98936
20988274.15,292.15,293.15,446.0246,294.87534,7689.7437,113.60716,284.78991,293.14993,294.87569
20989832.46,292.15,293.15,437.92021,294.76955,7689.7437,113.60774,286.03225,293.14993,294.76988
20991390.78,292.15,293.15,432.37215,294.67081,7689.7437,113.60832,287.2471,293.14993,294.67112
20992949.1,292.15,293.15,428.60736,294.57829,7689.7437,113.60891,288.44516,293.14993,294.57857
20994507.41,292.15,293.15,426.08837,294.49191,7689.7437,113.60947,289.59799,293.14994,294.49217
20996065.73,292.15,293.15,424.44017,294.41214,7689.7437,113.60994,290.65765,293.14995,294.41238
20997624.05,292.15,293.15,423.3924,294.33944,7689.7437,113.61031,291.61361,293.14996,294.33966
20999182.36,292.15,293.15,422.77877,294.27359,7689.7437,113.61059,292.48404,293.14997,294.27379
21000740.68,292.15,293.15,422.46035,294.2148,7689.7437,113.61079,293.27257,293.14998,294.21498
21002299.0,292.15,293.15,422.34851,294.16327,7689.7437,113.61088,293.94532,293.14999,294.16343
21003857.31,292.15,293.15,422.38411,294.11751,7689.7437,113.61079,294.44052,293.15001,294.11765
21005415.63,292.15,293.15,422.51514,294.07656,7689.7437,113.61063,294.86034,293.15002,294.07669
21006973.95,292.15,293.15,422.71855,294.03978,7689.7437,113.61049,295.30566,293.15002,294.03989
21008532.26,292.15,293.15,422.97207,294.00643,7689.7437,113.61035,295.74436,293.15002,294.00653
21010090.58,292.15,293.15,423.25976,293.9761,7689.7437,113.61019,296.15632,293.15002,293.97619
21011648.9,292.15,293.15,423.57206,293.94847,7689.7437,113.61003,296.57604,293.15002,293.94855
21013207.21,292.15,293.15,423.90186,293.92309,7689.7437,113.60996,297.0724,293.15,293.92317
21014765.53,292.15,293.15,424.24352,293.89934,7689.7437,113.61002,297.70146,293.14999,293.89941
21016323.85,292.15,293.15,424.59217,293.87673,7689.7437,113.61016,298.4073,293.14998,293.8768
21017882.16,292.15,293.15,424.94669,293.85534,7689.7437,113.61034,299.13767,293.14998,293.85541
21019440.48,292.15,293.15,425.30529,293.83546,7689.7437,113.61056,299.90561,293.14997,293.83552
21020998.8,292.15,293.15,425.66649,293.81755,7689.7437,113.61082,300.6898,293.14997,293.81761
21022557.11,292.15,293.15,426.02934,293.80259,7689.7437,113.61121,301.6107,293.14994,293.80264
21024115.43,292.15,293.15,426.39356,293.7914,7689.7437,113.61194,302.8755,293.1499,293.79143
21025673.75,292.15,293.15,426.77785,293.78413,7689.7437,113.61291,304.38243,293.14988,293.78414
21027232.06,292.15,293.15,427.49596,293.78132,7689.7437,113.6139,305.89179,293.14989,293.78132
21028790.38,292.15,293.15,428.7698,293.78358,7689.7437,113.61475,307.22861,293.14991,293.78357
21030348.7,292.15,293.15,430.44242,293.79108,7689.7437,113.61539,308.31063,293.14994,293.79104
21031907.01,292.15,293.15,432.3935,293.80354,7689.7437,113.61579,309.11368,293.14996,293.8035
21033465.33,292.15,293.15,434.53691,293.82041,7689.7437,113.61592,309.59013,293.15,293.82035
21035023.65,292.15,293.15,436.81631,293.84165,7689.7437,113.61546,309.39911,293.15008,293.84157
21036581.96,292.15,293.15,439.19135,293.86799,7689.7437,113.61439,308.49729,293.15013,293.8679
21038140.28,292.15,293.15,441.63204,293.89932,7689.7437,113.61332,307.58097,293.15011,293.89921
21039698.6,292.15,293.15,444.11887,293.93319,7689.7437,113.61255,306.95681,293.15009,293.93308
21041256.91,292.15,293.15,447.50214,293.96822,7689.7437,113.61182,306.36837,293.15008,293.96811
21042815.23,292.15,293.15,456.70256,294.00584,7689.7437,113.61102,305.66875,293.1501,294.00572
21044373.55,292.15,293.15,465.14874,294.04308,7689.7437,113.6102,304.93344,293.15009,294.04296
21045931.86,292.15,293.15,472.08714,294.07885,7689.7437,113.60973,304.56532,293.15004,294.07874
21047490.18,292.15,293.15,478.32395,294.11115,7689.7437,113.60966,304.62104,293.15,294.11105
21049048.5,292.15,293.15,485.07336,294.13882,7689.7437,113.60963,304.71197,293.15001,294.13874
21050606.81,292.15,293.15,490.46024,294.16092,7689.7437,113.60955,304.73968,293.15001,294.16086
21052165.13,292.15,293.15,494.06763,294.17714,7689.7437,113.60956,304.85265,293.14999,294.1771
21053723.45,292.15,293.15,495.72514,294.18641,7689.7437,113.60978,305.19056,293.14996,294.18639
21055281.76,292.15,293.15,495.7325,294.18774,7689.7437,113.61018,305.71177,293.14996,294.18775
21056840.08,292.15,293.15,494.64261,294.18645,7689.7437,113.61025,305.87319,293.15,294.18644
21058398.4,292.15,293.15,494.55748,294.19317,7689.7437,113.61013,305.81634,293.15002,294.19314
21059956.71,292.15,293.15,489.60989,294.20639,7689.7437,113.60994,305.67405,293.15002,294.20634
21061515.03,292.15,293.15,476.22093,294.23114,7689.7437,113.60957,305.32618,293.15006,294.23102
21063073.35,292.15,293.15,460.07018,294.2778,7689.7437,113.60899,304.73293,293.15007,294.27764
21064631.66,292.15,293.15,448.36947,294.31044,7689.7437,113.6087,304.4657,293.15001,294.31041
21066189.98,292.15,293.15,440.26476,294.29742,7689.7437,113.60894,304.77721,293.14995,294.29753
21067748.3,292.15,293.15,434.67074,294.25001,7689.7437,113.60978,305.74805,293.14985,294.25019
21069306.61,292.15,293.15,430.83046,294.18747,7689.7437,113.61212,308.36585,293.14969,294.18769
21070864.93,292.15,293.15,428.21187,294.11496,7689.7437,113.61498,311.55291,293.14968,294.1152
21072423.25,292.15,293.15,426.45336,294.03874,7689.7437,113.61777,314.66747,293.14969,294.03898
21073981.56,292.15,293.15,425.29035,293.96213,7689.7437,113.62024,317.41735,293.14974,293.96238
21075539.88,292.15,293.15,424.54482,293.88619,7689.7437,113.6223,319.71181,293.14979,293.88643
21077098.2,292.15,293.15,424.09166,293.81116,7689.7437,113.62383,321.40657,293.14986,293.81139
21078656.51,292.15,293.15,423.8425,293.73908,7689.7437,113.62447,322.10665,293.14996,293.7393
21080214.83,292.15,293.15,423.73303,293.67353,7689.7437,113.62452,322.14423,293.15,293.67372
21081773.15,292.15,293.15,423.72422,293.61545,7689.7437,113.62477,322.3841,293.14995,293.61562
21083331.46,292.15,293.15,423.78586,293.56264,7689.7437,113.62527,322.88734,293.14994,293.56281
21084889.78,292.15,293.15,423.89584,293.51321,7689.7437,113.79583,510.84246,293.13285,293.51337
21086448.1,292.15,293.15,424.03916,293.4666,7689.7437,114.16565,917.73167,293.1328,293.46674
21088006.41,292.15,293.15,424.20587,293.42258,7689.7437,114.49923,1278.9708,293.13931,293.42272
21089564.73,292.15,293.15,424.38843,293.38094,7689.7437,114.70427,1487.1796,293.14426,293.38107
21091123.05,292.15,293.15,424.58202,293.34175,7689.7437,114.8251,1611.2698,293.14652,293.34187
21092681.36,292.15,293.15,424.7849,293.30499,7689.7437,114.91469,1738.0868,293.14721,293.3051
21094239.68,292.15,293.15,424.99301,293.27047,7689.7437,114.99771,1903.7425,293.14732,293.27058
21095798.0,292.15,293.15,425.20547,293.23804,7689.7437,115.0843,2098.9924,293.14713,293.23814
21097356.31,292.15,293.15,425.41926,293.20691,7689.7437,115.19662,2335.7055,293.14582,293.20701
21098914.63,292.15,293.15,425.63649,293.17547,7689.7437,115.32252,2582.9828,293.14632,293.17557
21100472.95,292.15,293.15,425.85454,293.14815,7689.7437,115.36665,2704.6717,293.14928,293.14822
21102031.26,292.15,293.15,426.07233,293.12815,7689.7437,115.36363,2741.807,293.15038,293.12821
21103589.58,292.15,293.15,426.28987,293.11395,7689.7437,115.33709,2731.7988,293.15111,293.11399
21105147.9,292.15,293.15,426.50473,293.10487,7689.7437,115.29024,2683.5165,293.15176,293.1049
21106706.21,292.15,293.15,426.72472,293.10084,7689.7437,115.22322,2600.1386,293.15243,293.10084
21108264.53,292.15,293.15,426.948,293.10317,7689.7437,115.13153,2477.637,293.15329,293.10315
21109822.85,292.15,293.15,427.17015,293.11476,7689.7437,115.00128,2298.6277,293.15472,293.1147
21111381.16,292.15,293.15,427.39177,293.13949,7689.7437,114.80942,2032.7777,293.15707,293.13939
21112939.48,292.15,293.15,427.61442,293.18099,7689.7437,114.53584,1653.6382,293.16034,293.18082
21114497.8,292.15,293.15,427.83677,293.2433,7689.7437,114.17685,1168.9314,293.16532,293.24306
21116056.11,292.15,293.15,428.05797,293.33221,7689.7437,113.73055,545.131,293.17883,293.33189
21117614.43,292.15,293.15,428.28008,293.44219,7689.7437,113.63087,408.13865,293.15395,293.44182
21119172.75,292.15,293.15,428.50185,293.57011,7689.7437,113.6156,387.0659,293.15124,293.56967
21120731.06,292.15,293.15,428.72333,293.71117,7689.7437,113.60887,377.6452,293.15062,293.71072
21122289.38,292.15,293.15,428.94437,293.85345,7689.7437,113.60558,372.88844,293.15035,293.85301
21123847.7,292.15,293.15,429.16586,293.98988,7689.7437,113.60342,369.66127,293.15022,293.98946
21125406.01,292.15,293.15,429.38773,294.11932,7689.7437,113.60183,367.09896,293.15018,294.11892
21126964.33,292.15,293.15,429.66165,294.24416,7689.7437,113.60064,364.999,293.15014,294.24376
21128522.65,292.15,293.15,430.07862,294.37207,7689.7437,113.59967,363.05271,293.15012,294.37165
21130080.96,292.15,293.15,430.60713,294.50819,7689.7437,113.59887,361.15743,293.1501,294.50774
21131639.28,292.15,293.15,431.20908,294.65595,7689.7437,113.59821,359.22767,293.15008,294.65547
21133197.6,292.15,293.15,431.8661,294.81284,7689.7437,113.59797,357.6338,293.15,294.81233
21134755.91,292.15,293.15,432.56032,294.97222,7689.7437,113.5981,356.28729,293.14998,294.97172
21136314.23,292.15,293.15,433.28161,295.13029,7689.7437,113.59816,354.55862,293.15,295.12979
21137872.55,292.15,293.15,434.02277,295.28199,7689.7437,113.5982,352.55048,293.14999,295.28153
21139430.86,292.15,293.15,434.71788,295.42141,7689.7437,113.59823,350.26636,293.15,295.42099
21140989.18,292.15,293.15,432.91403,295.54663,7689.7437,113.59815,347.60192,293.15001,295.54625
21142547.49,292.15,293.15,430.80997,295.65461,7689.7437,113.59825,344.95919,293.14997,295.6543
21144105.81,292.15,293.15,430.45632,295.73902,7689.7437,113.59854,342.38671,293.14996,295.73879
21145664.13,292.15,293.15,428.43518,295.80017,7689.7437,113.59884,339.64994,293.14996,295.80001
21147222.44,292.15,293.15,426.97344,295.84202,7689.7437,113.59913,336.79733,293.14996,295.84188
21148780.76,292.15,293.15,426.02786,295.88955,7689.7437,113.59941,333.83984,293.14996,295.88941
21150339.08,292.15,293.15,425.44248,295.91546,7689.7437,113.59971,330.86778,293.14996,295.91546
21151897.39,292.15,293.15,425.10902,295.87861,7689.7437,113.6001,327.98834,293.14995,295.87884
21153455.71,292.15,293.15,424.95061,295.78421,7689.7437,113.60058,325.24325,293.14994,295.78456
21155014.03,292.15,293.15,424.91517,295.66613,7689.7437,113.60136,322.89729,293.14989,295.66653
21156572.34,292.15,293.15,424.96362,295.53977,7689.7437,113.60236,320.89324,293.14987,295.54018
21158130.66,292.15,293.15,425.0751,295.412,7689.7437,113.60335,318.95988,293.14987,295.4124
21159688.98,292.15,293.15,425.22767,295.28664,7689.7437,113.60443,317.24905,293.14986,295.28703
21161247.29,292.15,293.15,425.40847,295.16473,7689.7437,113.60568,315.87835,293.14983,295.16511
21162805.61,292.15,293.15,425.61076,295.04594,7689.7437,113.60717,314.90253,293.14981,295.04631
21164363.93,292.15,293.15,425.82547,294.92991,7689.7437,113.60861,314.03551,293.14984,294.93027
21165922.24,292.15,293.15,426.05275,294.81948,7689.7437,113.60971,312.97967,293.14988,294.81981
21167480.56,292.15,293.15,426.2859,294.71768,7689.7437,113.61075,311.91862,293.14987,294.71799
21169038.88,292.15,293.15,426.52406,294.62328,7689.7437,113.61202,311.42777,293.14985,294.62357
21170597.19,292.15,293.15,426.76645,294.53431,7689.7437,113.6134,311.18875,293.14984,294.53458
21172155.51,292.15,293.15,427.00852,294.45023,7689.7437,113.61478,311.14502,293.14984,294.45049
21173713.83,292.15,293.15,427.25226,294.3708,7689.7437,113.6161,311.205,293.14985,294.37105
21175272.14,292.15,293.15,427.49809,294.29588,7689.7437,113.61723,311.22085,293.14988,294.29611
21176830.46,292.15,293.15,427.7446,294.22555,7689.7437,113.61806,311.0851,293.14992,294.22576
21178388.78,292.15,293.15,427.99302,294.15977,7689.7437,113.61874,310.94577,293.14993,294.15998
21179947.09,295.15,293.15,428.24343,294.14261,7689.7437,212.96662,120053.49,293.1505,294.14206
21181505.41,295.15,293.15,428.49366,294.45923,7689.7437,275.80725,118192.58,293.15057,294.4581
21183063.73,295.15,293.15,428.74358,294.78596,7689.7437,299.52337,116369.04,293.15027,294.78507
21184622.04,295.15,293.15,428.9932,295.01648,7689.7437,307.80788,117211.72,293.15014,295.01589
21186180.36,295.15,293.15,429.2456,295.168,7689.7437,308.7297,113123.13,293.15018,295.16761
21187738.68,295.15,293.15,431.09733,295.26833,7689.7437,305.0776,110755.21,293.15014,295.26806
21189296.99,295.15,293.15,435.68539,295.34506,7689.7437,297.54266,108274.77,293.15013,295.34484
21190855.31,295.15,293.15,440.02594,295.40738,7689.7437,285.71678,104548.09,293.15011,295.4072
21192413.63,295.15,293.15,444.2125,295.45762,7689.7437,268.38286,99028.319,293.1501,295.45748
21193971.94,295.15,293.15,452.06441,295.50229,7689.7437,243.2102,90347.329,293.1501,295.50214
21195530.26,295.15,293.15,522.0156,295.56623,7689.7437,208.57161,75082.739,293.15012,295.56591
21197088.58,295.15,293.15,859.75074,295.70889,7689.7437,158.26948,41249.258,293.1501,295.70843
21198646.89,295.15,293.15,984.71632,295.55118,14219.295,113.61748,183.11147,293.14979,295.55144
21200205.21,295.15,293.15,972.06737,295.31824,13591.059,113.62074,264.6496,293.1495,295.31837
21201763.53,295.15,293.15,971.93959,295.2246,15558.327,113.62179,273.50152,293.14999,295.22464
21203321.84,295.15,293.15,966.6286,295.2102,13702.359,113.61841,273.42635,293.15044,295.21019
21204880.16,295.15,293.15,968.18604,295.23689,12087.438,113.61639,274.44648,293.15015,295.23687
21206438.48,295.15,293.15,971.74229,295.26599,12409.63,113.61722,278.28976,293.14967,295.26596
21207996.79,295.15,293.15,971.88158,295.28473,14040.347,113.6179,282.00158,293.14976,295.28472
21209555.11,295.15,293.15,970.80138,295.29962,15509.939,113.61769,284.78255,293.15011,295.29961
21211113.43,295.15,293.15,975.98272,295.31668,18162.26,113.6212,291.16259,293.14933,295.31667
21212671.74,295.15,293.15,971.37663,295.31453,20852.497,113.62009,292.75775,293.15023,295.31452
21214230.06,295.15,293.15,965.1497,295.32583,16731.416,113.61605,291.03627,293.15021,295.32581
21215788.38,295.15,293.15,969.98535,295.34376,17157.049,113.61599,293.3105,293.1501,295.34376
21217346.69,295.15,293.15,966.78756,295.35121,15255.201,113.61373,292.9829,293.15036,295.3512
21218905.01,295.15,293.15,968.29707,295.36535,13142.931,113.61229,293.29782,293.14998,295.36534
21220463.33,295.15,293.15,968.33484,295.37261,12742.89,113.61064,293.21758,293.15037,295.3726
21222021.64,295.15,293.15,964.07089,295.38661,9736.6565,113.60644,290.20435,293.15049,295.38659
21223579.96,295.15,293.15,960.27926,295.41721,7535.6773,113.60055,285.20019,293.15071,295.41716
21225138.28,295.15,293.15,947.42813,295.47193,7689.7437,113.59465,280.00017,293.15004,295.47177
21226696.59,295.15,293.15,877.43473,295.48462,7689.7437,113.59446,280.76152,293.15002,295.48466
21228254.91,295.15,293.15,794.91307,295.46403,7689.7437,113.59437,281.54052,293.15001,295.46412
21229813.23,295.15,293.15,718.70438,295.42803,7689.7437,113.59449,282.47693,293.14997,295.42817
21231371.54,295.15,293.15,656.14854,295.38264,7689.7437,113.59481,283.56914,293.14995,295.38279
21232929.86,295.15,293.15,606.85676,295.32997,7689.7437,113.59513,284.59023,293.14996,295.33015
21234488.18,295.15,293.15,564.37068,295.27245,7689.7437,113.59543,285.54885,293.14995,295.27263
21236046.49,295.15,293.15,528.95302,295.21153,7689.7437,113.59574,286.46208,293.14996,295.21173
21237604.81,292.15,293.15,501.22675,295.1434,7689.7437,113.59616,287.4592,293.14994,295.14363
21239163.13,292.15,293.15,480.68427,295.06785,7689.7437,113.59665,288.48961,293.14994,295.0681
21240721.44,292.15,293.15,465.22997,294.9917,7689.7437,113.59705,289.39268,293.14995,294.99193
21242279.76,292.15,293.15,453.44663,294.91882,7689.7437,113.59737,290.17857,293.14996,294.91904
21243838.08,292.15,293.15,445.05164,294.85072,7689.7437,113.59776,291.0015,293.14994,294.85093
21245396.39,292.15,293.15,439.22341,294.78648,7689.7437,113.59821,291.87459,293.14994,294.78668
21246954.71,292.15,293.15,435.18508,294.7253,7689.7437,113.59865,292.71422,293.14995,294.72549
21248513.03,292.15,293.15,432.39895,294.66761,7689.7437,113.59905,293.48186,293.14995,294.66779
21250071.34,292.15,293.15,430.48434,294.61362,7689.7437,113.59946,294.23449,293.14995,294.61379
21251629.66,292.15,293.15,429.17796,294.56291,7689.7437,113.59988,294.98042,293.14995,294.56307
21253187.98,292.15,293.15,428.30067,294.51486,7689.7437,113.6003,295.72057,293.14995,294.51501
21254746.29,292.15,293.15,427.72337,294.46911,7689.7437,113.60073,296.44913,293.14995,294.46925
21256304.61,292.15,293.15,427.35407,294.42592,7689.7437,113.60108,297.07155,293.14996,294.42605
21257862.93,292.15,293.15,427.1294,294.3856,7689.7437,113.60144,297.69258,293.14995,294.38573
21259421.24,292.15,293.15,427.0055,294.34737,7689.7437,113.6019,298.41134,293.14994,294.34749
21260979.56,292.15,293.15,426.9527,294.31026,7689.7437,113.60239,299.16378,293.14994,294.31038
21262537.88,292.15,293.15,426.94892,294.27468,7689.7437,113.60273,299.72093,293.14997,294.27479
21264096.19,292.15,293.15,426.97962,294.24164,7689.7437,113.603,300.18989,293.14997,294.24174
21265654.51,292.15,293.15,427.03335,294.21092,7689.7437,113.60334,300.73244,293.14995,294.21102
21267212.83,292.15,293.15,427.10336,294.18139,7689.7437,113.60376,301.35686,293.14995,294.18148
21268771.14,292.15,293.15,427.18553,294.15277,7689.7437,113.60411,301.89576,293.14996,294.15286
21270329.46,292.15,293.15,427.27705,294.12561,7689.7437,113.6044,302.35338,293.14996,294.12569
21271887.78,292.15,293.15,427.37367,294.09992,7689.7437,113.60468,302.7961,293.14997,294.1
21273446.09,295.15,293.15,427.47628,294.11894,7689.7437,208.44856,115908.34,293.15036,294.11833
21275004.41,295.15,293.15,427.64027,294.4714,7689.7437,272.95373,118052.0,293.15042,294.47009
21276562.73,295.15,293.15,427.92783,294.84088,7689.7437,295.35288,114373.75,293.1502,294.83989
21278121.04,295.15,293.15,428.3084,295.09649,7689.7437,300.94689,112285.68,293.1501,295.09584
21279679.36,295.15,293.15,429.14015,295.26505,7689.7437,297.87393,109566.54,293.15006,295.26461
21281237.68,295.15,293.15,455.29228,295.39394,7689.7437,287.90409,105606.88,293.15005,295.39353
21282795.99,295.15,293.15,658.00697,295.56369,7689.7437,267.09513,98110.358,293.15007,295.56301
21284354.31,295.15,293.15,1006.8849,295.72085,10894.08,223.53925,80533.592,293.14827,295.72099
21285912.63,295.15,293.15,971.55683,295.58009,13370.916,179.17202,56948.17,293.15022,295.58017
21287470.94,295.15,293.15,972.36803,295.47593,14526.075,141.81257,27961.794,293.14979,295.47603
21289029.26,295.15,293.15,970.38404,295.3245,15525.502,117.2689,4048.334,293.15006,295.32462
21290587.58,295.15,293.15,967.28235,295.20037,13179.877,113.61034,293.11725,293.15005,295.20044
21292145.89,295.15,293.15,970.36012,295.15007,14121.823,113.6109,285.19499,293.15013,295.1501
21293704.21,295.15,293.15,970.3576,295.14824,14082.017,113.7435,424.91724,293.15001,295.14823
21295262.53,295.15,293.15,970.33158,295.17292,14698.497,113.60956,287.82828,293.15011,295.1729
21296820.84,295.15,293.15,968.1974,295.21183,13185.747,113.60831,288.31425,293.15012,295.21179
21298379.16,295.15,293.15,970.44704,295.25748,13388.192,113.6081,289.76108,293.15003,295.25744
21299937.47,295.15,293.15,970.41197,295.301,13739.144,113.60761,290.85188,293.15005,295.30097
21301495.79,295.15,293.15,969.77294,295.3472,13512.512,113.60721,291.95974,293.14991,295.34715
21303054.11,295.15,293.15,973.65898,295.39147,16301.585,113.60875,295.04934,293.14982,295.39144
21304612.42,295.15,293.15,971.85857,295.42467,18315.848,113.60958,297.29541,293.14998,295.42465
21306170.74,295.15,293.15,967.85473,295.46394,16829.906,113.60852,297.40281,293.15013,295.46391
21307729.06,295.15,293.15,967.28318,295.51371,14743.949,113.60731,297.23264,293.15015,295.51366
21309287.37,295.15,293.15,965.47725,295.56545,12051.626,113.60542,296.1921,293.1503,295.5654
21310845.69,295.15,293.15,956.43309,295.63901,7535.2371,113.59873,289.79468,293.15062,295.63887
21312404.01,295.15,293.15,953.17141,295.74514,7689.7437,113.59395,285.35403,293.15001,295.74479
21313962.32,295.15,293.15,939.40941,295.81675,7689.7437,113.59394,286.0137,293.15,295.81662
21315520.64,295.15,293.15,888.14327,295.8305,7689.7437,113.59401,286.70175,293.14999,295.83051
21317078.96,295.15,293.15,827.63808,295.81746,7689.7437,113.59407,287.32329,293.14999,295.81753
21318637.27,295.15,293.15,771.69957,295.79188,7689.7437,113.59415,287.91083,293.14999,295.79197
21320195.59,295.15,293.15,727.70124,295.76404,7689.7437,113.59427,288.50768,293.14998,295.76412
21321753.91,295.15,293.15,691.65229,295.73641,7689.7437,113.59441,289.0707,293.14998,295.73651
21323312.22,292.15,293.15,642.84365,295.68901,7689.7437,113.59459,289.65272,293.14997,295.68922
21324870.54,292.15,293.15,591.98703,295.60787,7689.7437,113.59485,290.2859,293.14996,295.60817
21326428.86,292.15,293.15,550.36011,295.51182,7689.7437,113.59515,290.93933,293.14996,295.51213
21327987.17,292.15,293.15,520.3303,295.41404,7689.7437,113.59551,291.63702,293.14995,295.41435
21329545.49,292.15,293.15,496.55255,295.3176,7689.7437,113.59594,292.38155,293.14994,295.3179
21331103.81,292.15,293.15,477.90711,295.22462,7689.7437,113.59642,293.16411,293.14993,295.22491
21332662.12,292.15,293.15,462.65084,295.13543,7689.7437,113.59694,293.98073,293.14993,295.1357
21334220.44,292.15,293.15,449.76182,295.05079,7689.7437,113.59744,294.74672,293.14994,295.05105
21335778.76,292.15,293.15,441.14364,294.97222,7689.7437,113.59793,295.48138,293.14994,294.97246
21337337.07,292.15,293.15,435.62787,294.89899,7689.7437,113.59849,296.28986,293.14992,294.89922
21338895.39,292.15,293.15,432.21969,294.82978,7689.7437,113.59911,297.14712,293.14992,294.83
21340453.71,292.15,293.15,428.9453,294.76345,7689.7437,113.59976,298.03225,293.14992,294.76366
21342012.02,292.15,293.15,426.45184,294.70024,7689.7437,113.60045,298.94538,293.14991,294.70044
21343570.34,292.15,293.15,425.37111,294.64022,7689.7437,113.60117,299.8775,293.14991,294.6404
21345128.66,292.15,293.15,425.29951,294.58297,7689.7437,113.60196,300.87636,293.1499,294.58315
21346686.97,292.15,293.15,425.86393,294.52793,7689.7437,113.6028,301.93016,293.1499,294.5281
21348245.29,292.15,293.15,426.50242,294.47505,7689.7437,113.60351,302.8337,293.14992,294.47522
21349803.61,292.15,293.15,427.02834,294.42551,7689.7437,113.60404,303.51164,293.14994,294.42566
21351361.92,292.15,293.15,427.47313,294.37988,7689.7437,113.60452,304.13323,293.14994,294.38002
21352920.24,292.15,293.15,427.86119,294.33736,7689.7437,113.60504,304.79748,293.14993,294.33749
21354478.56,292.15,293.15,428.21007,294.29723,7689.7437,113.60558,305.46112,293.14993,294.29735
21356036.87,292.15,293.15,428.5306,294.25918,7689.7437,113.60612,306.12532,293.14993,294.2593
21357595.19,292.15,293.15,428.8316,294.223,7689.7437,113.60667,306.79198,293.14993,294.22311
21359153.51,295.15,293.15,429.12562,294.18909,7689.7437,155.02976,53115.061,293.14995,294.18917
21360711.82,295.15,293.15,430.51852,294.35102,7689.7437,239.24207,119244.73,293.15053,294.34992
21362270.14,295.15,293.15,434.16238,294.71786,7689.7437,278.23691,112621.5,293.15033,294.71674
21363828.46,295.15,293.15,438.59572,295.0182,7689.7437,289.92376,110476.81,293.15017,295.01741
21365386.77,295.15,293.15,443.58607,295.22115,7689.7437,289.12005,107751.98,293.15009,295.22063
21366945.09,295.15,293.15,449.73358,295.35541,7689.7437,280.01938,103707.57,293.15005,295.35506
21368503.41,295.15,293.15,509.107,295.46734,7689.7437,262.1493,97245.642,293.15006,295.46692
21370061.72,295.15,293.15,815.41807,295.64081,7689.7437,227.43987,83344.339,293.15007,295.64023
21371620.04,295.15,293.15,992.80412,295.61758,13599.362,178.45424,56176.667,293.14978,295.61776
21373178.36,295.15,293.15,973.02182,295.43871,14688.979,143.1387,29266.768,293.14957,295.43885
21374736.67,295.15,293.15,971.51637,295.26055,16129.49,125.07332,12336.587,293.14977,295.26069
21376294.99,295.15,293.15,970.63686,295.13007,16019.641,123.64101,11344.038,293.14928,295.13014
21377853.31,295.15,293.15,974.8284,295.0818,20397.098,130.18936,19820.542,293.15,295.08181
21379411.62,295.15,293.15,969.75687,295.1058,20511.067,136.48207,28059.681,293.15049,295.10576
21380969.94,295.15,293.15,969.235,295.18609,18592.195,135.5987,26513.206,293.15028,295.18602
21382528.26,295.15,293.15,966.63465,295.26962,17238.431,125.14585,13931.622,293.15108,295.26956
21384086.57,295.15,293.15,975.55651,295.32949,19519.54,113.61021,335.98432,293.15012,295.32947
21385644.89,295.15,293.15,971.52287,295.35815,21952.195,113.60567,316.14592,293.15059,295.35812
21387203.21,295.15,293.15,970.42174,295.41752,22951.291,113.60098,311.27844,293.15073,295.41747
21388761.52,295.15,293.15,972.00351,295.50835,23928.605,113.59604,305.0126,293.15072,295.50828
21390319.84,295.15,293.15,973.04145,295.61581,26485.828,113.59179,299.35437,293.15045,295.61574
21391878.16,295.15,293.15,969.00446,295.72419,25783.078,113.59022,296.77043,293.15004,295.72411
21393436.47,295.15,293.15,967.01555,295.83391,22602.162,113.59098,296.87937,293.14988,295.83383
21394994.79,295.15,293.15,964.95634,295.93521,18130.313,113.59088,296.00695,293.15009,295.93513
21396553.11,295.15,293.15,952.59134,296.04105,9739.7919,113.58788,291.79654,293.15067,296.04091
21398111.42,295.15,293.15,952.71869,296.23312,7655.8435,113.58415,260.43164,293.15018,296.23251
21399669.74,295.15,293.15,958.42929,296.37544,7689.7437,113.58426,261.01101,293.14999,296.37517
21401228.06,295.15,293.15,943.67086,296.42006,7689.7437,113.58443,261.91092,293.14997,296.42002
21402786.37,295.15,293.15,903.09737,296.41476,7689.7437,113.58479,264.05842,293.14995,296.41481
21404344.69,295.15,293.15,858.11761,296.39421,7689.7437,113.58517,266.36745,293.14994,296.39431
21405903.01,295.15,293.15,765.41663,296.35136,7689.7437,113.58558,268.89029,293.14994,296.3515
21407461.32,295.15,293.15,669.78591,296.32177,7689.7437,113.58598,271.35572,293.14994,296.32184
21409019.64,295.15,293.15,600.97351,296.29331,7689.7437,113.58639,273.94796,293.14994,296.29345
21410577.96,292.15,293.15,552.61957,296.22667,7689.7437,113.58688,277.04885,293.14993,296.22696
21412136.27,292.15,293.15,518.77994,296.11518,7689.7437,113.58748,280.83075,293.14991,296.11558
21413694.59,292.15,293.15,494.80221,295.98514,7689.7437,113.58801,284.26509,293.14994,295.98556
21415252.91,292.15,293.15,474.4791,295.85377,7689.7437,113.58829,286.03225,293.14996,295.85418
21416811.22,292.15,293.15,458.52521,295.72888,7689.7437,113.5886,288.03739,293.14995,295.72927
21418369.54,292.15,293.15,447.53379,295.61161,7689.7437,113.58896,290.3291,293.14995,295.61197
21419927.86,292.15,293.15,440.02608,295.50258,7689.7437,113.58932,292.69373,293.14995,295.50292
21421486.17,292.15,293.15,434.95343,295.40162,7689.7437,113.58966,294.93376,293.14995,295.40193
21423044.49,292.15,293.15,431.58195,295.30794,7689.7437,113.59012,297.96336,293.14993,295.30822
21424602.81,292.15,293.15,429.39753,295.21857,7689.7437,113.59091,303.19309,293.14988,295.21885
21426161.12,292.15,293.15,428.03714,295.13005,7689.7437,113.59198,310.28768,293.14985,295.13033
21427719.44,292.15,293.15,427.25607,295.04175,7689.7437,113.59314,318.0914,293.14984,295.04203
21429277.76,292.15,293.15,426.88253,294.9548,7689.7437,113.59439,326.61594,293.14983,294.95508
21430836.07,292.15,293.15,426.79348,294.86961,7689.7437,113.59576,335.98125,293.14982,294.86988
21432394.39,292.15,293.15,426.90049,294.78614,7689.7437,113.59728,346.53249,293.1498,294.7864
21433952.71,292.15,293.15,427.14487,294.70453,7689.7437,113.59879,357.05752,293.14981,294.70479
21435511.02,292.15,293.15,427.48482,294.6268,7689.7437,113.60002,365.755,293.14985,294.62704
21437069.34,292.15,293.15,427.89265,294.55512,7689.7437,113.60106,373.15218,293.14987,294.55534
21438627.66,292.15,293.15,428.33812,294.48914,7689.7437,113.60213,380.86147,293.14987,294.48934
21440185.97,292.15,293.15,428.82832,294.42731,7689.7437,113.60331,389.37038,293.14983,294.4275
21441744.29,292.15,293.15,429.34061,294.36882,7689.7437,113.60447,397.7775,293.14984,294.369
21443302.61,292.15,293.15,429.86815,294.31224,7689.7437,113.60612,409.86397,293.14979,294.31242
21444860.92,292.15,293.15,430.40582,294.25668,7689.7437,113.60736,419.10761,293.14989,294.25685
21446419.24,295.15,293.15,430.95174,294.2984,7689.7437,206.7069,128602.91,293.15091,294.29747
21447977.56,295.15,293.15,431.50269,294.66645,7689.7437,257.87123,111773.44,293.15068,294.66531
21449535.87,295.15,293.15,432.05703,294.97714,7689.7437,275.28306,105690.51,293.15036,294.97632
21451094.19,295.15,293.15,432.61391,295.19124,7689.7437,276.3741,104333.37,293.15024,295.19067
21452652.51,295.15,293.15,433.9194,295.34473,7689.7437,266.78534,99811.763,293.1502,295.34431
21454210.82,295.15,293.15,460.47634,295.46831,7689.7437,245.94997,91733.471,293.15019,295.46792
21455769.14,295.15,293.15,676.54358,295.63348,7689.7437,208.5148,74565.595,293.15012,295.63284
21457327.45,295.15,293.15,1001.4128,295.73836,9458.3964,150.11618,33883.804,293.14828,295.73858
21458885.77,295.15,293.15,972.09791,295.48661,11323.493,113.60404,185.55312,293.14984,295.48684
21460444.09,295.15,293.15,973.0605,295.27043,12784.957,113.60791,253.39968,293.14958,295.27057
21462002.4,295.15,293.15,974.61863,295.15976,15680.24,113.61154,263.86415,293.14942,295.15981
21463560.72,295.15,293.15,978.40262,295.11959,23626.681,115.70478,2337.4324,293.14986,295.1196
21465119.04,295.15,293.15,972.71822,295.12423,26892.917,119.49923,6316.1615,293.15029,295.12421
21466677.35,295.15,293.15,969.95937,295.17072,26136.434,119.09472,6304.0485,293.15024,295.17068
21468235.67,295.15,293.15,967.65742,295.22743,24454.298,113.60822,299.2208,293.1507,295.2274
21469793.99,295.15,293.15,970.7029,295.28785,23134.042,113.60561,306.27484,293.14994,295.28781
21471352.3,295.15,293.15,973.73725,295.33842,29858.085,113.60449,306.20176,293.15028,295.33839
21472910.62,295.15,293.15,969.29168,295.39328,29524.691,113.60105,302.61185,293.15046,295.39324
21474468.94,295.15,293.15,970.75611,295.46698,29675.262,113.5985,299.85855,293.15029,295.46694
21476027.25,295.15,293.15,968.93769,295.54476,29315.096,113.5955,296.48746,293.15041,295.54471
21477585.57,295.15,293.15,966.37983,295.63329,25531.757,113.5923,292.8318,293.15044,295.63322
21479143.89,295.15,293.15,966.94744,295.72579,22695.368,113.59186,292.20704,293.15002,295.72573
21480702.2,295.15,293.15,964.97868,295.81277,17794.484,113.5918,291.99201,293.15001,295.8127
21482260.52,295.15,293.15,964.39752,295.89419,13917.34,113.59096,290.86424,293.1502,295.89412
21483818.84,295.15,293.15,947.64641,295.99252,7480.5619,113.58587,285.04877,293.15102,295.99231
21485377.15,295.15,293.15,960.2953,296.16663,7689.7437,113.58435,260.65689,293.15,296.16619
21486935.47,295.15,293.15,951.68553,296.25469,7689.7437,113.58441,260.96254,293.14999,296.25455
21488493.79,295.15,293.15,891.18557,296.26658,7689.7437,113.58455,261.79428,293.14998,296.26661
21490052.1,295.15,293.15,824.56564,296.24446,7689.7437,113.58476,263.11937,293.14997,296.24456
21491610.42,295.15,293.15,755.9628,296.19741,7689.7437,113.58501,264.6475,293.14996,296.19761
21493168.74,295.15,293.15,667.8343,296.12745,7689.7437,113.58525,266.1357,293.14997,296.12767
21494727.05,295.15,293.15,601.58818,296.05432,7689.7437,113.58551,267.70296,293.14996,296.05456
21496285.37,292.15,293.15,552.23368,295.9675,7689.7437,113.58582,269.67981,293.14995,295.9678
21497843.69,292.15,293.15,515.66432,295.86496,7689.7437,113.5862,272.07868,293.14994,295.8653
21499402.0,292.15,293.15,489.10161,295.75896,7689.7437,113.5866,274.58292,293.14994,295.7593
21500960.32,292.15,293.15,469.56796,295.65503,7689.7437,113.58699,277.07099,293.14994,295.65535
21502518.64,292.15,293.15,455.14705,295.55584,7689.7437,113.58741,279.74043,293.14994,295.55615
21504076.95,292.15,293.15,445.20996,295.46238,7689.7437,113.58788,282.81235,293.14993,295.46267
21505635.27,292.15,293.15,438.64098,295.37399,7689.7437,113.5884,286.14298,293.14993,295.37426
21507193.59,292.15,293.15,434.48145,295.29026,7689.7437,113.58895,289.7347,293.14992,295.29052
21508751.9,292.15,293.15,431.99371,295.2106,7689.7437,113.5895,293.31861,293.14993,295.21085
21510310.22,292.15,293.15,430.65653,295.13573,7689.7437,113.58985,295.65743,293.14996,295.13596
21511868.54,292.15,293.15,430.12347,295.06733,7689.7437,113.59013,297.52169,293.14996,295.06753
21513426.85,292.15,293.15,430.13958,295.00457,7689.7437,113.59041,299.37757,293.14996,295.00476
21514985.17,292.15,293.15,430.54484,294.94639,7689.7437,113.59069,301.22599,293.14996,294.94657
21516543.49,292.15,293.15,431.22865,294.89202,7689.7437,113.59096,303.07534,293.14996,294.89219
21518101.8,292.15,293.15,432.12697,294.84097,7689.7437,113.59124,304.9293,293.14996,294.84112
21519660.12,292.15,293.15,433.13239,294.79291,7689.7437,113.59151,306.78863,293.14996,294.79306
21521218.44,292.15,293.15,434.26744,294.74757,7689.7437,113.59181,308.83957,293.14995,294.74771
21522776.75,292.15,293.15,435.46101,294.70375,7689.7437,113.5923,312.15477,293.14993,294.70389
21524335.07,292.15,293.15,436.69895,294.66009,7689.7437,113.59285,315.84298,293.14993,294.66023
21525893.39,292.15,293.15,437.95347,294.61715,7689.7437,113.59337,319.41665,293.14993,294.61729
21527451.7,292.15,293.15,439.23286,294.57537,7689.7437,113.59392,323.16931,293.14993,294.5755
21529010.02,292.15,293.15,440.53519,294.53465,7689.7437,113.59454,327.42487,293.14991,294.53478
21530568.34,292.15,293.15,441.85186,294.4944,7689.7437,113.59525,332.30989,293.14991,294.49452
21532126.65,295.15,293.15,443.16233,294.45505,7689.7437,145.28664,49898.498,293.14992,294.45516
21533684.97,295.15,293.15,444.49359,294.57516,7689.7437,209.6107,104086.71,293.15032,294.57425
21535243.29,295.15,293.15,445.82487,294.87622,7689.7437,241.9221,99858.213,293.15022,294.8753
21536801.6,295.15,293.15,447.15702,295.13062,7689.7437,249.30532,97349.127,293.15012,295.12995
21538359.92,295.15,293.15,448.54074,295.30306,7689.7437,240.63839,91920.432,293.15006,295.30263
21539918.24,295.15,293.15,456.45814,295.411,7689.7437,220.50405,82441.488,293.15002,295.41072
21541476.55,295.15,293.15,555.64185,295.5063,7689.7437,189.89737,65547.283,293.15005,295.50591
21543034.87,295.15,293.15,930.77667,295.65921,7689.7437,142.86305,28552.073,293.1501,295.65879
21544593.19,295.15,293.15,980.54335,295.44231,15597.249,113.61249,222.73871,293.1501,295.44253
21546151.5,295.15,293.15,968.693,295.26272,13389.621,113.6105,264.74896,293.1501,295.26279
21547709.82,295.15,293.15,973.11553,295.23835,15577.535,113.61185,271.51157,293.14993,295.23834
21549268.14,295.15,293.15,970.92153,295.28585,16150.585,113.60857,271.31146,293.15019,295.28579
21550826.45,295.15,293.15,971.3167,295.36615,17538.5,113.60561,271.36433,293.15054,295.36608
21552384.77,295.15,293.15,968.61159,295.45652,16420.262,113.60137,270.07963,293.15046,295.45645
21553943.09,295.15,293.15,970.35967,295.54484,17197.39,113.59917,270.74708,293.15038,295.54478
21555501.4,295.15,293.15,970.85574,295.6201,17633.47,113.59788,272.18647,293.15016,295.62005
21557059.72,295.15,293.15,978.291,295.6757,24530.248,113.59972,276.71612,293.15007,295.67568
21558618.04,295.15,293.15,969.19218,295.71152,23951.779,113.59735,276.71478,293.15032,295.71148
21560176.35,295.15,293.15,966.2967,295.78137,18429.313,113.5938,275.22689,293.15021,295.78131
21561734.67,295.15,293.15,966.48965,295.85831,16757.625,113.59093,274.21135,293.15051,295.85824
21563292.99,295.15,293.15,964.4779,295.95049,12324.922,113.58785,272.73461,293.15039,295.95041
21564851.3,295.15,293.15,964.93918,296.05618,9540.6906,113.58621,272.61464,293.15012,296.05607
21566409.62,295.15,293.15,966.7944,296.14971,8601.2184,113.58585,273.68744,293.15008,296.14962
21567967.94,295.15,293.15,964.39119,296.23261,7625.6337,113.58448,273.50572,293.15027,296.23249
21569526.25,295.15,293.15,962.26906,296.32754,7449.82,113.5821,271.75759,293.15052,296.32735
21571084.57,295.15,293.15,915.92244,296.42708,7689.7437,113.58091,237.51559,293.14999,296.42691
21572642.89,295.15,293.15,815.18022,296.44759,7689.7437,113.58103,238.47628,293.14998,296.44759
21574201.2,295.15,293.15,728.59035,296.4334,7689.7437,113.5812,239.70695,293.14997,296.43348
21575759.52,295.15,293.15,659.87873,296.40332,7689.7437,113.58142,241.24072,293.14996,296.40343
21577317.84,295.15,293.15,608.53253,296.36748,7689.7437,113.58167,242.97099,293.14996,296.3676
21578876.15,295.15,293.15,562.86236,296.33168,7689.7437,113.5819,244.54597,293.14997,296.33177
21580434.47,295.15,293.15,526.32255,296.30599,7689.7437,113.58211,245.96614,293.14997,296.30607
21581992.79,292.87144,293.15,497.44228,296.26889,7689.7437,113.58235,247.56832,293.14996,296.26906
21583551.1,292.15,293.15,476.50877,296.19156,7689.7437,113.58274,250.13054,293.14994,296.19188
21585109.42,292.15,293.15,461.96983,296.08202,7689.7437,113.58313,252.6597,293.14995,296.08239
21586667.74,292.15,293.15,451.89733,295.96567,7689.7437,113.58339,254.35123,293.14996,295.96604
21588226.05,292.15,293.15,444.9441,295.85338,7689.7437,113.58364,256.02969,293.14996,295.85373
21589784.37,292.15,293.15,440.16987,295.74776,7689.7437,113.58391,257.79518,293.14996,295.74809
21591342.69,292.15,293.15,436.91698,295.64914,7689.7437,113.58418,259.59125,293.14996,295.64944
21592901.0,292.15,293.15,434.72086,295.5572,7689.7437,113.58446,261.41138,293.14996,295.55748
21594459.32,292.15,293.15,433.26723,295.47143,7689.7437,113.58474,263.25342,293.14996,295.47169
21596017.64,292.15,293.15,432.33574,295.39127,7689.7437,113.58503,265.12048,293.14996,295.39151
21597575.95,292.15,293.15,431.77084,295.31617,7689.7437,113.58533,267.11743,293.14996,295.3164
21599134.27,292.15,293.15,431.45896,295.24528,7689.7437,113.58569,269.45612,293.14995,295.2455
21600692.59,292.15,293.15,431.31721,295.17793,7689.7437,113.58607,271.93995,293.14994,295.17814
21602250.9,292.15,293.15,431.30374,295.11367,7689.7437,113.58649,274.67005,293.14994,295.11387
21603809.22,292.15,293.15,431.37505,295.05216,7689.7437,113.58691,277.43118,293.14994,295.05235
21605367.54,292.15,293.15,431.50891,294.99375,7689.7437,113.58725,279.69696,293.14995,294.99393
21606925.85,292.15,293.15,431.68267,294.93861,7689.7437,113.58768,282.5064,293.14993,294.93878
21608484.17,292.15,293.15,429.72965,294.88404,7689.7437,113.58834,286.87374,293.1499,294.88422
21610042.48,292.15,293.15,426.43831,294.8291,7689.7437,113.58913,292.04622,293.14989,294.82928
21611600.8,292.15,293.15,424.14451,294.77507,7689.7437,113.58987,296.95585,293.1499,294.77524
21613159.12,292.15,293.15,422.5652,294.72247,7689.7437,113.59063,302.04677,293.14989,294.72263
21614717.43,292.15,293.15,421.48747,294.67118,7689.7437,113.59146,307.66394,293.14987,294.67134
21616275.75,292.15,293.15,420.76033,294.62039,7689.7437,113.59253,314.86073,293.14985,294.62055
21617834.07,292.15,293.15,420.27656,294.5704,7689.7437,113.59334,320.41818,293.14992,294.57055
21619392.38,292.15,293.15,419.9635,294.52447,7689.7437,113.59346,321.23572,293.15001,294.52461
21620950.7,292.15,293.15,419.76874,294.48553,7689.7437,113.59327,320.00175,293.15002,294.48565
21622509.02,292.15,293.15,419.65722,294.45227,7689.7437,113.59321,319.67325,293.15001,294.45237
21624067.33,292.15,293.15,419.60356,294.42236,7689.7437,113.59312,319.13567,293.15001,294.42245
21625625.65,292.15,293.15,419.59011,294.39602,7689.7437,113.59295,318.03142,293.15003,294.3961
21627183.97,292.15,293.15,419.60543,294.37602,7689.7437,113.5926,315.72287,293.15005,294.37607
21628742.28,292.15,293.15,419.6398,294.36646,7689.7437,113.59219,313.01646,293.15005,294.36648
21630300.6,292.15,293.15,419.689,294.36941,7689.7437,113.59179,310.32994,293.15006,294.36938
21631858.92,292.15,293.15,419.74775,294.38641,7689.7437,113.5913,307.10029,293.15007,294.38633
21633417.23,292.15,293.15,419.81371,294.4218,7689.7437,113.59066,302.90013,293.15009,294.42166
21634975.55,292.15,293.15,419.88349,294.47407,7689.7437,113.58993,298.07634,293.1501,294.47388
21636533.87,292.15,293.15,419.95736,294.54168,7689.7437,113.58907,292.45265,293.15013,294.54144
21638092.18,292.15,293.15,420.03357,294.62369,7689.7437,113.58811,286.19674,293.15013,294.62342
21639650.5,292.15,293.15,420.11107,294.71368,7689.7437,113.58741,281.67671,293.15008,294.71339
21641208.82,292.15,293.15,420.18951,294.80364,7689.7437,113.5869,278.42266,293.15007,294.80336
21642767.13,292.15,293.15,420.26881,294.89006,7689.7437,113.58645,275.56953,293.15006,294.88979
21644325.45,292.15,293.15,420.34844,294.972,7689.7437,113.58608,273.15905,293.15005,294.97174
21645883.77,292.15,293.15,420.42865,295.05246,7689.7437,113.58573,270.97864,293.15005,295.0522
21647442.08,292.15,293.15,420.50886,295.13411,7689.7437,113.58541,268.94737,293.15005,295.13385
21649000.4,292.15,293.15,420.58834,295.21868,7689.7437,113.5851,267.0123,293.15004,295.21841
21650558.72,292.15,293.15,420.66747,295.30805,7689.7437,113.58478,265.01646,293.15005,295.30775
21652117.03,292.15,293.15,420.9093,295.40727,7689.7437,113.58395,259.75307,293.15014,295.40693
21653675.35,292.15,293.15,422.35545,295.52264,7689.7437,113.583,253.76809,293.15013,295.52225
21655233.67,292.15,293.15,425.17979,295.64979,7689.7437,113.5822,248.82307,293.15013,295.64937
21656791.98,292.15,293.15,428.17853,295.78348,7689.7437,113.58151,244.54547,293.1501,295.78306
21658350.3,292.15,293.15,428.19559,295.91371,7689.7437,113.58084,240.40946,293.15011,295.9133
21659908.62,292.15,293.15,426.8702,296.0375,7689.7437,113.58024,236.70704,293.15008,296.03712
21661466.93,292.15,293.15,426.04396,296.14821,7689.7437,113.58002,235.37686,293.15001,296.14789
21663025.25,292.15,293.15,425.6658,296.23592,7689.7437,113.58024,236.74604,293.14995,296.23568
21664583.57,292.15,293.15,425.57998,296.29837,7689.7437,113.58055,238.68281,293.14996,296.2982
21666141.88,292.15,293.15,425.58774,296.35173,7689.7437,113.5808,240.20357,293.14996,296.35156
21667700.2,292.15,293.15,425.62559,296.38634,7689.7437,113.58106,241.82356,293.14996,296.38628
21669258.52,292.15,293.15,425.68414,296.37668,7689.7437,113.58136,243.64898,293.14995,296.37682
21670816.83,292.15,293.15,425.75717,296.30399,7689.7437,113.58172,245.87918,293.14994,296.3043
21672375.15,292.15,293.15,425.83978,296.19635,7689.7437,113.58211,248.31514,293.14994,296.19672
21673933.47,292.15,293.15,425.92986,296.07947,7689.7437,113.58254,250.97616,293.14993,296.07984
21675491.78,292.15,293.15,426.02378,295.9613,7689.7437,113.583,253.88003,293.14993,295.96167
21677050.1,292.15,293.15,426.1223,295.84566,7689.7437,113.5835,257.01425,293.14992,295.84602
21678608.42,292.15,293.15,426.22006,295.73451,7689.7437,113.58404,260.37642,293.14992,295.73486
21680166.73,292.15,293.15,426.32074,295.62857,7689.7437,113.58461,263.98125,293.14992,295.62889
21681725.05,292.15,293.15,426.42483,295.52764,7689.7437,113.58521,267.83382,293.14991,295.52795
21683283.37,292.15,293.15,426.53138,295.43138,7689.7437,113.58578,271.47365,293.14993,295.43168
21684841.68,292.15,293.15,426.6379,295.34242,7689.7437,113.58596,272.63409,293.14999,295.34269
21686400.0,292.15,293.15,426.74362,295.26401,7689.7437,113.58606,273.25558,293.14998,295.26425
