time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
0.0,0.0,0.0,293.15,0.0,294.15,0.0,201.0,294.15,33.0,0.0,0.0,294.15,0.0,0.0,88.0,-0.0,201.0,315.00454545454545,293.15,88.0,0.0,293.15,293.15,294.15,0.34444444444444444,293.15,294.15,294.15,33.0,0.0,315.00454545454545,0.0,0.0,0.0,0.0,294.15,0.0,0.34444444444444444,0.0,294.15,0.0,0.0
30.0,0.0,266.78215811835855,296.8657453223031,0.0003303385820956473,294.15,0.0,201.0,293.98511606209934,33.0,-3.0514459147843535e-08,266.78215811884183,293.98507855948617,-3.05144593693134e-08,0.0,88.0,9.544279957002932e-13,201.0,315.0029659248737,296.86574532229935,88.0,0.0,296.8657334642845,294.2795912211933,294.1494649898618,0.0,294.2795912211936,294.15,294.1494568792827,33.0,0.0003303385844927577,315.0029659248737,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
60.0,0.0,270.3701899733341,296.86574786779346,-5.732085577212584e-05,294.15,0.0,201.0,293.8278330409838,33.0,5.294918748362657e-09,270.37018994386756,293.82773050220936,5.294918765601695e-09,0.0,88.0,1.4350648266265972e-13,201.0,315.00140921717167,296.86574786778976,88.0,0.0,296.86570555919104,294.27959530417974,294.1488980255215,0.0,294.27959530417974,294.15,294.1488815929056,33.0,-5.732085595866747e-05,315.00140921717167,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
90.0,0.0,273.9257511798357,296.8657483372326,9.74328691887374e-07,294.15,0.0,201.0,293.6791242193544,33.0,-9.000202646546771e-11,273.92575111117867,293.67893247338554,-9.000204449392553e-11,0.0,88.0,8.104748895774817e-17,201.0,314.9998754261363,296.8657483372229,88.0,0.0,296.8656981389239,294.2795967363594,294.14823220647554,0.0,294.27959673633865,294.15,294.14820642774566,33.0,9.7432888704532e-07,314.9998754261363,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
120.0,0.0,277.44913556286866,296.86574834194056,-4.863203829659424e-08,294.15,0.0,201.0,293.53930023911914,33.0,4.492305359918997e-12,277.4491354944465,293.5389958221005,4.492299322576313e-12,0.0,88.0,2.610516308753255e-19,201.0,314.9983646464646,296.86574834192834,88.0,0.0,296.8656980833226,294.27959674524084,294.14744483397743,0.0,294.2795967452114,294.15,294.14740844841634,33.0,-4.863197293776911e-08,314.9983646464646,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
150.0,0.0,280.9406343321293,296.86574834180357,2.340425292145291e-09,294.15,0.0,201.0,293.4083647049959,33.0,-2.161929759391931e-13,280.94063426565145,293.40792577027486,-2.161972577580599e-13,0.0,88.0,1.1968279053041856e-21,201.0,314.9968769728535,296.86574834179044,88.0,0.0,296.86569808376476,294.2795967453369,294.14652940145635,0.0,294.27959674530445,294.15,294.146481124701,33.0,2.3404716454933083e-09,314.9968769728535,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
180.0,0.0,284.4005360465195,296.86574834179027,-7.292331185847009e-11,294.15,0.0,201.0,293.2861402086834,33.0,6.736172207281274e-15,284.40053597710056,293.2855473415261,6.736684454620053e-15,0.0,88.0,7.203439612106084e-24,201.0,314.9954125,296.8657483417768,88.0,0.0,296.8656980837936,294.27959674534765,294.14548718264336,0.0,294.27959674531456,294.15,294.1454257968472,33.0,-7.29288572576139e-11,314.9954125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
210.0,0.0,287.82912664622444,296.865748341788,3.530613500804682e-12,294.15,0.0,201.0,293.1723358307029,33.0,-3.2613467398390464e-16,287.82912657712785,293.17157256708185,-3.2637808861010315e-16,0.0,88.0,1.7284119944507656e-26,201.0,314.993971322601,296.8657483417744,88.0,0.0,296.8656980837937,294.27959674534776,294.1443233837962,0.0,294.27959674531405,294.15,294.1442477752859,33.0,3.5332486175617534e-12,314.993971322601,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
240.0,0.0,291.2266894835766,296.8657483417877,-6.590341393901819e-14,294.15,1.0,201.0,293.0665892161412,33.0,6.0877205659953295e-18,291.2266894164346,293.06564229563844,-6.089119988872754e-18,1.0,88.0,0.0,201.0,314.9925535353535,296.8657483417741,88.0,0.0,296.8656980837936,294.27959674534765,294.1430452113844,0.0,294.27959674531394,294.15,294.1429543845091,33.0,6.591856357291288e-14,314.9925535353535,0.0,0.0,0.0,1.0,294.15,0.0,0.0,0.0,294.15,1.0,0.0
270.0,0.0,294.59350538159805,296.8657483417877,-2.18692097111096e-13,294.15,1.0,201.0,292.9684948850877,33.0,2.020132642044584e-17,294.5935052767052,292.96735429818807,-2.014382559589454e-17,1.0,88.0,-0.0,201.0,314.9911592329545,296.8657483417741,88.0,0.0,296.8656980837936,294.27959674534765,294.1416608384235,0.0,294.27959674531394,294.15,294.14155391833793,33.0,2.1806961442230706e-13,314.9911592329545,0.0,0.0,0.0,1.0,294.15,0.0,0.0,0.0,294.15,1.0,0.0
300.0,0.0,297.9298525640667,296.8657483417877,-2.244969378151247e-13,294.15,1.0,201.0,292.87762405024415,33.0,2.0737539129683356e-17,297.9298524263418,292.8762829431419,-2.0674314312045428e-17,1.0,88.0,-0.0,201.0,314.989788510101,296.8657483417741,88.0,0.0,296.8656980837936,294.27959674534765,294.140178822374,0.0,294.27959674531394,294.15,294.1400550526185,33.0,2.2381248929161619e-13,314.989788510101,0.0,0.0,0.0,1.0,294.15,0.0,0.0,0.0,294.15,1.0,0.0
330.0,0.0,301.2360067662884,296.8657483417877,-2.251282166492359e-13,294.15,1.0,201.0,292.79353877024107,33.0,2.079585248420627e-17,301.23600659617955,292.7919932446717,-2.0817984055958948e-17,1.0,88.0,0.0,201.0,314.98844146148986,296.8657483417741,88.0,0.0,296.8656980837936,294.27959674534765,294.13860776189307,0.0,294.27959674531394,294.15,294.1384664995231,33.0,2.253678048651266e-13,314.98844146148986,0.0,0.0,0.0,1.0,294.15,0.0,0.0,0.0,294.15,1.0,0.0
360.0,1283.2680297716681,304.51224121332484,294.4868616534613,1591.675016173713,294.15,1.0,201.0,292.71580211648126,33.0,0.17222939897072287,304.51224103609263,292.7140509648849,0.17221495943296838,1.0,88.0,8.387279079153776,201.0,314.9871181818181,294.486856662338,88.0,4.415954011316064,294.4868591569356,296.6945963016843,294.13697293546096,0.34444444444444444,296.69460146572135,294.15,294.13681364657174,33.0,1591.5414471060333,314.9871181818181,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
390.0,1311.0071172189248,307.75882667927453,294.7620340076155,2212.41567553893,294.15,1.0,201.0,292.6439854431232,33.0,0.1722248533526725,307.7588265032568,292.64202985202115,0.17221958513284552,1.0,88.0,8.331949747285844,201.0,314.9858187657828,294.7619673273406,88.0,4.262988730655623,294.76200066802977,297.8308550077002,294.1354263424415,0.34444444444444444,297.8308558688493,294.15,294.1352486001277,33.0,2212.3954492656853,314.9858187657828,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
420.0,1328.5145624553304,310.9760314830659,295.31964236334386,2317.8921023044913,294.15,1.0,201.0,292.5776735295015,33.0,0.17222327628412196,310.97603130753987,292.57551676545154,0.1722211674423987,1.0,88.0,8.31091988857732,201.0,314.9845433080808,295.31958277728984,88.0,4.169784309291866,295.31961257051154,298.5347988028419,294.1341131000125,0.34444444444444444,298.53479906764653,294.15,294.1339165680422,33.0,2317.906485895371,314.9845433080808,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
450.0,1342.238541611496,314.16412151045944,295.7491871400518,2406.2050785852853,294.15,1.0,201.0,292.5164681419662,33.0,0.17222265950170423,314.16412133622833,292.5141152401344,0.17222178519278908,1.0,88.0,8.30236407449407,201.0,314.9832919034091,295.74915680167925,88.0,4.098449535646326,295.74917197089576,299.0868549692635,294.13310755092607,0.34444444444444444,299.08685505341924,294.15,294.13289197756876,33.0,2406.2146740794897,314.9832919034091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
480.0,1352.4649910578619,317.32336024262736,296.0556834738023,2482.130588644183,294.15,1.0,201.0,292.4599903913874,33.0,0.1722224051073563,317.3233600688117,292.4574478561838,0.17222203937244485,1.0,88.0,8.298801548757375,201.0,314.9820646464646,296.0556695799126,88.0,4.046267965923199,296.0556765268646,299.4986733780708,294.1324586596715,0.34444444444444444,299.49867340576395,294.15,294.1322238729863,33.0,2482.1353139810894,314.9820646464646,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
510.0,1360.0877241237001,320.45400877473617,296.289989820786,2534.35936544784,294.15,1.0,201.0,292.40788215372766,33.0,0.17222229859000937,320.4540086019399,292.4051576779779,0.17222214588293594,1.0,88.0,8.297312233828132,201.0,314.98086163194444,296.28998322439713,88.0,4.007914150835352,296.28998652259384,299.80542901353647,294.1322002252993,0.34444444444444444,299.80542902286214,294.15,294.1319461272787,33.0,2534.361867025401,314.98086163194444,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
540.0,1365.902355243532,323.5563257810055,296.4737542742341,2570.439037410217,294.15,1.0,201.0,292.3598067643936,33.0,0.17222225402087227,323.5563257275231,292.35690897455106,0.1722221904655991,1.0,88.0,8.296693171529958,201.0,314.97968295454547,296.4737509812269,88.0,3.9789741101077705,296.4737526277345,300.03924092524505,294.13235443868166,0.34444444444444444,300.0392409294908,294.15,294.13208099918864,33.0,2570.4404597804896,314.97968295454547,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
570.0,1370.4297617018756,326.63056774906863,296.6207098257239,2595.6388625656987,294.15,1.0,201.0,292.3154491752343,33.0,0.17222223538087864,326.63056774114136,292.3123873933078,0.1722222090641464,1.0,88.0,8.296436395038308,201.0,314.97852870896463,296.6207080720994,88.0,3.956636518599409,296.6207089489112,300.22115184778744,294.1329353104857,0.34444444444444444,300.2211518487825,294.15,294.13264256128053,33.0,2595.6397294438243,314.97852870896463,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
600.0,1374.0404854600058,329.6769887355721,296.7413186360466,2613.190537904393,294.15,1.0,201.0,292.274515683919,33.0,0.17222222762782072,329.67698872882005,292.2712997269968,0.17222221681617836,1.0,88.0,8.296330182003782,201.0,314.977398989899,296.7413177520577,88.0,3.9389499430343244,296.7413181940534,300.36610696232685,294.13395111012477,0.34444444444444444,300.36610696318155,294.15,294.133639139087,33.0,2613.1910105264933,314.977398989899,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
630.0,1376.9926126862242,332.69584049502754,296.842941098222,2625.290147795329,294.15,1.0,201.0,292.2367333759905,33.0,0.17222222443722576,332.69584048017396,292.2333733763168,0.17222222000743168,1.0,88.0,8.296286757860928,201.0,314.9762938920454,296.8429407797022,88.0,3.9245779858670655,296.84294093895977,300.48451300881254,294.13540598037895,0.34444444444444444,300.48451300862627,294.15,294.13507492600706,33.0,2625.290310031538,314.9762938920454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
660.0,1379.4733058417526,335.6873725116751,296.93097240872,2633.487287545034,294.15,1.0,201.0,292.20184935621523,33.0,0.17222222312190386,335.6873724981608,292.1983556059944,0.17222222132258366,1.0,88.0,8.29626894698597,201.0,314.975213510101,296.93097252736135,88.0,3.912565104925852,296.93097246804365,300.5839146989053,294.13730109071406,0.34444444444444444,300.5839146993185,294.15,294.1369511369024,33.0,2633.487174202161,314.975213510101,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
690.0,1381.6132045707552,338.6518320235383,297.00902969743476,2638.974424177487,294.15,1.0,201.0,292.1696298325913,33.0,0.17222222258791534,338.6518320162647,292.1660126522262,0.17222222185647065,1.0,88.0,8.296261760187516,201.0,314.9741579387626,297.00903026832344,88.0,3.902250532895122,297.009029982876,300.66958327373317,294.1396354194074,0.34444444444444444,300.6695832734355,294.15,294.1392667905273,33.0,2638.974001617774,314.9741579387626,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
720.0,1383.5058648189256,341.589464058136,297.0798827920539,2642.471660833863,294.15,1.0,201.0,292.1398590952852,33.0,0.17222222236569673,341.5894640043465,292.13612872226065,0.17222222207865534,1.0,88.0,8.296258769057491,201.0,314.97312727272725,297.0798837362679,88.0,3.8931647182223545,297.0798832641612,300.7452874322701,294.1424063359947,0.34444444444444444,300.74528743235913,294.15,294.1420192922915,33.0,2642.4709756606626,314.97312727272725,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
750.0,1385.2186723509608,344.5005113637966,297.14532171884275,2644.650501360265,294.15,1.0,201.0,292.1123384860455,33.0,0.17222222227306944,344.50051127693183,292.1085049864899,0.172222222171367,1.0,88.0,8.296257529078868,201.0,314.9721216066919,297.14532314758804,88.0,3.884971525358805,297.14532243321503,300.81374865740514,294.14560999305115,0.34444444444444444,300.8137486573652,294.15,294.1452048263423,33.0,2644.649469813097,314.9721216066919,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
780.0,1386.7974522092604,347.38521451006534,297.2066849376385,2645.877253419266,294.15,1.0,201.0,292.0868853683393,33.0,0.17222222223977648,347.38521443137745,292.0829585619497,0.17222222220466718,1.0,88.0,8.296257093806126,201.0,314.97114103535347,297.20668690408144,88.0,3.8774431086317436,297.20668592085997,300.8768135195973,294.1492416140187,0.34444444444444444,300.87681351960083,294.15,294.1488186436965,33.0,2645.8758352249233,314.97114103535347,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
810.0,1388.2756148149017,350.2438119300627,297.2649981598264,2646.3818052119846,294.15,1.0,201.0,292.06333197598883,33.0,0.17222222222876654,350.2438118484098,292.059321377893,0.1722222222156778,1.0,88.0,8.29625695156226,201.0,314.97018565340903,297.2650006503414,88.0,3.8704139751932023,297.26499940508387,300.93582661196433,294.1532957384848,0.34444444444444444,300.93582661196376,294.15,294.1528553078469,33.0,2646.3800095436723,314.97018565340903,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
840.0,1389.6779161902602,353.0765398750533,297.32093658983007,2646.3977392480338,294.15,1.0,201.0,292.0415243551951,33.0,0.17222222222411532,353.0765397776086,292.0374391328538,0.17222222222033134,1.0,88.0,8.296256889235218,201.0,314.9692555555555,297.3209396340138,88.0,3.8637619131842045,297.3209381119219,300.9917871443686,294.1577663746603,0.34444444444444444,300.99178714436215,294.15,294.15730884753293,33.0,2646.3955445748006,314.9692555555555,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
870.0,1391.0215699339583,355.88363247448837,297.37495942452284,2646.0951648662344,294.15,1.0,201.0,292.02132143274474,33.0,0.17222222222155545,355.8836323135807,292.0171703726748,0.1722222222228896,1.0,88.0,8.29625685462761,201.0,314.96835083648983,297.37496308171086,88.0,3.857402042232706,297.3749612531168,301.04539027449886,294.1626471083155,0.34444444444444444,301.04539027449715,294.15,294.1621728659391,33.0,2646.0925283398497,314.96835083648983,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
900.0,1392.3183455107899,358.6653216961164,297.42742142517665,2645.559995105885,294.15,1.0,201.0,292.00259411716803,33.0,0.1722222222208192,358.6653214716908,291.9983856020432,0.17222222222362518,1.0,88.0,8.296256845757293,201.0,314.9674715909091,297.42742574156557,88.0,3.851276303327,297.4274235833711,301.09710993467013,294.16793119119365,0.34444444444444444,301.0971099346702,294.15,294.1674406293647,33.0,2645.556883368252,314.9674715909091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
930.0,1393.576924821527,361.42183742035024,297.4785986888166,2644.844880857212,294.15,1.0,201.0,291.985224268192,33.0,0.17222222222130337,361.4218371560894,291.9809662626538,0.17222222222314107,1.0,88.0,8.296256853459084,201.0,314.96661791351005,297.47860369494845,88.0,3.845341885915196,297.47860119188255,301.14729525461087,294.17361163032007,0.34444444444444444,301.1472952546107,294.15,294.1731051568234,33.0,2644.841271853853,314.96661791351005,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
960.0,1394.8039757929907,364.1534074496812,297.52868312324557,2644.005291264479,294.15,1.0,201.0,291.96910379520637,33.0,0.17222222222195077,364.1534071896196,291.9648038396212,0.17222222222249367,1.0,88.0,8.296256862600838,201.0,314.9657898989899,297.52868885366786,88.0,3.8395659353737135,297.52868598845674,301.1962150840703,294.17968124802195,0.34444444444444444,301.1962150840701,294.15,294.1791592803138,33.0,2644.0011600841667,314.9657898989899,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
990.0,1396.0043631468077,366.8602575538335,297.57780358835834,2643.0900282254697,294.15,1.0,201.0,291.95413387136796,33.0,0.17222222222221448,366.86025730537386,291.94979908058883,0.17222222222222996,1.0,88.0,8.296256865991618,201.0,314.96498764204546,297.5778100867613,88.0,3.833924443723969,297.57780683755976,301.2440659766619,294.1861327227349,0.34444444444444444,301.24406597666194,294.15,294.1855956858433,33.0,2643.0853433825578,314.96498764204546,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1020.0,1397.1814769387292,369.54261145566323,297.6260611697492,2642.1247064320874,294.15,1.0,201.0,291.94022419796886,33.0,0.1722222222221887,369.5426111971923,291.93586126528186,0.17222222222225575,1.0,88.0,8.296256865479409,201.0,314.9642112373737,297.626068480039,88.0,3.828400599647628,297.62606482489406,301.2909845484298,294.19295862362486,0.34444444444444444,301.29098454842983,294.15,294.1924069482545,33.0,2642.119436282716,314.9642112373737,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1050.0,1398.3378129525245,372.20069082182164,297.6735416877332,2641.119701940227,294.15,1.0,201.0,291.9272922995815,33.0,0.17222222222213948,372.2006905657981,291.9229075048395,0.17222222222230496,1.0,88.0,8.296256864827301,201.0,314.96346077967166,297.67354984971513,88.0,3.8229819639314373,297.6735457687242,301.33707101243664,294.2001514426243,0.34444444444444444,301.33707101243664,294.15,294.1995855634597,33.0,2641.1138177885978,314.96346077967166,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1080.0,1399.4753570630517,374.8347153382761,297.7203094413388,2640.0862578222277,294.15,1.0,201.0,291.91526285999663,33.0,0.17222222222216285,374.8347150801184,291.91086208003503,0.1722222222222816,1.0,88.0,8.29625686524034,201.0,314.96273636363634,297.7203184940843,88.0,3.817658606073907,297.72031396771155,301.3824052631116,294.2077036224936,0.34444444444444444,301.3824052631116,294.15,294.2071239766879,33.0,2640.0797314986467,314.96273636363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1110.0,1400.5956580708478,377.44490269008304,297.766408285291,2639.037850040929,294.15,1.0,201.0,291.90406710767826,33.0,0.17222222222221464,377.4449024339871,291.89965582988316,0.1722222222222298,1.0,88.0,8.296256865944313,201.0,314.9620380839646,297.76641826958513,88.0,3.812422736283899,297.7664132774381,301.4270498478528,294.21560758015806,0.34444444444444444,301.42704984785274,294.15,294.21501460599103,33.0,2639.0306521416846,314.9620380839646,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1140.0,1401.6998658910518,380.0314686024258,297.81187343976745,2637.9825188478435,294.15,1.0,201.0,291.89364225276597,33.0,0.17222222222223638,380.03146834111595,291.8892255899368,0.17222222222220807,1.0,88.0,8.296256866217455,201.0,314.9613660353535,297.8118843967069,88.0,3.807268505909333,297.81187891823714,301.4710511395699,294.2238557261944,0.34444444444444444,301.47105113956997,294.15,294.2232498618852,33.0,2637.9746197462437,314.9613660353535,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1170.0,1402.7888786303317,382.59462683293685,297.85673843258337,2636.922069837057,294.15,1.0,201.0,291.8839309696705,33.0,0.1722222222222304,382.59462657839117,291.8795136766309,0.17222222222221403,1.0,88.0,8.296256866108584,201.0,314.9607203125,297.8567504020199,88.0,3.802191296402145,297.85674441730157,301.51444517063993,294.23244048158296,0.34444444444444444,301.51444517063993,294.15,294.23182216424334,33.0,2636.913440804036,314.9607203125,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1200.0,1403.8634730387028,385.1345892299881,297.9010324480601,2635.8579333654443,294.15,1.0,201.0,291.87488092149755,33.0,0.1722222222222197,385.1345889628886,291.870467411858,0.17222222222222475,1.0,88.0,8.296256865967905,201.0,314.96010101010097,297.9010454689005,88.0,3.7971870938130605,297.9010389584803,301.55726310944897,294.2413542923544,0.34444444444444444,301.55726310944897,294.15,294.2407239570718,33.0,2635.8485463523157,314.96010101010097,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1230.0,1404.92432344543,387.651565682218,297.9447778041434,2634.793609644345,294.15,1.0,201.0,291.86644432176854,33.0,0.1722222222222175,387.6515654373569,291.86203868620595,0.17222222222222694,1.0,88.0,8.296256865954218,201.0,314.9595082228535,297.9447919150352,88.0,3.7922523942859026,297.94478485958933,301.59953212912836,294.2505896424611,0.34444444444444444,301.59953212912836,294.15,294.2499477214979,33.0,2634.783436789048,314.9595082228535,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1260.0,1405.971985231722,390.14576425050313,297.9879929816675,2633.7319183926593,294.15,1.0,201.0,291.85857753351604,33.0,0.17222222222222122,390.14576397295025,291.85418355656094,0.17222222222222322,1.0,88.0,8.296256866006784,201.0,314.95894204545453,297.9880082208599,88.0,3.787384277292788,297.98800060126365,301.6412746217788,294.2601390651189,0.34444444444444444,301.6412746217788,294.15,294.2594859872191,33.0,2633.7209321202345,314.95894204545453,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1290.0,1407.0069261758485,392.6173910136244,298.03069621153844,2632.6732569605565,294.15,1.0,201.0,291.8512407001786,33.0,0.17222222222222341,392.61739075794935,291.8468618793949,0.17222222222222103,1.0,88.0,8.296256866036787,201.0,314.95840257260096,298.03071261643163,88.0,3.782580253682558,298.03070441398506,301.6825093694758,294.2699951527848,0.34444444444444444,301.6825093694758,294.15,294.2693313425758,33.0,2632.6614303084675,314.95840257260096,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1320.0,1408.0295770392593,395.06665027330894,298.07290520125457,2631.6173097061937,294.15,1.0,201.0,291.844397410548,33.0,0.17222222222222353,395.06665002679347,291.84003697270674,0.17222222222222092,1.0,88.0,8.296256866029017,201.0,314.95788989898983,298.07292280829716,88.0,3.7778380250225867,298.0729140047758,301.7232536418871,294.28015056587356,0.34444444444444444,301.723253641887,294.15,294.2794764433556,33.0,2631.6046163979213,314.95788989898983,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1350.0,1409.040345011554,397.4937444613443,298.1146354313057,2630.564718521743,294.15,1.0,201.0,291.83801439039996,33.0,0.1722222222222222,397.4937441867269,291.83367530909186,0.17222222222222225,1.0,88.0,8.296256866013152,201.0,314.9574041193182,298.1146542761044,88.0,3.773155418947978,298.114644853705,301.76352380987873,294.2905980403539,0.34444444444444444,301.7635238098788,294.15,294.28991402046603,33.0,2630.5511328875755,314.9574041193182,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1380.0,1410.039600231256,399.8988741224844,298.1559004651323,2629.5164507242735,294.15,1.0,201.0,291.8320612217282,33.0,0.17222222222222158,399.8988738683505,291.8277462344057,0.17222222222222286,1.0,88.0,8.296256866008878,201.0,314.9569453282828,298.15592058244,88.0,3.7685304509499113,298.1559105237861,301.8033347786687,294.3013303943951,0.34444444444444444,301.8033347786687,294.15,294.30063688665166,33.0,2629.501947710112,314.9569453282828,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1410.0,1411.0276762811238,402.28223806919306,298.1967134634964,2628.47268466992,294.15,1.0,201.0,291.82651008720916,33.0,0.17222222222222233,402.2822378040337,291.8222217101592,0.1722222222222221,1.0,88.0,8.296256866013236,201.0,314.95651362058084,298.19673488708656,88.0,3.763961320462199,298.19672417529154,301.842699956419,294.31234053418603,0.34444444444444444,301.8426999564189,294.15,294.3116379423756,33.0,2628.4572399277245,314.95651362058084,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1440.0,1412.0048877676816,404.64403325459153,298.2370875478993,2627.433061932427,294.15,1.0,201.0,291.82133553559953,33.0,0.17222222222222242,404.6440329878228,291.8170760800214,0.17222222222222203,1.0,88.0,8.296256866016934,201.0,314.956109090909,298.23711031048475,88.0,3.7594463274007066,298.237098929192,301.88163196745325,294.32362145898776,0.34444444444444444,301.88163196745325,294.15,294.3229101809264,33.0,2627.416651878739,314.956109090909,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1470.0,1412.9715399832387,406.98445486758106,298.27703508289136,2626.397510028295,294.15,1.0,201.0,291.8165142693316,33.0,0.17222222222222264,406.98445461287577,291.8122858554874,0.1722222222222218,1.0,88.0,8.296256866016812,201.0,314.9557318339646,298.27705921611073,88.0,3.7549838262806765,298.2770471495011,301.92014307577927,294.33516626546634,0.34444444444444444,301.92014307577927,294.15,294.3344466928016,33.0,2626.380111854145,314.9557318339646,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1500.0,1413.9279241686281,409.30369634759575,298.3165674352,2625.366281132518,294.15,1.0,201.0,291.81202495033176,33.0,0.17222222222222258,409.3036960889718,291.80782952123843,0.17222222222222186,1.0,88.0,8.29625686601525,201.0,314.95538194444447,298.31659296959907,88.0,3.750572247662334,298.31658020239956,301.95824499791945,294.3469681513889,0.34444444444444444,301.95824499791945,294.15,294.3462406694459,33.0,2625.3478728167856,314.95538194444447,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1530.0,1414.8743137452425,411.601949349911,298.3556954950859,2624.3394512608975,294.15,1.0,201.0,291.80784802313303,33.0,0.17222222222222253,411.6019491091761,291.8036873579125,0.17222222222222192,1.0,88.0,8.296256866014593,201.0,314.9550595170454,298.3557224600743,88.0,3.7462101149414995,298.35570897758004,301.9959487295769,294.35902041875653,0.34444444444444444,301.9959487295769,294.15,294.35828540642365,33.0,2624.3200116015546,314.9550595170454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1560.0,1415.8109692102876,413.8794038658556,298.394430018881,2623.3168105572513,294.15,1.0,201.0,291.8039655546311,33.0,0.17222222222222247,413.8794035613075,291.7998412799668,0.17222222222222197,1.0,88.0,8.29625686601492,201.0,314.95476464646464,298.3944584426922,88.0,3.7418960208639427,298.39444423078663,302.0332647359895,294.37131647642826,0.34444444444444444,302.0332647359895,294.15,294.37057430607564,33.0,2623.2963192000984,314.95476464646464,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1590.0,1416.7381435571328,416.13624801470417,298.4327814235964,2622.2981777759387,294.15,1.0,201.0,291.80036108655486,33.0,0.17222222222222253,416.1362477674429,291.7962746898216,0.17222222222222192,1.0,88.0,8.296256866015332,201.0,314.95449742739896,298.4328113332644,88.0,3.7376286018134626,298.4327963784304,302.07020318276034,294.383849842271,0.34444444444444444,302.07020318276034,294.15,294.3831008796995,33.0,2622.276615231608,314.95449742739896,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1620.0,1417.6560817504792,418.37266840142814,298.47075957318924,2621.2835440847666,294.15,1.0,201.0,291.7970195042734,33.0,0.17222222222222236,418.37266815727656,291.7929723421426,0.17222222222222208,1.0,88.0,8.296256866015373,201.0,314.9542579545454,298.47079099453214,88.0,3.733406539805471,298.4707752838607,302.1067739215953,294.3966141448798,0.34444444444444444,302.1067739215953,294.15,294.39585874929617,33.0,2621.2608917404164,314.9542579545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1650.0,1418.5650183313805,420.5888498404804,298.5083739088065,2620.272904729364,294.15,1.0,201.0,291.79392691402523,33.0,0.17222222222222258,420.58884957516494,291.7899202238551,0.17222222222222186,1.0,88.0,8.29625686601525,201.0,314.954046322601,298.50840686640834,88.0,3.729228573112936,298.50839038760745,302.1429863870465,294.40960312491717,0.34444444444444444,302.14298638704645,294.15,294.40884164892924,33.0,2620.249144861843,314.954046322601,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1680.0,1419.4651782591964,422.784975463387,298.54563364745087,2619.266135983899,294.15,1.0,201.0,291.79107053370143,33.0,0.17222222222222242,422.7849752030854,291.78710544262555,0.17222222222222203,1.0,88.0,8.296256866015167,201.0,314.9538626262626,298.54566816464427,88.0,3.7250934918931513,298.54565090604757,302.17884962449494,294.4228106361057,0.34444444444444444,302.17884962449494,294.15,294.4220434257397,33.0,2619.241251772123,314.9538626262626,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1710.0,1420.356779451575,424.9612267850118,298.5825477665061,2618.263082301222,294.15,1.0,201.0,291.7884385928519,33.0,0.17222222222222258,424.9612265246469,291.7845161261881,0.17222222222222186,1.0,88.0,8.296256866015167,201.0,314.95370696022724,298.5825838653602,88.0,3.7210001260376484,298.5825658159331,302.21437239556315,294.43623064590787,0.34444444444444444,302.21437239556315,294.15,294.43545804064075,33.0,2618.2370578350656,314.95370696022724,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1740.0,1421.2400334454676,427.1177836601001,298.61912489650166,2617.2636559784073,294.15,1.0,201.0,291.78602024160364,33.0,0.17222222222222244,427.11778339854396,291.78214133103415,0.172222222222222,1.0,88.0,8.29625686601521,201.0,314.9535794191919,298.61916259781503,88.0,3.7169473417682757,298.6191437471584,302.2495632091268,294.4498572359189,0.34444444444444444,302.2495632091268,294.15,294.4490795687256,33.0,2617.236476263782,314.9535794191919,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1770.0,1422.1151444806264,429.2548243127886,298.6553733310417,2616.2678025184227,294.15,1.0,201.0,291.783805468175,33.0,0.17222222222222233,429.254824058778,291.7799709591436,0.1722222222222221,1.0,88.0,8.29625686601521,201.0,314.9534800978535,298.65541265433677,88.0,3.7129340455160103,298.6553929926892,302.28443028319646,294.463684602003,0.34444444444444444,302.28443028319646,294.15,294.46290219941517,33.0,2616.2394534811424,314.9534800978535,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1800.0,1422.9823094075346,431.3725253732509,298.69130111775104,2615.2754301058344,294.15,1.0,201.0,291.78178502391546,33.0,0.17222222222222214,431.37252510746964,291.77799568233144,0.1722222222222223,1.0,88.0,8.29625686601521,201.0,314.9534090909091,298.6913420812708,88.0,3.7089591839955713,298.69132159951096,302.3189815380387,294.4777070542013,0.34444444444444444,302.3189815380387,294.15,294.47692023637643,33.0,2615.245898594127,314.9534090909091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1830.0,1423.841718729152,433.47106183776606,298.72691608797606,2614.2864184853124,294.15,1.0,201.0,291.77995035491983,33.0,0.1722222222222221,433.47106158398344,291.77620687379226,0.17222222222222233,1.0,88.0,8.29625686601521,201.0,314.95336649305557,298.72695870868324,88.0,3.70502173909031,298.72693739832965,302.35322463819233,294.4919190164327,0.34444444444444444,302.3532246381923,294.15,294.49112809723124,33.0,2614.2556922704257,314.95336649305557,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1860.0,1424.6935572948753,435.55060715920985,298.76222582006733,2613.300667017309,294.15,1.0,201.0,291.77829354047884,33.0,0.17222222222222217,435.5506069033661,291.7745965453329,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9533523989899,298.7622701136466,88.0,3.701120724374005,298.762247966857,302.3871670224093,294.50631502600794,0.34444444444444444,302.38716702240936,294.15,294.505520313078,33.0,2613.268734791676,314.9533523989899,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1890.0,1425.5380041534895,437.61133318679845,298.79723762763825,2612.318099085222,294.15,1.0,201.0,291.7768072364733,33.0,0.1722222222222222,437.6113329452686,291.77315729104936,0.17222222222222225,1.0,88.0,8.29625686601521,201.0,314.95336690340906,298.79728360850004,88.0,3.697255185510227,298.7972606180691,302.4208158980276,294.5208897329775,0.34444444444444444,302.42081589802757,294.15,294.5200915278444,33.0,2612.2849504602063,314.95336690340906,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1920.0,1426.3752324312773,439.6534102559091,298.83195859493674,2611.3386321195785,294.15,1.0,201.0,291.7754846246825,33.0,0.1722222222222222,439.6534099925344,291.7718822354387,0.17222222222222225,1.0,88.0,8.29625686601521,201.0,314.9534101010101,298.8320062762233,88.0,3.6934242005401527,298.83198243558,302.4541782347617,294.53563789933077,0.34444444444444444,302.4541782347617,294.15,294.53483649749086,33.0,2611.304257620514,314.9534101010101,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1950.0,1427.2054097358996,441.6770071206692,298.8663956047572,2610.362168824979,294.15,1.0,201.0,291.77431936600095,33.0,0.1722222222222222,441.6770068267593,291.7707649870075,0.17222222222222225,1.0,88.0,8.29625686601521,201.0,314.9534820864899,298.86644499835086,88.0,3.689626877775572,298.86642030155406,302.48726078044655,294.55055439806455,0.34444444444444444,302.4872607804465,294.15,294.54975008908264,33.0,2610.326559885719,314.9534820864899,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
1980.0,1428.0286986301014,443.6822909675516,298.90055533355326,2609.3886149431096,294.15,1.0,201.0,291.7733055583955,33.0,0.17222222222222217,443.68229074259307,291.76979959568644,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9535829545455,298.9006064500853,88.0,3.685862353394067,298.9005808918193,302.52007008078874,294.5656342121329,0.34444444444444444,302.52007008078874,294.15,294.56482727974316,33.0,2609.3517638992244,314.9535829545455,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2010.0,1428.8452567608444,445.66942760919994,298.934444244046,2608.4178886283225,294.15,1.0,201.0,291.77243769929646,33.0,0.17222222222222217,445.6694273815574,291.7689805135715,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95371279987376,298.9344970929085,88.0,3.682129790624501,298.9344706684772,302.55261248498044,294.5808724332949,0.34444444444444444,302.55261248498044,294.15,294.5800631555015,33.0,2608.3797887089427,314.95371279987376,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2040.0,1429.6552368571045,447.63858126352477,298.9680685979784,2607.4499108928912,294.15,1.0,201.0,291.77171064987573,33.0,0.17222222222222217,447.6385809803415,291.7683025608302,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9538717171717,298.9681231873368,88.0,3.6784283795400574,298.96809589265763,302.58489414519966,294.59626426087067,0.34444444444444444,302.5848941451997,294.15,294.5954529100495,33.0,2607.4105562112854,314.9538717171717,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2070.0,1430.4587869099,449.5899146022601,299.00143447404844,2606.484597611016,294.15,1.0,201.0,291.77111960379506,33.0,0.17222222222222217,449.58991434939225,291.76776089354036,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95405980113634,299.00149081085516,88.0,3.6747573360295784,299.0014626424519,302.6169210234526,294.6118050004172,0.34444444444444444,302.6169210234526,294.15,294.61099184342015,33.0,2606.4439831551226,314.95405980113634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2100.0,1431.2560504614826,451.5235889537702,299.0345477733418,2605.5218640916232,294.15,1.0,201.0,291.7706600591356,33.0,0.17222222222222217,451.5235886970064,291.76735097416145,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9542771464646,299.0346058633518,88.0,3.6711159002849985,299.03457681834686,302.6486989033488,294.62749006233577,0.34444444444444444,302.6486989033488,294.15,294.6266753605939,33.0,2605.479985712496,314.9542771464646,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2130.0,1432.0471667868003,453.4397640986202,299.06741421840655,2604.5616311848717,294.15,1.0,201.0,291.77032779152114,33.0,0.17222222222222217,453.4397638604157,291.76706854609216,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95452384785347,299.06747406619365,88.0,3.6675033357911087,299.0674441423001,302.6802333976467,294.6433149604209,0.34444444444444444,302.6802333976467,294.15,294.6424989700453,33.0,2604.5184855852026,314.95452384785347,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2160.0,1432.8322709712454,455.3385984247456,299.10003935870463,2603.603823548711,294.15,1.0,201.0,291.7701188311252,33.0,0.17222222222222217,455.3385981770328,291.7669096091372,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9548,299.1001009676786,88.0,3.6639189287952236,299.10007016319173,302.7115299513003,294.6592753103554,0.34444444444444444,302.7115299513003,294.15,294.6584582822398,33.0,2603.559408270293,314.9548,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2190.0,1433.6114940269656,457.22024884276095,299.132428581081,2602.64836531819,294.15,1.0,201.0,291.77002944068937,33.0,0.17222222222222217,457.2202485953184,291.7668703983138,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95510569760097,299.132491953506,88.0,3.6603619876095466,299.13246026729354,302.74259384592136,294.675366828164,0.34444444444444444,302.74259384592136,294.15,294.6745490080847,33.0,2602.60267872872,314.95510569760097,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2220.0,1434.3849630746183,459.08487088165793,299.16458711674466,2601.6951803238785,294.15,1.0,201.0,291.77005609641844,33.0,0.17222222222222217,459.0848706050217,291.76694736373247,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9554410353535,299.1646522537583,88.0,3.656831841625822,299.1646196852514,302.77343020706337,294.6915853286309,0.34444444444444444,302.77343020706337,294.15,294.6907669573458,33.0,2601.648221603272,314.9554410353535,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2250.0,1435.152801504536,460.9326185893153,299.19652004393544,2600.744194913483,294.15,1.0,201.0,291.77019546977755,33.0,0.17222222222222217,460.9326183623745,291.76713715316106,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9558061079545,299.19658694556824,88.0,3.6533278404324507,299.1965534947518,302.80404401080216,294.7079267236869,0.34444444444444444,302.80404401080216,294.15,294.7071080370331,33.0,2600.6959640396917,314.9558061079545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2280.0,1435.9151290828574,462.76364475266524,299.22823229163805,2599.7953383535278,294.15,1.0,201.0,291.77044441216094,33.0,0.17222222222222217,462.7636444953977,291.7674365949722,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.956201010101,299.2283009568342,88.0,3.649849353188267,299.22826662423614,302.83444008800717,294.7243870207736,0.34444444444444444,302.83444008800717,294.15,294.7235682497633,33.0,2599.74583608775,314.956201010101,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2310.0,1436.6720620518283,464.5781006347594,299.25972864598907,2598.848541050142,294.15,1.0,201.0,291.7707999392095,33.0,0.17222222222222217,464.57810039207476,291.76784268439684,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9566258364899,299.2597990726271,88.0,3.6463957680293264,299.2597638593081,302.86462312828047,294.74096232118944,0.34444444444444444,302.86462312828047,294.15,294.74014369210266,33.0,2598.7977689217396,314.9566258364899,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2340.0,1437.4237132570813,466.3761362168359,299.2910137562536,2597.903733891909,294.15,1.0,201.0,291.771259218435,33.0,0.17222222222222217,466.3761359832982,291.76835256915234,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9570806818181,299.2910859411683,88.0,3.6429664913607573,299.291049848711,302.89459768502195,294.7576488184209,0.34444444444444444,302.8945976850219,294.15,294.7568305528985,33.0,2597.851694182835,314.9570806818181,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2370.0,1438.1701922770403,468.1579001122621,299.3220921386846,2596.9608492340735,294.15,1.0,201.0,291.77181955661683,33.0,0.17222222222222217,468.15789985371333,291.76896353773236,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9575656407828,299.3221660776883,88.0,3.6395609471459625,299.32212910818646,302.92436818065346,294.7744427964669,0.34444444444444444,302.92436818065346,294.15,294.7736251115996,33.0,2596.90754496322,314.9575656407828,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2400.0,1438.9116055284915,469.92353953434286,299.3529681799602,2596.019821488366,294.15,1.0,201.0,291.7724783887991,33.0,0.17222222222222217,469.9235392984709,291.7696730083062,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95808080808075,299.3530438678652,88.0,3.6361785763095957,299.3530060239127,302.95393891087514,294.79134062815615,0.34444444444444444,302.95393891087514,294.15,294.7905237365724,33.0,2595.9652563957025,314.95808080808075,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2430.0,1439.64805635955,471.6732004554627,299.38364614165016,2595.0805865692387,294.15,1.0,201.0,291.7732332687097,33.0,0.17222222222222217,471.673200188426,291.77047851820066,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95862627840904,299.3837235722916,88.0,3.632818836202899,299.3836848569709,302.98331404836273,294.80833877346436,0.34444444444444444,302.98331404836273,294.15,294.8075228834163,33.0,2595.024765099135,314.95862627840904,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2460.0,1440.3796451493333,473.4070274094604,299.4141301649214,2594.1430813613824,294.15,1.0,201.0,291.77408185897247,33.0,0.17222222222222217,473.40702719188204,291.77137771540936,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95920214646463,299.41420933117945,88.0,3.6294812000443955,299.4141697480505,303.0124976467352,294.8254337778324,0.34444444444444444,303.0124976467352,294.15,294.8246190932787,33.0,2594.086008646708,314.95920214646463,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2490.0,1441.1064694114082,475.1251637590507,299.44442427439066,2593.2072439339627,294.15,1.0,201.0,291.7750219237204,33.0,0.17222222222222217,475.1251635310705,291.7723683493533,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.95980850694446,299.44450516821394,88.0,3.62616515634904,299.4444647213022,303.04149364470425,294.8426222704899,0.34444444444444444,303.04149364470425,294.15,294.8418089911779,33.0,2593.1489257791204,314.95980850694446,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2520.0,1441.8286238880812,476.82775148118014,299.47453238142873,2592.2730138923503,294.15,1.0,201.0,291.7760513202297,33.0,0.17222222222222217,476.82775122047974,291.77344826411945,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.96044545454544,299.47461499385713,88.0,3.62287020840363,299.47457368764293,303.07030586986656,294.85990096278607,0.34444444444444444,303.07030586986656,294.15,294.85908928432974,33.0,2592.2134567568864,314.96044545454544,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2550.0,1442.5462006351265,478.5149312654799,299.5044582876927,2591.3403322733375,294.15,1.0,201.0,291.77716799250265,33.0,0.17222222222222217,478.5149309918733,291.7746153911121,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9611130839646,299.5045426088808,88.0,3.6195958737898026,299.5045004482868,303.09893804209065,294.87726664652934,0.34444444444444444,303.09893804209065,294.15,294.8764567604878,33.0,2591.279543255056,314.9611130839646,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2580.0,1443.259289105448,480.18684252077617,299.5342056888584,2590.4091412599996,294.15,1.0,201.0,291.77836996490305,33.0,0.17222222222222217,480.1868423110371,291.77586774288716,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.961811489899,299.5342917080984,88.0,3.6163416839162914,299.5342486984784,303.12739377685375,294.89471619233996,0.34444444444444444,303.1273937768537,294.15,294.8939082862925,33.0,2590.3471280783665,314.961811489899,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2610.0,1443.967987750313,481.8436234907012,299.56377817895134,2589.4794070020935,294.15,1.0,201.0,291.77965533681515,33.0,0.17222222222222217,481.8436232852155,291.7772034070836,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9625407670454,299.56386588469655,88.0,3.613107196606963,299.5638220318239,303.15567662122726,294.9122465480164,0.34444444444444444,303.15567662122726,294.15,294.91144080563527,33.0,2589.4161779813526,314.9625407670454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2640.0,1444.672649644489,483.4854111088347,299.59317926302816,2588.5512706908985,294.15,1.0,201.0,291.78102227698713,33.0,0.17222222222222217,483.48541083081017,291.7786205417003,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.96330101010096,299.5932686429162,88.0,3.6098923532224045,299.59322395297215,303.18379027611604,294.9298547369217,0.34444444444444444,303.18379027611604,294.15,294.9290513380425,33.0,2588.4868347433935,314.96330101010096,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2670.0,1445.3734803861964,485.11234100247714,299.622412393417,2587.625108716533,294.15,1.0,201.0,291.7824690188831,33.0,0.17222222222222217,485.11234069223866,291.78011737026833,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9640923137626,299.622503434293,88.0,3.6066968244215576,299.62245791385493,303.2117387159435,294.9475378564007,0.34444444444444444,303.2117387159435,294.15,294.94673697709254,33.0,2587.559475325905,314.9640923137626,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2700.0,1446.0705649725203,486.7245476330744,299.6514810157,2586.7011329794504,294.15,1.0,201.0,291.78399385668,33.0,0.17222222222222217,486.72454732393743,291.781692177187,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.96491477272724,299.65157370363966,88.0,3.603520132056731,299.6515273596698,303.23952568022156,294.965293076239,0.34444444444444444,303.23952568022156,294.15,294.96449488887237,33.0,2586.6343121840428,314.96491477272724,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2730.0,1446.7639797420147,488.32216425476093,299.6803885621035,2585.7792912653463,294.15,1.0,201.0,291.785595141211,33.0,0.17222222222222217,488.32216395404265,291.7833433039639,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9657684816919,299.6804828824358,88.0,3.600361839704378,299.68043572226964,303.2671545287493,294.98311763714423,0.34444444444444444,303.2671545287493,294.15,294.9823223104563,33.0,2585.711293641769,314.9657684816919,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2760.0,1447.4537968455195,489.90532290791697,299.7091383646391,2584.859473932913,294.15,1.0,201.0,291.7872712763757,33.0,0.17222222222222217,489.90532261285745,291.78506914562394,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9666535353535,299.70923430196984,88.0,3.5972215325399617,299.7091863333045,303.2946284414537,295.00100884923694,0.34444444444444444,303.2946284414537,294.15,295.00021654839566,33.0,2584.7903105792425,314.9666535353535,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2790.0,1448.1400866470235,491.4741544342536,299.73773357257653,2583.9416499019685,294.15,1.0,201.0,291.78902071587373,33.0,0.17222222222222217,491.4741541395904,291.78686814742434,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9675700284091,299.7378311108106,88.0,3.594098806548792,299.73778234169356,303.3219505244927,295.0189640905413,0.34444444444444444,303.3219505244927,294.15,295.0181749772075,33.0,2583.871332421521,314.9675700284091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
