time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
2820.0,1448.8229169298127,493.02878848616194,299.76617717243516,2583.025825809706,294.15,1.0,201.0,291.79084196024,33.0,0.17222222222222217,493.028788194633,291.78873880183664,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.96851805555553,299.76627629479884,88.0,3.5909932719127724,299.76622673361703,303.34912377359217,295.03698080548503,0.34444444444444444,303.3491237735922,294.15,295.0361950378727,33.0,2582.9543662949714,314.96851805555553,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2850.0,1449.5023522705333,494.56935355045954,299.7944720737191,2582.111964088001,294.15,1.0,201.0,291.79273355412204,33.0,0.17222222222222217,494.56935325724425,291.79067964580923,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9694977114899,299.79457276278254,88.0,3.5879045556263045,299.79452241825084,303.37615104614514,295.05505650341894,0.34444444444444444,303.37615104614514,294.15,295.05427423635484,33.0,2582.0393751046204,314.9694977114899,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2880.0,1450.1784549045403,496.0959769443251,299.8226211428003,2581.1999839983105,294.15,1.0,201.0,291.79469408381516,33.0,0.17222222222222217,496.09597665085386,291.79268925824294,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9705090909091,299.82272338050007,88.0,3.58483229754398,299.8226722616501,303.40303509653006,295.0731887571626,0.34444444444444444,303.40303509653006,294.15,295.07241014214395,33.0,2581.1262785686035,314.9705090909091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2910.0,1450.851285572577,497.6087848321171,299.8506271623218,2580.2898171265692,294.15,1.0,201.0,291.7967221749784,33.0,0.17222222222222217,497.6087845472868,291.79476625771383,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9715522885101,299.8507309299821,88.0,3.581776146550803,299.8506790461519,303.429778612492,295.0913752015712,0.34444444444444444,303.429778612492,294.15,295.09060038682156,33.0,2580.2150087143286,314.9715522885101,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2940.0,1451.520903350295,499.1079022502098,299.8784928012311,2579.3814248766766,294.15,1.0,201.0,291.79881649053914,33.0,0.17222222222222217,499.10790196278316,291.79690930039214,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.97262739898986,299.8785980795858,88.0,3.578735761219977,299.8785454404085,303.4563842094413,295.1096135321255,0.34444444444444444,303.4563842094413,294.15,295.10884266264975,33.0,2579.30552737127,314.97262739898986,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
2970.0,1452.1873652525048,500.5934530880323,299.9062206410882,2578.474767381506,294.15,1.0,201.0,291.80097572882454,33.0,0.17222222222222217,500.5934527976233,291.79911707808805,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.97373451704544,299.9063274103019,88.0,3.575710811448771,299.90627402569504,303.4828544136378,295.12790150354266,0.34444444444444444,303.4828544136378,294.15,295.1271347211807,33.0,2578.397795082711,314.97373451704544,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3000.0,1452.8507264366497,502.06556011256,299.93381320999276,2577.569784448008,294.15,1.0,201.0,291.8031986217939,33.0,0.17222222222222217,502.06555983211683,291.80138831651493,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.97487373737374,299.93392144968203,88.0,3.572700977467143,299.93386732983737,303.5091916696867,295.14623692841275,0.34444444444444444,303.5091916696867,294.15,295.14547437189157,33.0,2577.4917520506897,314.97487373737374,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3030.0,1453.511040659158,503.52434499944206,299.9612729785749,2576.6664122431944,294.15,1.0,201.0,291.8054839334192,33.0,0.17222222222222217,503.52434471576686,291.8037217736953,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9760451546717,299.9613826678291,88.0,3.5697059477564834,299.96132782320205,303.53539835967456,295.16461767585815,0.34444444444444444,303.53539835967456,294.15,295.16385948084275,33.0,2576.5873348223026,314.9760451546717,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3060.0,1454.1683603605657,504.9699282969925,299.9886023406978,2575.764600378077,294.15,1.0,201.0,291.8078304582719,33.0,0.17222222222222217,504.96992802338957,291.8061162384236,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9772488636363,299.98871345809965,88.0,3.5667254186024584,299.98865789939873,303.56147680756936,295.1830416702171,0.34444444444444444,303.56147680756936,294.15,295.18228796936063,33.0,2575.6844933738143,314.9772488636363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3090.0,1454.8227364780173,506.40242949444433,300.0158036156183,2574.864304930385,294.15,1.0,201.0,291.8102370200918,33.0,0.17222222222222217,506.4024292067865,291.808570528987,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9784849589646,300.015916139264,88.0,3.563759094835592,300.01585987744113,303.5874292717029,295.2015068897524,0.34444444444444444,303.5874292717029,294.15,295.20075781274477,33.0,2574.783184133699,314.9784849589646,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3120.0,1455.4742184297697,507.82196695507537,300.04287906467545,2573.9654757191433,294.15,1.0,201.0,291.8127024706582,33.0,0.17222222222222217,507.821966681368,291.8110834918003,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9797535353535,300.0429929721944,88.0,3.5608066898204087,300.04293601843494,303.61325794380747,295.2200113653842,0.34444444444444444,303.61325794380747,294.15,295.219267039,33.0,2573.8833572574654,314.9797535353535,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3150.0,1456.1228543090963,509.2286580158922,300.0698308965241,2573.0680582937857,294.15,1.0,201.0,291.81522568850613,33.0,0.17222222222222217,509.2286577460356,291.81365400039414,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9810546875,300.0699461650988,88.0,3.557867924539903,300.06988853081145,303.63896495700897,295.23855317944776,0.34444444444444444,303.63896495700897,294.15,295.23781372759254,33.0,2572.9849586167293,314.9810546875,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3180.0,1456.7686910043217,510.6226189352882,300.09666126017225,2572.1720028230975,294.15,1.0,201.0,291.8178055779818,33.0,0.17222222222222217,510.62261865491826,291.8162809542423,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.982388510101,300.0967778665575,88.0,3.5549425270083637,300.0967195633649,303.6645523911939,295.2571304644752,0.34444444444444444,303.6645523911939,294.15,295.2563960082319,33.0,2572.0879386887314,314.982388510101,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3210.0,1457.4117741604464,512.0039648997827,300.12337224288353,2571.277264674262,294.15,1.0,201.0,291.8204410682497,33.0,0.17222222222222217,512.0039646298462,291.81896327780123,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.98375509785353,300.1234901634252,88.0,3.5520302323731756,300.1234312031544,303.6900222717152,295.27574140200176,0.34444444444444444,303.6900222717152,294.15,295.27501205967474,33.0,2571.1922531353384,314.98375509785353,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3240.0,1458.0521481509347,513.3728100852279,300.14996587689797,2570.3837987153697,294.15,1.0,201.0,291.82313111233,33.0,0.17222222222222217,513.372809818188,291.821699919666,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9851545454545,300.1500850875518,88.0,3.5491307829724996,300.1500254822249,303.71537656820976,295.2943842213958,0.34444444444444444,303.71537656820976,294.15,295.29366010855534,33.0,2570.297857105885,314.9851545454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3270.0,1458.6898561512266,514.7292676195559,300.1764441445993,2569.4915577692964,294.15,1.0,201.0,291.8258746863387,33.0,0.17222222222222217,514.7292673489742,291.8244898516589,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.986586947601,300.1765646209493,88.0,3.5462439279558184,300.1765043827743,303.7406171976215,295.31305719871347,0.34444444444444444,303.7406171976215,294.15,295.3123384282387,33.0,2569.404703691337,314.986586947601,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3300.0,1459.3249402237234,516.0734495994834,300.2028089774996,2568.60049600793,294.15,1.0,201.0,291.8286707886915,33.0,0.17222222222222217,516.073449334888,291.8273320680758,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.98805239898985,300.2029306947755,88.0,3.5433694228593655,300.2028698361376,303.7657460278936,295.33175865557706,0.34444444444444444,303.7657460278936,294.15,295.3310453376981,33.0,2568.5127473189254,314.98805239898985,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3330.0,1459.957441336557,517.4054671222962,300.2290622549055,2567.710570626474,294.15,1.0,201.0,291.8315184393619,33.0,0.17222222222222217,517.4054668590159,291.830225584989,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.98955099431817,300.22918518800117,88.0,3.540507029469623,300.22912372145333,303.79076487895776,295.3504869580764,0.34444444444444444,303.79076487895776,294.15,295.3497792004157,33.0,2567.621945425962,314.98955099431817,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3360.0,1460.587399359325,518.7254302708898,300.2552058064592,2566.8217399465816,294.15,1.0,201.0,291.83441667925166,33.0,0.17222222222222217,518.7254300081643,291.8331694395388,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9910828282828,300.2553299299492,88.0,3.5376565157870967,300.2552678682042,303.8156755226436,295.36924051569383,0.34444444444444444,303.8156755226436,294.15,295.36853842330737,33.0,2566.732256564325,314.9910828282828,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3390.0,1461.2148530953057,520.0334481341249,300.28124141557976,2565.9339619182215,294.15,1.0,201.0,291.8373645695461,33.0,0.17222222222222217,520.0334478707027,291.8361626893309,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9926479955808,300.28136670373686,88.0,3.5348176558350377,300.2813040596584,303.840479684042,295.3880177802526,0.34444444444444444,303.84047968404207,294.15,295.3873214556697,33.0,2565.843638901542,314.9926479955808,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3420.0,1461.8398403343529,521.3296288094975,300.3071708204965,2565.0471950188507,294.15,1.0,201.0,291.84036119114995,33.0,0.17222222222222217,521.3296285519248,291.83920441183716,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9942465909091,300.30729724730804,88.0,3.5319902293821746,300.30723403390226,303.86517904378616,295.40681724488746,0.34444444444444444,303.86517904378604,294.15,295.4061267881498,33.0,2564.9560511209947,314.9942465909091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3450.0,1462.462397884747,522.6140794266424,300.33299571414386,2564.1613993786805,294.15,1.0,201.0,291.84340564411826,33.0,0.17222222222222217,522.6140791684118,291.84229370387646,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.9958787089646,300.3331232533281,88.0,3.529174021757999,300.33305948373595,303.8897752395062,295.425637443038,0.34444444444444444,303.88977523950615,294.15,295.4249529517387,33.0,2564.0694535466046,314.9958787089646,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3480.0,1463.0825615859148,523.8869061299374,300.3587177453272,2563.2765363911185,294.15,1.0,201.0,291.84649704719425,33.0,0.17222222222222217,523.8869058831358,291.8454296810559,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.99754444444443,300.3588463703493,88.0,3.526368823751396,300.35878205783825,303.91426986645604,295.4444769474641,0.34444444444444444,303.91426986645604,294.15,295.44379851678553,33.0,2563.1838077543853,314.99754444444443,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3510.0,1463.7003663296512,525.1482141319316,300.38433852082136,2562.3925678738365,294.15,1.0,201.0,291.8496345372523,33.0,0.17222222222222217,525.1482138695776,291.84861147737115,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,314.99924389204546,300.384468204909,88.0,3.523574431474488,300.38440336286516,303.9386644784473,295.4633343692829,0.34444444444444444,303.9386644784473,294.15,295.46266209203435,33.0,2562.29907573318,314.99924389204546,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3540.0,1464.315846094223,526.3981076480613,300.4098596067769,2561.509456120321,294.15,1.0,201.0,291.8528172689855,33.0,0.17222222222222217,526.3981073943969,291.8518382446163,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.00097714646466,300.4099903229355,88.0,3.5207906461734413,300.4099249648562,303.96296058932745,295.4822083570278,0.34444444444444444,303.96296058932745,294.15,295.48154232368205,33.0,2561.4152199367472,315.00097714646466,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3570.0,1464.9290339743907,527.6366899899843,300.43528252932754,2560.6271644239623,294.15,1.0,201.0,291.85604441431553,33.0,0.17222222222222217,527.6366897413297,291.85510915212484,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.002744302399,300.43541425035585,88.0,3.518017274058579,300.43534838984175,303.98715967431394,295.50109759572797,0.34444444444444444,303.987159674314,294.15,295.5004378944577,33.0,2560.53220380748,315.002744302399,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3600.0,1465.5399624431311,528.8640635153184,300.4606087756768,2559.7456633438087,294.15,1.0,201.0,291.85931516342873,33.0,0.17222222222222217,528.8640632785238,291.85842338754145,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.00454545454545,300.46074147418045,88.0,3.515254125157435,300.4606751249286,304.0112631797725,295.5200008060117,0.34444444444444444,304.0112631797725,294.15,295.51934752272535,33.0,2559.6499980436743,315.00454545454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3630.0,1466.1486816586203,530.0803296856056,300.4858398012382,2558.8650518974714,294.15,1.0,201.0,291.862628750475,33.0,0.17222222222222217,530.0803294174924,291.8617801827508,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0063731218434,300.48597344964486,88.0,3.5125016931078927,300.48590662544154,304.0352726984651,295.5389167432826,0.34444444444444444,304.0352726984651,294.15,295.5382699616601,33.0,2558.768701791168,315.0063731218434,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3660.0,1466.7552509968314,531.285588962248,300.5109770571392,2557.9856805896375,294.15,1.0,201.0,291.8659844931812,33.0,0.17222222222222217,531.2855887339466,291.8651788530597,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0082198232323,300.5111116277124,88.0,3.5097604319473064,300.51104434242575,304.0591901677085,295.55784419704906,0.34444444444444444,304.0591901677085,294.15,295.5572039985785,33.0,2557.888665672955,315.0082198232323,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3690.0,1467.359714244949,532.4799410127628,300.5360220346212,2557.1078317645497,294.15,1.0,201.0,291.86938175815453,33.0,0.17222222222222217,532.4799407781545,291.86861876331307,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0100856534091,300.5361574994739,88.0,3.5070301048541146,300.53608976704754,304.08301747038735,295.5767819902972,0.34444444444444444,304.0830174703873,294.15,295.5761484543131,33.0,2557.010172141958,315.0100856534091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3720.0,1467.9621078147939,533.6634845267984,300.5609762741604,2556.231531342063,294.15,1.0,201.0,291.87281992282556,33.0,0.17222222222222217,533.6634842753896,291.8720992889997,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.01197070707065,300.56111260526853,88.0,3.5043105073850778,300.5610444397144,304.10675618293135,295.5957289787456,0.34444444444444444,304.10675618293135,294.15,295.5951021824668,33.0,2556.133247216628,315.01197070707065,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3750.0,1468.5624642857451,534.8363173045982,300.5858412962304,2555.356701865822,294.15,1.0,201.0,291.8762983641508,33.0,0.17222222222222217,534.8363170537818,291.8756198054012,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0138750789141,300.58597846544586,88.0,3.5016014523737296,300.58590988083813,304.1304077183737,295.61468405001636,0.34444444444444444,304.1304077183737,294.15,295.61406406858254,33.0,2555.257813530191,315.0138750789141,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3780.0,1469.1608154157511,535.9985362675211,300.61061851104927,2554.483324024765,294.15,1.0,201.0,291.87981646223267,33.0,0.17222222222222217,535.9985360499653,291.8791796910884,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.01579886363635,300.61075649011246,88.0,3.498902757191709,300.61068750058087,304.1539734601458,295.63364612279815,0.34444444444444444,304.1539734601458,294.15,295.63303302930467,33.0,2554.383851851906,315.01579886363635,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3810.0,1469.7571918177155,537.1502375117525,300.635309210927,2553.6114307764333,294.15,1.0,201.0,291.88337360561786,33.0,0.17222222222222217,537.1502372713892,291.88277833343363,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0177421559343,300.63544797147966,88.0,3.496214245064969,300.63537859120333,304.1774547462734,295.65261414604714,0.34444444444444444,304.1774547462734,294.15,295.6520080115798,33.0,2553.5113952104552,315.0177421559343,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3840.0,1470.3516220655158,538.2915161766265,300.65991464340357,2552.741026394804,294.15,1.0,201.0,291.8869691935556,33.0,0.17222222222222217,538.2915159438712,291.8864151302773,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.019705050505,300.66005415700073,88.0,3.4935357487597214,300.6599844002021,304.20085283022496,295.6715870982341,0.34444444444444444,304.20085283022496,294.15,295.67098799190325,33.0,2552.640447942309,315.019705050505,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3870.0,1470.9441332202707,539.4224666030525,300.6844360586262,2551.8720670646853,294.15,1.0,201.0,291.8906026352452,33.0,0.17222222222222217,539.4224663689035,291.8900894898548,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.02168764204544,300.68457629674793,88.0,3.4908671083158795,300.6845061776871,304.2241689013712,295.6905639866187,0.34444444444444444,304.2241689013712,294.15,295.68997197559196,33.0,2551.770966286329,315.02168764204544,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3900.0,1471.5347517392959,540.5431822589434,300.7088746810254,2551.004508598791,294.15,1.0,201.0,291.8942733494797,33.0,0.17222222222222217,540.5431820138164,291.893800829979,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0236900252525,300.7090156150884,88.0,3.4882081672078726,300.70894514805696,304.2474041228498,295.7095438465346,0.34444444444444444,304.2474041228498,294.15,295.7089589960704,33.0,2550.9029061009196,315.0236900252525,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3930.0,1472.123503483806,541.6537557371951,300.73323167112767,2550.138335162817,294.15,1.0,201.0,291.8979807646622,33.0,0.17222222222222217,541.6537555292455,291.89754857812187,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0257122948232,300.7333732724966,88.0,3.4855587722853234,300.7333024718121,304.27055963322334,295.72852574068474,0.34444444444444444,304.27055963322334,294.15,295.7279481141649,33.0,2550.0362515892743,315.0257122948232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3960.0,1472.7104132684851,542.7542788713632,300.7575081383186,2549.273536695595,294.15,1.0,201.0,291.90172431900635,33.0,0.17222222222222217,542.7542786487683,291.9013321720078,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.02775454545457,300.75765037831707,88.0,3.4829187756157114,300.75757925831783,304.29363652792154,295.74750875845143,0.34444444444444444,304.2936365279215,294.15,295.74693841741265,33.0,2549.1709927198535,315.02775454545457,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
3990.0,1473.29550488832,543.84484258434,300.7817051747066,2548.4100845136413,294.15,1.0,201.0,291.90550346122274,33.0,0.17222222222222217,543.8448423553941,291.9051510595853,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0298168718434,300.78184802462766,88.0,3.4802880343332623,300.7817765996671,304.3166358592653,295.76649201522355,0.34444444444444444,304.3166358592654,294.15,295.7659290193894,33.0,2548.307100831056,315.0298168718434,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4020.0,1473.878801530495,544.9255370027477,300.8058238584374,2547.547940915483,294.15,1.0,201.0,291.90931765036925,33.0,0.17222222222222217,544.9255367822076,291.90900469944364,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0318993686868,300.80596728955396,88.0,3.477666408895901,300.80589557399566,304.33955865310463,295.78547465174114,0.34444444444444444,304.33955865310463,294.15,295.7849190590525,33.0,2547.444538236202,315.0318993686868,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4050.0,1474.4603259286264,545.9964514552896,300.82986523428883,2546.6870782038536,294.15,1.0,201.0,291.913166355943,33.0,0.17222222222222217,545.9964512289132,291.91289256074066,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.03400213068176,300.83000921786385,88.0,3.47505376242219,300.8299372260763,304.3624059157978,295.80445583345494,0.34444444444444444,304.3624059157978,294.15,295.80390770010086,33.0,2546.583277244992,315.03400213068176,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4080.0,1475.0401001830319,547.0576744401353,300.8538303090751,2545.827476923771,294.15,1.0,201.0,291.91704905790925,33.0,0.17222222222222217,547.0576742092138,291.9168141231152,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.03612525252527,300.8539748163716,88.0,3.4724499614121873,300.85390256272336,304.38517862717293,295.8234347498997,0.34444444444444444,304.3851786271729,294.15,295.8228941303475,33.0,2545.7232984024854,315.03612525252527,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4110.0,1475.6181456649285,548.1092936418781,300.87772006520566,2544.9691130131932,294.15,1.0,201.0,291.92096524663737,33.0,0.17222222222222217,548.1092934484819,291.92076887666514,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0382688289141,300.87786506749586,88.0,3.469854876116353,300.87779256635076,304.4078777362626,295.8424106140826,0.34444444444444444,304.4078777362626,294.15,295.8418775611071,33.0,2544.8645776399194,315.0382688289141,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4140.0,1476.1944831524686,549.1513960265219,300.90153546805493,2544.111956320746,294.15,1.0,201.0,291.9249144226517,33.0,0.17222222222222217,549.1513958032702,291.92475632206595,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.04043295454545,300.90168093662976,88.0,3.4672683799475204,300.9016082023423,304.430504166618,295.8613826618854,0.34444444444444444,304.430504166618,294.15,295.8608572265983,33.0,2544.007084792518,315.04043295454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4170.0,1476.769132957117,550.1840676623119,300.92527745987024,2543.2559788751705,294.15,1.0,201.0,291.92889609697426,33.0,0.17222222222222217,550.1840674548462,291.9287759700316,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.04261772411616,300.9254233660485,88.0,3.4646903489377756,300.92535041295935,304.45305882168714,295.88035015148034,0.34444444444444444,304.45305882168714,294.15,295.8798323833594,33.0,2543.150791868904,315.04261772411616,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4200.0,1477.3421148918032,551.2073939309158,300.9489469548781,2542.401157651254,294.15,1.0,201.0,291.93290979046503,33.0,0.17222222222222217,551.2073937122453,291.9328273417146,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0448232323232,300.9490932700153,88.0,3.462120661849176,300.94902011244676,304.47554258375806,295.89931236276,0.34444444444444444,304.475542583758,294.15,295.89880230967646,33.0,2542.2956758174714,315.0448232323232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4230.0,1477.9134482084896,552.2214593863965,300.97254484337225,2541.5474697478276,294.15,1.0,201.0,291.9369550341074,33.0,0.17222222222222217,552.2214591674073,291.9369099681094,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0470495738636,300.9726915388682,88.0,3.4595592004089535,300.97261819112026,304.49795631135777,295.9182685967798,0.34444444444444444,304.49795631135777,294.15,295.9177663050266,33.0,2541.4417137048836,315.0470495738636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4260.0,1478.4831516299391,553.2263478257344,300.9960719967325,2540.6948896115996,294.15,1.0,201.0,291.94103136859036,33.0,0.17222222222222217,553.2263476386318,291.9410233901204,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0492968434343,300.99621904404114,88.0,3.45700584915742,300.99614552038685,304.52030084042104,295.9372181752135,0.34444444444444444,304.52030084042104,294.15,295.9367236895326,33.0,2540.5888799390814,315.0492968434343,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4290.0,1479.0512434189866,554.222142337409,301.0195292666985,2539.8433916340377,294.15,1.0,201.0,291.94513834408644,33.0,0.17222222222222217,554.222142135848,291.9451671584012,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0515651357323,301.01967663733467,88.0,3.454460495144044,301.01960295201667,304.5425769871656,295.95616043982164,0.34444444444444444,304.54257698716555,294.15,295.95567380343095,33.0,2539.7371488675617,315.0515651357323,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4320.0,1479.6177413928178,555.208925193193,301.04291748283515,2538.9929524941367,294.15,1.0,201.0,291.94927552030816,33.0,0.17222222222222217,555.2089249825511,291.94934083288746,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.05385454545456,301.0430651483828,88.0,3.451923027850549,301.042991315609,304.5647855488074,295.97509475193203,0.34444444444444444,304.5647855488073,294.15,295.97461600655214,33.0,2538.8864971194057,315.05385454545456,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4350.0,1480.1826629004138,556.1867779515641,301.0662374533442,2538.1435499361583,294.15,1.0,201.0,291.95344246602474,33.0,0.17222222222222217,556.1867777259903,291.95354398284337,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.05616516729793,301.066385385464,88.0,3.4493933392647627,301.0663114194041,304.5869273026769,295.9940204919322,0.34444444444444444,304.5869273026769,294.15,295.9935496778119,33.0,2538.0369023835938,315.05616516729793,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4380.0,1480.7460248274192,557.1557813953601,301.08948996768527,2537.295160992055,294.15,1.0,201.0,291.95763875905385,33.0,0.17222222222222217,557.1557812129953,291.9577761864133,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0584970959596,301.0896381381217,88.0,3.446871323842368,301.0895640529034,304.6090030063746,296.01293705877396,0.34444444444444444,304.6090030063747,294.15,296.0124742147161,33.0,2537.1883416317155,315.0584970959596,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4410.0,1481.3078436296194,558.1160156566136,301.1126757973525,2536.4477624103642,294.15,1.0,201.0,291.9618639856847,33.0,0.17222222222222217,558.1160154784993,291.96203703072433,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0608504261363,301.11282417794104,88.0,3.444356878352856,301.11274998764674,304.63101339914243,296.0318438694888,0.34444444444444444,304.6310133991424,294.15,296.03138903287555,33.0,2536.3407915467806,315.0608504261363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4440.0,1481.8681353537584,559.067560105127,301.1357956950775,2535.601331888466,294.15,1.0,201.0,291.96611774079395,33.0,0.17222222222222217,559.0675598702005,291.9663261112826,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0632252525252,301.1359442577516,88.0,3.441849901778143,301.1358699764146,304.65295920277543,296.0507403587155,0.34444444444444444,304.6529592027754,294.15,296.0502935655332,33.0,2535.494229755358,315.0632252525252,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4470.0,1482.4269156365192,560.0104933348779,301.1588503948897,2534.7558480308685,294.15,1.0,201.0,291.9703996275817,33.0,0.17222222222222217,560.0104930752742,291.97064303173994,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0656216698232,301.15899911168725,88.0,3.439350295300612,301.1589247532885,304.6748411216252,296.0696259782375,0.34444444444444444,304.6748411216252,294.15,296.06918726310136,33.0,2534.648634786716,315.0656216698232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4500.0,1482.9841997067797,560.9448932772211,301.1818406133464,2533.9112895291187,294.15,1.0,201.0,291.974709257075,33.0,0.17222222222222217,560.9448930201696,291.9749874038873,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0680397727273,301.18198945641575,88.0,3.436857962278033,301.18191503488106,304.6966598426919,296.08850019653295,0.34444444444444444,304.6966598426919,294.15,296.0880695927097,33.0,2533.8039852528195,315.0680397727273,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4530.0,1483.5400024023154,561.8708371668139,301.20476705042216,2533.067635013582,294.15,1.0,201.0,291.97904624799975,33.0,0.17222222222222217,561.8708369175654,291.9793588472698,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0704796559343,301.2049159920293,88.0,3.4343728081603904,301.2048415212258,304.7184160363079,296.107362498333,0.34444444444444444,304.7184160363079,294.15,296.10694003776524,33.0,2532.960259699165,315.0704796559343,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4560.0,1484.0943381866548,562.7884015327612,301.2276303895517,2532.224863540157,294.15,1.0,201.0,291.98341022653415,33.0,0.17222222222222217,562.7884012879884,291.98375698891914,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0729414141414,301.2277794020854,88.0,3.4318947404068574,301.22770489581853,304.74011035685606,296.1262123841917,0.34444444444444444,304.7401103568561,294.15,296.12579809752066,33.0,2532.1174370931753,315.0729414141414,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4590.0,1484.6472211563091,563.6976622065283,301.2504312977008,2531.382954775708,294.15,1.0,201.0,291.9878008260675,33.0,0.17222222222222217,563.6976619645503,291.9881814630812,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.07542514204545,301.2505803536787,88.0,3.429423668442262,301.25050582568974,304.76174344309817,296.14504937006615,0.34444444444444444,304.7617434430981,294.15,296.1446432866547,33.0,2531.2754970089377,315.07542514204545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4620.0,1485.1986650454883,564.5986943349994,301.27317042597633,2530.541888707438,294.15,1.0,201.0,291.9922176869127,33.0,0.17222222222222217,564.598694092423,291.9926319109894,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0779309343434,301.27331949805057,88.0,3.4269595036241087,301.27324496201345,304.78331591838065,296.1638729869055,0.34444444444444444,304.78331591838065,294.15,296.16347513486016,33.0,2530.434419336409,315.0779309343434,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4650.0,1485.7486832361303,565.4915723798682,301.29584841030874,2529.7016454514705,294.15,1.0,201.0,291.9966604560902,33.0,0.17222222222222217,565.4915721418694,291.99710798056935,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.0804588857323,301.2959974712709,88.0,3.4245021591885245,301.2959229407898,304.80482839105304,296.1826827802507,0.34444444444444444,304.80482839105304,294.15,296.1822931864436,33.0,2529.5941840913965,315.0804588857323,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4680.0,1486.2972887702947,566.3763701377437,301.31846587178256,2528.8622053917334,294.15,1.0,201.0,292.00112878700224,33.0,0.17222222222222217,566.3763699004452,292.00160932625715,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.08300909090906,301.3186148945695,88.0,3.422051550187266,301.318540383176,304.8262814549901,296.2014783098427,0.34444444444444444,304.8262814549901,294.15,296.201096999933,33.0,2528.7547715530004,315.08300909090906,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4710.0,1486.844494359235,567.2531607298941,301.34102341683405,2528.0235493200653,294.15,1.0,201.0,292.00562233927445,33.0,0.17222222222222217,567.2531604954534,292.00613560865446,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.08558164457065,301.3411723745325,88.0,3.4196075934385255,301.3410978956833,304.84767568998427,296.2202591492409,0.34444444444444444,304.84767568998427,294.15,296.2198861476956,33.0,2527.916162405078,315.08558164457065,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4740.0,1487.3903123898879,568.1220166186355,301.3635216376321,2527.1856583645836,294.15,1.0,201.0,292.0101407784399,33.0,0.17222222222222217,568.1220163896417,292.0106864943483,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.08817664141407,301.3636705034836,88.0,3.417170207488567,301.36359607055795,304.869011662027,296.23902488544974,0.34444444444444444,304.869011662027,294.15,296.2386602155644,33.0,2527.078337664119,315.08817664141407,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4770.0,1487.9347549326765,568.9830096154727,301.3859611125698,2526.34851387314,294.15,1.0,201.0,292.0146837757001,33.0,0.17222222222222217,568.9830093850384,292.01526165566054,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.09079417613634,301.38610985997536,88.0,3.414739312568447,301.38603548627265,304.8902899236387,296.2577751185543,0.34444444444444444,304.8902899236387,294.15,296.2574188024733,33.0,2526.241278562985,315.09079417613634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4800.0,1488.477833750933,569.8362108716683,301.4083424066432,2525.5120974256115,294.15,1.0,201.0,292.0192510077576,33.0,0.17222222222222217,569.8362106442534,292.0198607703343,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.09343434343435,301.4084910091675,88.0,3.4123148305446493,301.4084167079053,304.91151101426465,296.27650946136504,0.34444444444444444,304.9115110142647,294.15,296.2761615201016,33.0,2525.4049665635325,315.09343434343435,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4830.0,1489.0195603094535,570.6816909016213,301.43066607172267,2524.6763909015617,294.15,1.0,201.0,292.0238421564827,33.0,0.17222222222222217,570.6816906788607,292.0244835213943,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.09609723800503,301.4308145030984,88.0,3.4098966848736296,301.43074028741063,304.9326754606404,296.2952275390705,0.34444444444444444,304.93267546064027,294.15,296.29488799252584,33.0,2524.569383424393,315.09609723800503,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4860.0,1489.5599457815642,571.5195195858428,301.45293264686046,2523.841376476917,294.15,1.0,201.0,292.0284569087163,33.0,0.17222222222222217,571.519519358078,292.02912959688234,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.09878295454547,301.45308088099324,88.0,3.4074848005626612,301.45300676392685,304.95378377709375,296.3139289888985,0.34444444444444444,304.9537837770937,294.15,296.31359785588126,33.0,2523.734511196547,315.09878295454547,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4890.0,1490.0990010561077,572.3497661541603,301.4751426586636,2523.007036568321,294.15,1.0,201.0,292.03309495614855,33.0,0.17222222222222217,572.349765937111,292.0337986895253,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1014915877525,301.4752906696345,88.0,3.405079104131373,301.47521666414906,304.9748364658418,296.3326134597857,0.34444444444444444,304.97483646584186,294.15,296.33229075803024,33.0,2522.900332170214,315.1014915877525,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4920.0,1490.6367367451103,573.1724992347381,301.4972966216415,2522.1733538161225,294.15,1.0,201.0,292.0377559948643,33.0,0.17222222222222217,573.1724990195801,292.0384904967487,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1042232323232,301.4974443837119,88.0,3.402679523570898,301.49737050267674,304.9958340173145,296.3512806120544,0.34444444444444444,304.9958340173145,294.15,296.3509663582392,33.0,2522.0668288559623,315.1042232323232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4950.0,1491.1731631913692,573.9877868203245,301.51939503849576,2521.340311106714,294.15,1.0,201.0,292.0424397253717,33.0,0.17222222222222217,573.9877866026126,292.0432047202176,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.10697798295456,301.5195425261107,88.0,3.4002859883037204,301.51946878230325,305.0167769104746,296.36993011709757,0.34444444444444444,305.0167769104746,294.15,296.36962432686363,33.0,2521.2339840076143,315.10697798295456,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
4980.0,1491.7082904752688,574.7956962845175,301.5414384004004,2520.507891579743,294.15,1.0,201.0,292.04714585229084,33.0,0.17222222222222217,574.7956960718174,292.0479410657296,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1097559343434,301.54158558819194,88.0,3.397898429146903,301.5415119942962,305.0376656131091,296.388561657072,0.34444444444444444,305.0376656131091,294.15,296.38826434503994,33.0,2520.4017806299935,315.1097559343434,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5010.0,1492.2421284212726,575.5962944020202,301.56342718730724,2519.676078606227,294.15,1.0,201.0,292.0518740841037,33.0,0.17222222222222217,575.5962941921664,292.05269924305827,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.11255718118684,301.56357405009777,88.0,3.3955167782769164,301.56350061870245,305.05850058210336,296.4071749245977,0.34444444444444444,305.0585005821034,294.15,296.40688610438536,33.0,2519.570201956877,315.11255718118684,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5040.0,1492.774686604557,576.3896473395369,301.58536186824995,2518.8448557710162,294.15,1.0,201.0,292.05662413303384,33.0,0.17222222222222217,576.3896471281349,292.0574789656799,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1153818181818,301.58550838105543,88.0,3.393140969194214,301.5854351246527,305.0792822637218,296.4257696224658,0.34444444444444444,305.07928226372167,294.15,296.42548930670495,33.0,2518.7392314337844,315.1153818181818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5070.0,1493.3059743576468,577.1758206564559,301.6072429016209,2518.014206875415,294.15,1.0,201.0,292.0613957148692,33.0,0.17222222222222217,577.1758204539544,292.06227995056867,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.11822994002523,301.607389039654,88.0,3.39077093668812,301.60731597063744,305.10001109388685,296.4443454633527,0.34444444444444444,305.1000110938868,294.15,296.4440736637057,33.0,2517.908852719903,315.11822994002523,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5100.0,1493.8360007767135,577.9548793361839,301.62907073543244,2517.1841159407068,294.15,1.0,201.0,292.0661885486438,33.0,0.17222222222222217,577.9548791331173,292.0671019181478,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1211016414141,301.6292164741051,88.0,3.3884066168033256,301.6291436047688,305.12068749844684,296.46290216954196,0.34444444444444444,305.12068749844684,294.15,296.46263889671775,33.0,2517.079049692963,315.1211016414141,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5130.0,1494.3647747275531,578.726887761309,301.65084580758133,2516.354567199918,294.15,1.0,201.0,292.07100235664217,33.0,0.17222222222222217,578.7268875539526,292.0719445919286,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.12399701704544,301.6509911225077,88.0,3.386047946807932,301.6509184650445,305.1413118934281,296.48143947265197,0.34444444444444444,305.14131189342805,294.15,296.48118473642245,33.0,2516.249806440309,315.12399701704544,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5160.0,1494.8923048514991,579.4919097240239,301.6725685461145,2515.525545086014,294.15,1.0,201.0,292.0758368641686,33.0,0.17222222222222217,579.491909529844,292.0768076984004,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1269161616161,301.67271341311397,88.0,3.383694865162031,301.67264097961424,305.1618846852841,296.49995711337203,0.34444444444444444,305.1618846852841,294.15,296.4997109225872,33.0,2515.421107246846,315.1269161616161,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5190.0,1495.4185995712921,580.2500084646575,301.69423936948255,2514.6970342273507,294.15,1.0,201.0,292.0806917992198,33.0,0.17222222222222217,580.2500082712469,292.0816909670281,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1298591698232,301.69438376458146,88.0,3.3813473114867127,301.69431156703206,305.18240627114346,296.5184548412032,0.34444444444444444,305.1824062711434,294.15,296.5182172038064,33.0,2514.5929365918064,315.1298591698232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5220.0,1495.9436670967775,581.0012466337247,301.71585868677954,2513.8690194479227,294.15,1.0,201.0,292.0855668925848,33.0,0.17222222222222217,581.0012464340867,292.0865941298383,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.13282613636363,301.716002586214,88.0,3.379005226534008,301.7159306364968,305.20287703904916,296.53693241420655,0.34444444444444444,305.2028770390492,294.15,296.5367033372498,33.0,2513.765279147804,315.13282613636363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5250.0,1496.4675154303497,581.7456863065366,301.73742689797996,2513.0414857625246,294.15,1.0,201.0,292.09046187759833,33.0,0.17222222222222217,581.745686115505,292.09151692136356,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1358171559343,301.737570278198,88.0,3.3766685521580864,301.73749858808895,305.2232973681899,296.5553895987576,0.34444444444444444,305.22329736818983,294.15,296.555169088416,33.0,2512.938119777149,315.1358171559343,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5280.0,1496.9901523722958,582.4833890207668,301.75894439417254,2512.2144183699506,294.15,1.0,201.0,292.0953764898454,33.0,0.17222222222222217,582.483388826557,292.0964590786496,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1388323232323,301.7590872318363,88.0,3.3743372312870643,301.75901581300434,305.2436676291231,296.57382616930727,0.34444444444444444,305.2436676291231,294.15,296.57361423089304,33.0,2512.111443523978,315.1388323232323,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5310.0,1497.5115855260185,583.2144157304685,301.78041155778857,2511.38780264701,294.15,1.0,201.0,292.10031046732297,33.0,0.17222222222222217,583.2144155483617,292.10142034081974,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.14187173295454,301.7805538297762,88.0,3.372011207895524,301.7804826937824,305.2639881839962,296.59224190814774,0.34444444444444444,305.2639881839962,294.15,296.5920385461247,33.0,2511.285235609542,315.14187173295454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5340.0,1498.0318223031622,583.9388268690941,301.80182876282066,2510.561624146643,294.15,1.0,201.0,292.10526354993306,33.0,0.17222222222222217,583.9388266791619,292.1064004493198,0.17222222222222222,1.0,88.0,8.296256866015208,201.0,315.144935479798,301.80197044622804,88.0,3.369690426977674,301.8018996045244,305.2842593867622,296.61063660518545,0.34444444444444444,305.2842593867622,294.15,296.6104418231825,33.0,2510.459481429745,315.144935479798,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5370.0,1498.550869928547,584.6566822880136,301.82319637503537,2509.7358685938234,294.15,1.0,201.0,292.11023547981165,33.0,0.17222222222222217,584.6566821057899,292.1113991473424,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1480236584596,301.8233374471783,88.0,3.3673748345214305,301.8232669111069,305.30448158338646,296.6290100577191,0.34444444444444444,305.30448158338646,294.15,296.62882385854385,33.0,2509.6341665510545,315.1480236584596,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5400.0,1499.0687354449892,585.3680413252011,301.84451475218225,2508.9105218813347,294.15,1.0,201.0,292.11522600075676,33.0,0.17222222222222217,585.3680411448779,292.11641618016415,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.15113636363634,301.84465519059773,88.0,3.365064377483166,301.84458497139,305.3246551120503,296.6473620702242,0.34444444444444444,305.3246551120503,294.15,296.647184455876,33.0,2508.8092767067596,315.15113636363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5430.0,1499.5854257179915,586.07296276797,301.86578424419815,2508.0855700646935,294.15,1.0,201.0,292.1202348584537,33.0,0.17222222222222217,586.0729625899295,292.1214512946997,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.15427369002526,301.8659240266462,88.0,3.3627590037631947,301.8658541354222,305.34478030334805,296.6656924541417,0.34444444444444444,305.34478030334805,294.15,296.6655234258249,33.0,2507.9847977916124,315.15427369002526,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5460.0,1500.1009474403415,586.7715048763115,301.887005193405,2507.2609993587016,294.15,1.0,201.0,292.12526180018915,33.0,0.17222222222222217,586.7715046976969,292.12650423957973,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1574357323232,301.88714429786984,88.0,3.3604586621817853,301.88707474563745,305.36485748047994,296.68400102767396,0.34444444444444444,305.36485748047994,294.15,296.6838405858102,33.0,2507.160715858793,315.1574357323232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5490.0,1500.6153071365718,587.4637253763692,301.9081779347014,2506.436796134214,294.15,1.0,201.0,292.13030657486826,33.0,0.17222222222222217,587.4637252043375,292.1315747649396,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.16062258522726,301.9083163393931,88.0,3.3581633024559223,301.9082471370472,305.3848869594395,296.7022876155843,0.34444444444444444,305.3848869594395,294.15,296.70213575982507,33.0,2506.3370171163424,315.16062258522726,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5520.0,1501.1285111672921,588.1496814848966,301.9293027957503,2505.612946914815,294.15,1.0,201.0,292.1353689327793,33.0,0.17222222222222217,588.1496813104983,292.1366626224727,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.16383434343436,301.92944047910584,88.0,3.3558728751767264,301.929371637428,305.40486904919624,296.72055204900306,0.34444444444444444,305.40486904919624,294.15,296.72040877824185,33.0,2505.5136879241727,315.16383434343436,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5550.0,1501.6405657334296,588.8294298848353,301.95038009716194,2504.7894383723133,294.15,1.0,201.0,292.14044862570955,33.0,0.17222222222222217,588.8294297151937,292.14176756514615,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1670711016414,301.95051703784634,88.0,3.3535873317874585,301.95044856750417,305.42480405187285,296.73879416523795,0.34444444444444444,305.42480405187285,294.15,296.7386594776223,33.0,2504.690714789805,315.1670711016414,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
