time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
5580.0,1502.1514768803413,589.5030267589698,301.9714101526719,2503.966257323627,294.15,1.0,201.0,292.1455454066587,33.0,0.17222222222222217,589.5030265915212,292.14688934733067,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1703329545454,301.97154632957967,88.0,3.351306624562137,301.97147824112585,305.44469226291847,296.7570138075899,0.34444444444444444,305.44469226291847,294.15,296.7568877005329,33.0,2503.8680843646816,315.1703329545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5610.0,1502.6612505018436,590.17052777745,301.9923932693142,2503.143390727586,294.15,1.0,201.0,292.1506590299108,33.0,0.17222222222222217,590.1705276084243,292.1520277245854,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1736199968434,301.99252866156974,88.0,3.3490307065846743,301.992460965442,305.4645339712775,296.7752108251734,0.34444444444444444,305.4645339712775,294.15,296.7750932953654,33.0,2503.0457834418694,315.1736199968434,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5640.0,1503.1698923440983,590.8319881009139,302.0133297475891,2502.3208256819826,294.15,1.0,201.0,292.1557892509448,33.0,0.17222222222222217,590.831987936772,292.1571824536156,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.17693232323234,302.01346433454785,88.0,3.346759531728758,302.01339704106846,305.4843294595534,296.79338507274224,0.34444444444444444,305.4843294595534,294.15,296.79327611616185,33.0,2502.2237989526197,315.17693232323234,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5670.0,1503.6774080094478,591.4874623973335,302.03421988162796,2501.4985494200478,294.15,1.0,201.0,292.1609358263123,33.0,0.17222222222222217,591.4874622416306,292.1623532922757,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1802700284091,302.03435364287753,88.0,3.3444930546380296,302.03428676225275,305.5040790041686,296.81153641051935,0.34444444444444444,305.5040790041686,294.15,296.81143602244435,33.0,2501.4021179627607,315.1802700284091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5700.0,1504.183802960102,592.137004849828,302.0550639593534,2500.6765493069656,294.15,1.0,201.0,292.16609851357094,33.0,0.17222222222222217,592.1370046834875,292.1675399995285,0.17222222222222222,1.0,88.0,8.296256866015208,201.0,315.18363320707067,302.05519687471383,88.0,3.3422312307070343,302.05513041703364,305.5237828755198,296.82966470403125,0.34444444444444444,305.5237828755198,294.15,296.82957287905,33.0,2500.5807276699516,315.18363320707067,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5730.0,1504.689082521754,592.7806691171312,302.07586226263425,2499.85481283795,294.15,1.0,201.0,292.17127707150195,33.0,0.17222222222222217,592.7806689667361,292.1727423351229,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1870219539141,302.075994312159,88.0,3.339974016062569,302.07592828739666,305.5434413381304,296.84776982394766,0.34444444444444444,305.5434413381304,294.15,296.8476865559694,33.0,2499.759615401104,315.1870219539141,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5760.0,1505.1932518871045,593.418508419525,302.0966150674377,2499.0333276345136,294.15,1.0,201.0,292.17647125950026,33.0,0.17222222222222217,593.4185082626173,292.1779600600709,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1904363636363,302.09674623141404,88.0,3.3377213675455484,302.0966806494259,305.56305465079714,296.8658516459251,0.34444444444444444,305.5630546507971,294.15,296.86577692819003,33.0,2498.9387686092614,315.1904363636363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5790.0,1505.6963161192728,594.0505754558318,302.1173226439766,2498.2120814420505,294.15,1.0,201.0,292.1816808381558,33.0,0.17222222222222217,594.0505753010178,292.1831929359569,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.1938765309343,302.11745290292606,88.0,3.3354732426934275,302.1173877734514,305.58262306673424,296.883910050454,0.34444444444444444,305.58262306673424,294.15,296.8838438755443,33.0,2498.1181748707368,315.1938765309343,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5820.0,1506.198280155142,594.67692246765,302.13798525685326,2497.3910621267637,294.15,1.0,201.0,292.1869055687605,33.0,0.17222222222222217,594.6769223149497,292.18844072543766,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.197342550505,302.1381145915323,88.0,3.3332295997230204,302.1380499241928,305.60214683371333,296.90194492271166,0.34444444444444444,305.6021468337133,294.15,296.90188728256095,33.0,2497.2978218825688,315.197342550505,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5850.0,1506.6991488085946,595.2976012147733,302.1586031651997,2496.57025767345,294.15,1.0,201.0,292.192145213594,33.0,0.17222222222222217,595.2976010737649,292.19370319194513,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.20083451704545,302.1587315565999,88.0,3.330990397513874,302.1586673608998,305.62162619419973,296.919956152418,0.34444444444444444,305.62162619419973,294.15,296.91990703832136,33.0,2496.477697459898,315.20083451704545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5880.0,1507.19892677368,595.9126630093043,302.1791766228135,2495.749656182553,294.15,1.0,201.0,292.19739953564226,33.0,0.17222222222222217,595.9126628575968,292.19898009993364,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2043525252525,302.1793040521617,88.0,3.328755595592023,302.1792403374876,305.64106138548516,296.9379436336962,0.34444444444444444,305.6410613854852,294.15,296.93790303631994,33.0,2495.657789533635,315.2043525252525,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5910.0,1507.6976186276913,596.5221586642529,302.19970587829084,2494.929245867659,294.15,1.0,201.0,292.20266829899305,33.0,0.17222222222222217,596.5221585172411,292.20427121444527,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2078966698232,302.1998323270499,88.0,3.3265251541142127,302.19976910267036,305.66045263981687,296.9559072649368,0.34444444444444444,305.6604526398168,294.15,296.95587517432836,33.0,2494.838086147342,315.2078966698232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5940.0,1508.1952288341597,597.1261385594818,302.2201911751557,2494.109015053615,294.15,1.0,201.0,292.2079512683502,33.0,0.17222222222222217,597.1261384166136,292.2095763015683,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2114670454545,302.22031662502394,88.0,3.3242990338525726,302.2202539000898,305.67980018452374,296.9738469486665,0.34444444444444444,305.67980018452374,294.15,296.9738233542633,33.0,2494.018575455841,315.2114670454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
5970.0,1508.6917617457589,597.7246526111337,302.2406327519854,2493.2889521734146,294.15,1.0,201.0,292.2132482093399,33.0,0.17222222222222217,597.7246524716472,292.21489512811746,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.21506374684344,302.2407571848976,88.0,3.3220771961797273,302.24069496844146,305.6991042421385,296.99176259141973,0.34444444444444444,305.69910424213856,294.15,296.9917474820586,33.0,2493.1992457218134,315.21506374684344,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6000.0,1509.1872216071656,598.3177502823404,302.2610308425339,2492.4690457659403,294.15,1.0,201.0,292.2185588883945,33.0,0.17222222222222217,598.3177501478347,292.22022746174883,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.21868686868686,302.26115424066023,88.0,3.319859603054209,302.261092541597,305.7183650305174,297.00965410361437,0.34444444444444444,305.7183650305174,294.15,297.009647467541,33.0,2492.380085314487,315.21868686868686,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6030.0,1509.6816125577975,598.9054805943991,302.28138567585006,2491.6492844746163,294.15,1.0,201.0,292.2238830727487,33.0,0.17222222222222217,598.9054804572272,292.2255730709705,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.22233650568177,302.28150802159695,88.0,3.3176462170064167,302.2814468487234,305.7375827629563,297.0275213994314,0.34444444444444444,305.7375827629563,294.15,297.027523224309,33.0,2491.5610827068917,315.22233650568177,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6060.0,1510.1749386345202,599.4878921177975,302.3016974763947,2490.8296570442085,294.15,1.0,201.0,292.2292205305255,33.0,0.17222222222222217,599.4878919755128,292.23093172507095,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.22601275252526,302.30181875240453,88.0,3.315437001124824,302.30175811439966,305.7567576483038,297.0453643966976,0.34444444444444444,305.7567576483038,294.15,297.045374669616,33.0,2490.742226473687,315.22601275252526,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6090.0,1510.6672037742599,600.0650329746472,302.3219664641535,2490.0101523189805,294.15,1.0,201.0,292.2345710307447,33.0,0.17222222222222217,600.0650328476099,292.2363031941339,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.22971570391417,302.3220866533042,88.0,3.3132319190426567,302.3220265587289,305.7758898910713,297.06318301677203,0.34444444444444444,305.7758898910713,294.15,297.0632017242563,33.0,2489.9235052893578,315.22971570391417,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6120.0,1511.158411816542,600.6369508784269,302.34219285474677,2489.1907592411394,294.15,1.0,201.0,292.2399343431039,33.0,0.17222222222222217,600.636950755881,292.2416872492876,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.23344545454546,302.34231194015223,88.0,3.311030934924896,302.34225239744944,305.79497969154073,297.0809771844361,0.34444444444444444,305.79497969154073,294.15,297.08100431245475,33.0,2489.1049079260038,315.23344545454546,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6150.0,1511.6485665059718,601.2036930957063,302.3623768595373,2488.3714668483326,294.15,1.0,201.0,292.2453102383138,33.0,0.17222222222222217,601.2036929662934,292.24708366240907,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.23720209911613,302.36249482454656,88.0,3.3088340134556544,302.362435842042,305.81402724586883,297.0987468277861,0.34444444444444444,305.81402724586883,294.15,297.0987823617604,33.0,2488.286423251699,315.23720209911613,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6180.0,1512.1376714946555,601.7653064592653,302.3825186857347,2487.5522642713954,294.15,1.0,201.0,292.25069848800604,33.0,0.17222222222222217,601.7653063231115,292.25249220626216,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2409857323232,302.38263551393186,88.0,3.3066411198258465,302.3825770998332,305.83303274618845,297.1164918781299,0.34444444444444444,305.8330327461885,294.15,297.11653580294205,33.0,2487.4680402278277,315.2409857323232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6210.0,1512.625730344529,602.3218373721656,302.4026185364967,2486.7331407334086,294.15,1.0,201.0,292.2560988647922,33.0,0.17222222222222217,602.3218372525677,292.2579126544924,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2447964488636,302.40273421170076,88.0,3.3044522197212904,302.40267637409863,305.85199638070867,297.1342122698871,0.34444444444444444,305.85199638070867,294.15,297.1342645698879,33.0,2486.649747908225,315.2447964488636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6240.0,1513.1127465296613,602.873331847438,302.4226766110286,2485.9140855472397,294.15,1.0,201.0,292.2615111420298,33.0,0.17222222222222217,602.8733317308471,292.263344781921,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.24863434343433,302.42279111729306,88.0,3.3022672793110095,302.42273386416076,305.8709183338103,297.15190794049073,0.34444444444444444,305.8709183338104,294.15,297.1519685995083,33.0,2485.8315354365523,315.24863434343433,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6270.0,1513.5987234384513,603.419835458527,302.4426931046798,2485.0950881135755,294.15,1.0,201.0,292.2669350942648,33.0,0.17222222222222217,603.4198353412447,292.2687883641693,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.25249951073226,302.44280642629195,88.0,3.3000862652360095,302.44274976548587,305.88979878614066,297.16957883029363,0.34444444444444444,305.8897987861406,294.15,297.1696478316414,33.0,2485.0133920451526,315.25249951073226,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6300.0,1514.083664375798,603.9613933686902,302.4626682090373,2484.276137919733,294.15,1.0,201.0,292.27237049702273,33.0,0.17222222222222217,603.9613932523013,292.27424317794043,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2563920454545,302.46278033051817,88.0,3.297909144598229,302.4627242697778,305.908637914704,297.1872248824764,0.34444444444444444,305.90863791470406,294.15,297.1873022089615,33.0,2484.195307052548,315.2563920454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6330.0,1514.5675725652052,604.4980503356473,302.4826021120176,2483.4572245372856,294.15,1.0,201.0,292.2778171268988,33.0,0.17222222222222217,604.4980502206176,292.27970900100763,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.260312042298,302.4827130181211,88.0,3.295735884949837,302.48265756506936,305.92743589295185,297.2048460429601,0.34444444444444444,305.92743589295185,294.15,297.2049316768908,33.0,2483.3772698627035,315.260312042298,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6360.0,1515.0504511508213,605.029850711286,302.50249499795535,2482.638337621239,294.15,1.0,201.0,292.28327476160223,33.0,0.17222222222222217,605.0298505985485,292.28518561225405,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2642595959596,302.50260467366815,88.0,3.293566454282848,302.50254983581175,305.94619289086893,297.2224422603195,0.34444444444444444,305.94619289086893,294.15,297.2225361835131,33.0,2482.55926996265,315.2642595959596,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6390.0,1515.532303199421,605.556838446823,302.52234704769023,2481.8194669079444,294.15,1.0,201.0,292.2887431799911,33.0,0.17222222222222217,605.5568383363714,292.2906727917268,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2682348011363,302.5224554782307,88.0,3.2914008210189807,302.5224012629605,305.9649090750582,297.24001348570107,0.34444444444444444,305.9649090750582,294.15,297.24011567949185,33.0,2481.741296921747,315.2682348011363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6420.0,1516.0131317023415,606.0790570954589,302.54215843865154,2481.000602213418,294.15,1.0,201.0,292.29422216213254,33.0,0.17222222222222217,606.0790569868967,292.2961703206709,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2722377525252,302.54226560946967,88.0,3.2892389539998383,302.5422120240606,305.9835846088226,297.25755967274205,0.34444444444444444,305.9835846088226,294.15,297.257670117989,33.0,2480.923340389059,315.2722377525252,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6450.0,1516.4929395773595,606.596549815564,302.56192934494027,2480.1817334319876,294.15,1.0,201.0,292.29971148935186,33.0,0.17222222222222217,606.5965497094812,292.30167798157777,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2762685448232,302.56203524171644,88.0,3.2870808224773245,302.56198229332836,306.00221965224546,297.27508077749377,0.34444444444444444,306.0022196522454,294.15,297.27519945458795,33.0,2480.105390092823,315.2762685448232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6480.0,1516.9717296705114,607.1093593763984,302.5816599374092,2479.3628505349825,294.15,1.0,201.0,292.30521094426246,33.0,0.17222222222222217,607.1093592714409,292.3071955582582,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2803272727272,302.58176454605405,88.0,3.2849263961043476,302.5817122417316,306.02081436226854,297.29257675834583,0.34444444444444444,306.02081436226854,294.15,297.29270364721845,33.0,2479.2874358382774,315.2803272727272,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6510.0,1517.4495047578823,607.6175281586187,302.60135038374074,2478.543943569093,294.15,1.0,201.0,292.31072031085347,33.0,0.17222222222222217,607.6175280546148,292.3127228358599,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2844140309343,302.6014536903942,88.0,3.2827756449257177,302.6014020370674,306.03936889276804,297.31004757595423,0.34444444444444444,306.03936889276804,294.15,297.3101826560838,33.0,2478.4694675069236,315.2844140309343,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6540.0,1517.926267547311,608.1210981582394,302.62100084852307,2477.725002655018,294.15,1.0,201.0,292.31623937453315,33.0,0.17222222222222217,608.1210980584068,292.3182596009341,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2885289141414,302.6211028395536,88.0,3.280628539369407,302.62105184403833,306.0578833946284,297.3274931931711,0.34444444444444444,306.0578833946284,294.15,297.32763644359085,33.0,2477.651475054641,315.2885289141414,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6570.0,1518.4020206800847,608.6201109960138,302.64061149332406,2476.9060179861153,294.15,1.0,201.0,292.321767922125,33.0,0.17222222222222217,608.6201108973479,292.3238056415508,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2926720170454,302.64071215532795,88.0,3.278485050237938,302.640661824326,306.07635801581455,297.344913574977,0.34444444444444444,306.07635801581455,294.15,297.3450649742827,33.0,2476.8334485105806,315.2926720170454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6600.0,1518.8767667325521,609.1146079117071,302.6601824767631,2476.086979827046,294.15,1.0,201.0,292.32730574203094,33.0,0.17222222222222217,609.1146078137019,292.3293607472509,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.2968434343434,302.66028179656365,88.0,3.276345148700071,302.66023213666335,306.0947929014419,297.36230868841545,0.34444444444444444,306.0947929014419,294.15,297.3624682147725,33.0,2476.0153779757316,315.2968434343434,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6630.0,1519.3505082177255,609.6046297720693,302.6797139545815,2475.267878512424,294.15,1.0,201.0,292.33285262422316,33.0,0.17222222222222217,609.6046296763102,292.3349247091712,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.30104326073234,302.67981191922814,88.0,3.27420880628267,302.67976293690475,306.11318819384473,297.3796785025302,0.34444444444444444,306.11318819384473,294.15,297.3798461336809,33.0,2475.1972536216485,315.30104326073234,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6660.0,1519.8232475867958,610.0902170757793,302.6992060797103,2474.448704445995,294.15,1.0,201.0,292.33840836030157,33.0,0.17222222222222217,610.0902169824002,292.3404973201063,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.30527159090906,302.69930267647777,88.0,3.272075994862896,302.699254378094,306.1315440326431,297.3970229883039,0.34444444444444444,306.1315440326431,294.15,297.39719870157495,33.0,2474.3790656897177,315.30527159090906,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6690.0,1520.294987230641,610.5714099549233,302.71865900233735,2473.6294480986726,294.15,1.0,201.0,292.34397274356934,33.0,0.17222222222222217,610.5714098628036,292.34607837455303,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3095285195707,302.7187542187249,88.0,3.269946686660469,302.71870661053106,306.1498605548069,297.41434211859934,0.34444444444444444,306.1498605548069,294.15,297.414525890909,33.0,2473.56080448898,315.3095285195707,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6720.0,1520.7657294812768,611.0482481759282,302.73807286997186,2472.8101000077545,294.15,1.0,201.0,292.34954556911856,33.0,0.17222222222222217,611.0482480876545,292.3516676687471,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3138141414141,302.73816669370217,88.0,3.2678208542302363,302.738119781837,306.1681378947195,297.4316358681031,0.34444444444444444,306.16813789471945,294.15,297.43182767596824,33.0,2472.7424603956447,315.3138141414141,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6750.0,1521.2354766132592,611.520771149795,302.75744782750735,2471.9906507760675,294.15,1.0,201.0,292.3551266338127,33.0,0.17222222222222217,611.5207710627301,292.3572650008032,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.31812855113634,302.75754024652565,88.0,3.265698470454952,302.75749403701644,306.1863761842394,297.44890421327034,0.34444444444444444,306.1863761842394,294.15,297.44910403281375,33.0,2471.924023852019,315.31812855113634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6780.0,1521.7042308450539,611.989017928998,302.7767840172831,2471.1710910702827,294.15,1.0,201.0,292.36071573643073,33.0,0.17222222222222217,611.9890178390654,292.3628701706941,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3224718434343,302.77687501975623,88.0,3.2635795085381933,302.7768295185196,306.20457555275965,297.46614713227206,0.34444444444444444,306.20457555275965,294.15,297.4663549392301,33.0,2471.10548536512,315.3224718434343,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6810.0,1522.1719943403634,612.4530272047605,302.7960815791443,2470.3514116199362,294.15,1.0,201.0,292.3663126777787,33.0,0.17222222222222217,612.4530271221315,292.3684829802627,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.32684411300505,302.7961711534597,88.0,3.2614639419975404,302.796126366302,306.2227361272662,297.4833646049448,0.34444444444444444,306.2227361272662,294.15,297.4835803746735,33.0,2470.2868355054384,315.32684411300505,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6840.0,1522.638769209423,612.9128373327599,302.8153406504999,2469.5316032167284,294.15,1.0,201.0,292.3719172604965,33.0,0.17222222222222217,612.9128372525287,292.3741032335379,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3312454545454,302.8154287852648,88.0,3.2593517446578693,302.81538471788235,306.24085803239507,297.5005566127409,0.34444444444444444,306.24085803239507,294.15,297.5007803202239,33.0,2469.4680649061265,315.3312454545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6870.0,1523.1045575102473,613.3684863145895,302.8345613663798,2468.7116567130106,294.15,1.0,201.0,292.37752928940165,33.0,0.17222222222222217,613.3684862308613,292.3797307365144,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3356759627525,302.83464805041984,88.0,3.257242890644879,302.8346047083998,306.25894139048734,297.51772313868156,0.34444444444444444,306.25894139048734,294.15,297.517954758537,33.0,2468.6491642622136,315.3356759627525,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6900.0,1523.5693612498405,613.8200117999986,302.85374385948984,2467.891563021005,294.15,1.0,201.0,292.3831485715072,33.0,0.17222222222222217,613.8200117217798,292.3853652972565,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.34013573232323,302.8538290818483,88.0,3.2551373543788062,302.8537864706691,306.27698632164316,297.53486416731135,0.34444444444444444,306.2769863216431,294.15,297.53510367379863,33.0,2467.8301243290107,315.34013573232323,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6930.0,1524.0331823853724,614.2674511124163,302.8728882602659,2467.0713131118223,294.15,1.0,201.0,292.38877491585174,33.0,0.17222222222222217,614.2674510346817,292.391006726189,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.34462485795456,302.8729720102025,88.0,3.2530351105683026,302.8729301352342,306.2949929437741,297.5519796846543,0.34444444444444444,306.2949929437741,294.15,297.5522270516815,33.0,2467.010935921414,315.34462485795456,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6960.0,1524.4960228253367,614.7108412263727,302.8919946969262,2466.2508980141893,294.15,1.0,201.0,292.3944081338764,33.0,0.17222222222222217,614.710841152457,292.3966548358394,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3491434343434,302.892076963916,88.0,3.2509361342044105,302.8920358304211,306.31296137265446,297.56906967817184,0.34444444444444444,306.31296137265446,294.15,297.5693248793023,33.0,2466.1915899130836,315.3491434343434,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
6990.0,1524.9578844306413,615.1502187890931,302.91106329552247,2465.4303088141646,294.15,1.0,201.0,292.40004803921556,33.0,0.17222222222222217,615.1502187160082,292.40230944116524,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.35369155618685,302.911144069255,88.0,3.2488404005548164,302.9111036823887,306.3308917219712,297.58613413672157,0.34444444444444444,306.3308917219712,294.15,297.58639714518137,33.0,2465.3720772354204,315.35369155618685,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7020.0,1525.4187690156866,615.5856201115304,302.93009417998996,2464.6095366533336,294.15,1.0,201.0,292.40569444795165,33.0,0.17222222222222217,615.5856200392739,292.4079703594142,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.35826931818184,302.9301734503677,88.0,3.246747885158216,302.93013381517886,306.34878410337205,297.603173050519,0.34444444444444444,306.34878410337205,294.15,297.6034438392037,33.0,2464.552388876459,315.35826931818184,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7050.0,1525.8786783494138,616.0170811780368,302.94908747219563,2463.788572728646,294.15,1.0,201.0,292.41134717854766,33.0,0.17222222222222217,616.0170811055577,292.4136374103054,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.36287681502523,302.94916522933306,88.0,3.244658563818796,302.9491263507644,306.3666386265131,297.62018641109904,0.34444444444444444,306.36663862651307,294.15,297.6204649525807,33.0,2463.732515880377,315.36287681502523,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7080.0,1526.3376141563097,616.444637644719,302.96804329198574,2462.9674082911442,294.15,1.0,201.0,292.41700605198633,33.0,0.17222222222222217,616.4446375751232,292.41931041600003,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3675141414141,302.96811952620845,88.0,3.2425724126008992,302.96808140909707,306.38445539910475,297.63717421128035,0.34444444444444444,306.38445539910475,294.15,297.63746047781416,33.0,2462.912449345895,315.3675141414141,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7110.0,1526.7955781173782,616.8683248457797,302.98696175723165,2462.146034645144,294.15,1.0,201.0,292.4226708917632,33.0,0.17222222222222217,616.8683247847455,292.4249892012157,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.37218139204543,302.9870364590748,88.0,3.2404894078238926,302.9869991081532,306.4022345269566,297.6541364451303,0.34444444444444444,306.4022345269566,294.15,297.65443040866165,33.0,2462.0921804264003,315.37218139204543,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7140.0,1527.2525718711022,617.2881778067848,303.00584298387497,2461.3244431474973,294.15,1.0,201.0,292.42834152383057,33.0,0.17222222222222217,617.2881777402844,292.4306735933867,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.37687866161616,303.0059161440821,88.0,3.238409526057043,303.00587956397857,306.41997611402115,297.6710731079308,0.34444444444444444,306.41997611402115,294.15,297.67137474010264,33.0,2461.2717003283915,315.37687866161616,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7170.0,1527.7085970143492,617.7042312182582,303.02468708597127,2460.502625206772,294.15,1.0,201.0,292.43401777700865,33.0,0.17222222222222217,617.7042311488765,292.43636342235305,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3816060448232,303.0247586954934,88.0,3.236332744114686,303.02472289073233,306.43768026243674,297.6879841961467,0.34444444444444444,306.43768026243674,294.15,297.68829346830626,33.0,2460.4510003109417,315.3816060448232,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7200.0,1528.1636552755958,618.116519458809,303.0434941759009,2459.6805765649337,294.15,1.0,201.0,292.43969948365486,33.0,0.17222222222222217,618.1165194015458,292.4420585216267,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3863636363636,303.043564225895,88.0,3.2342590384301984,303.043529200898,306.45534707867733,297.70486970739535,0.34444444444444444,306.45534707867733,294.15,297.7051865906003,33.0,2459.6300759675064,315.3863636363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7230.0,1528.6177646060578,618.5250766159927,303.06226436841797,2458.8583816262794,294.15,1.0,201.0,292.445386498082,33.0,0.17222222222222217,618.5250765580239,292.44775874712013,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3911459804006,303.06233285024587,88.0,3.2321888309477678,303.062298609332,306.4729767945753,297.7217296404299,0.34444444444444444,306.4729767945753,294.15,297.7220541054558,33.0,2458.809011554733,315.3911459804006,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7260.0,1529.0709504254958,618.9299364490782,303.0809977989796,2458.03630126633,294.15,1.0,201.0,292.4510787246869,33.0,0.17222222222222217,618.9299363896155,292.45346400430594,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.3959474575298,303.08106470420654,88.0,3.2301225302762724,303.08103125159306,306.4905699074513,297.7385639951588,0.34444444444444444,306.4905699074513,294.15,297.7388960125059,33.0,2457.988067801434,315.3959474575298,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7290.0,1529.5232249123742,619.3311324157597,303.09969465454304,2457.2145555135307,294.15,1.0,201.0,292.45677609188795,33.0,0.17222222222222217,619.3311323580682,292.4591742228635,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.4007679170971,303.09975997493706,88.0,3.2280600957813754,303.09972731474005,306.5081269094668,297.7553727726706,0.34444444444444444,306.5081269094668,294.15,297.7557123125696,33.0,2457.167464589923,315.4007679170971,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7320.0,1529.9745956956735,619.7286976732534,303.1183551807124,2456.3931909910425,294.15,1.0,201.0,292.4624785238287,33.0,0.17222222222222217,619.7286976200058,292.46488932818824,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.4056072084481,303.11841890824235,88.0,3.226001503348865,303.1183870444773,306.5256481108974,297.77215597521604,0.34444444444444444,306.5256481108974,294.15,297.7725030076342,33.0,2456.347248398537,315.4056072084481,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7350.0,1530.4250682610134,620.1226650821428,303.13697963447186,2455.572182417391,294.15,1.0,201.0,292.468185932568,33.0,0.17222222222222217,620.1226650285637,292.47060923369196,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.4104651809286,303.1370417613063,88.0,3.2239467366643795,303.1370106978891,306.5431337336591,297.788913606166,0.34444444444444444,306.5431337336591,294.15,297.78926810081316,33.0,2455.5273938018413,315.4104651809286,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7380.0,1530.8746480514505,620.5130671997463,303.1555682209652,2454.751543290752,294.15,1.0,201.0,292.4738982214588,33.0,0.17222222222222217,620.5130671454519,292.47633384391213,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.41534168388426,303.1556287394713,88.0,3.221895779648168,303.1555984802183,306.5605840016191,297.80564566996503,0.34444444444444444,306.56058400161913,294.15,297.8060075962996,33.0,2454.7079141548274,315.41534168388426,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7410.0,1531.3233402306155,620.8999362879977,303.17412108609784,2453.9313232192867,294.15,1.0,201.0,292.4796152895435,33.0,0.17222222222222217,620.8999362384569,292.48206305907576,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.42023656666095,303.17417998883974,88.0,3.219848617300143,303.17415053746873,306.577999129495,297.82235217209046,0.34444444444444444,306.57799912949497,294.15,297.82272149932464,33.0,2453.888858923745,315.42023656666095,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7440.0,1531.7711490228266,621.2833043231286,303.19263836529575,2453.1115526513095,294.15,1.0,201.0,292.485337033238,33.0,0.17222222222222217,621.2833042770917,292.4877967769246,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.4251496786042,303.1926956450337,88.0,3.217805238049347,303.1926670051647,306.59537929494786,297.8390331190196,0.34444444444444444,306.59537929494786,294.15,297.8394098161253,33.0,2453.070258415323,315.4251496786042,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7470.0,1532.2180780526226,621.6632029901891,303.211120215785,2452.2922287127108,294.15,1.0,201.0,292.4910633463701,33.0,0.17222222222222217,621.6632029433607,292.4935348925449,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.4300808690599,303.2111758654737,88.0,3.215765632522552,303.2111480406293,306.61272465121715,297.85568851820204,0.34444444444444444,306.61272465121715,294.15,297.8560725539166,33.0,2452.252109615466,315.4300808690599,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7500.0,1532.6641309713732,622.0396636843901,303.22956679706516,2451.4733474618597,294.15,1.0,201.0,292.4967941200249,33.0,0.17222222222222217,622.0396636356536,292.49927729820996,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.4350299873737,303.2296208098525,88.0,3.21372979129906,303.22959380345884,306.6300353523349,297.8723183780316,0.34444444444444444,306.6300353523349,294.15,297.8727097208634,33.0,2451.4344084431696,315.4350299873737,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7530.0,1533.1093114558266,622.4127175120102,303.2479782438988,2450.654923967928,294.15,1.0,201.0,292.5025292429339,33.0,0.17222222222222217,622.4127174730284,292.5050238837169,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.43999688289136,303.24803061312446,88.0,3.2116977049159225,303.2480044285116,306.64731155396635,297.888922707818,0.34444444444444444,306.64731155396635,294.15,297.8893213260514,33.0,2450.617169829383,315.43999688289136,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7560.0,1533.5536228759127,622.7823953179665,303.26635467399535,2449.836977215164,294.15,1.0,201.0,292.50826860178586,33.0,0.17222222222222217,622.7823952727834,292.51077453734086,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.44498140495864,303.26640539318964,88.0,3.2096693650484878,303.2663800335925,306.6645534001542,297.9055015177583,0.34444444444444444,306.6645534001542,294.15,297.9059073794597,33.0,2449.800412620908,315.44498140495864,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7590.0,1533.9970682944913,623.1487276402701,303.28469621067023,2449.0195132070103,294.15,1.0,201.0,292.51401208244965,33.0,0.17222222222222217,623.1487276010978,292.51652914574674,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.44998340292125,303.2847452735526,88.0,3.2076447645043684,303.28472074211135,306.6817610225413,297.9220548189115,0.34444444444444444,306.6817610225413,294.15,297.92246789193445,33.0,2448.9841426848466,315.44998340292125,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7620.0,1534.439650744516,623.5117447621975,303.30300298492637,2448.2025312472624,294.15,1.0,201.0,292.5197595696411,33.0,0.17222222222222217,623.5117447259094,292.52228759513406,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.45500272612486,303.3030503854038,88.0,3.2056238962339836,303.3030266851651,306.6989345511648,297.93858262317355,0.34444444444444444,306.6989345511649,294.15,297.9390028751638,33.0,2448.168359189681,315.45500272612486,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7650.0,1534.8813733304685,623.8714766870226,303.32127512175543,2447.3860370252523,294.15,1.0,201.0,292.5255109477251,33.0,0.17222222222222217,623.8714766471885,292.52804977104864,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.46003922391526,303.32132085392146,88.0,3.203606752970324,303.3212979878385,306.71607411890835,297.95508494325344,0.34444444444444444,306.71607411890835,294.15,297.95551234165504,33.0,2447.3530676904934,315.46003922391526,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7680.0,1535.3222390926721,624.2279531400662,303.33951273632806,2446.570041629223,294.15,1.0,201.0,292.53126610088157,33.0,0.17222222222222217,624.2279530998456,292.5338155587692,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.4650927456382,303.33955679446126,88.0,3.201593327709957,303.3395347653946,306.733179856323,297.9715617926512,0.34444444444444444,306.733179856323,294.15,297.971996304711,33.0,2446.538279141932,315.4650927456382,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7710.0,1535.762250927106,624.5812035794061,303.357715942741,2445.7545527644197,294.15,1.0,201.0,292.53702491331507,33.0,0.17222222222222217,624.5812035479368,292.5395848436298,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.47016314063933,303.3577583213035,88.0,3.1995836139945775,303.3577371320222,306.75025188819365,297.9880131856356,0.34444444444444444,306.75025188819353,294.15,297.9884547784089,33.0,2445.7240011170425,315.47016314063933,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7740.0,1536.2014116695107,624.9312572057984,303.3758848587482,2444.939573603203,294.15,1.0,201.0,292.54278726939754,33.0,0.17222222222222217,624.9312571796113,292.54535751136785,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.47525025826445,303.3759255523844,88.0,3.1975776056108476,303.37590520556626,306.7672903366745,298.0044391372239,0.34444444444444444,306.7672903366744,294.15,298.004887777579,33.0,2444.9102366566,315.47525025826445,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7770.0,1536.6397241758903,625.2781429544361,303.3940196012618,2444.1251084153687,294.15,1.0,201.0,292.54855305403635,33.0,0.17222222222222217,625.2781429201787,292.5511334481895,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.48035394785927,303.3940586047968,88.0,3.19557529630508,303.3940391030293,306.78429532460046,298.02083966316144,0.34444444444444444,306.78429532460046,294.15,298.0212953177859,33.0,2444.096989900248,315.48035394785927,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7800.0,1537.077191292175,625.6218894818333,303.4121202825412,2443.311164557631,294.15,1.0,201.0,292.55432215304495,33.0,0.17222222222222217,625.6218894500065,292.556912540776,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.48547405876946,303.4121575909795,88.0,3.1935766798900773,303.41213893676036,306.80126697443563,298.0372147799029,0.34444444444444444,306.80126697443563,294.15,298.0376774153085,33.0,2443.2842680753693,315.48547405876946,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7830.0,1537.513815800776,625.9625252023651,303.43018701253357,2442.4977492240146,294.15,1.0,201.0,292.5600944528392,33.0,0.17222222222222217,625.9625251727196,292.56269467691806,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.49061044034084,303.43022262105785,88.0,3.1915817504325235,303.4302048167957,306.818205406106,298.05356450459476,0.34444444444444444,306.818205406106,294.15,298.05403408712147,33.0,2442.472078247558,315.49061044034084,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7860.0,1537.9496004331477,626.3000782680126,303.44821990195936,2441.684867501983,294.15,1.0,201.0,292.5658698409523,33.0,0.17222222222222217,626.3000782401494,292.56847974529467,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.49576294191917,303.44825380592863,88.0,3.1895905022072224,303.44823685394397,306.835110737389,298.0698888550567,0.34444444444444444,306.83511073738896,294.15,298.0703653508788,33.0,2441.660425377159,315.49576294191917,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7890.0,1538.384547910094,626.6345765723767,303.4662190614989,2440.8725241191164,294.15,1.0,201.0,292.57164820606624,33.0,0.17222222222222217,626.6345765529749,292.5742676357035,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5009314128501,303.4662512564474,88.0,3.187602929554329,303.4662351589731,306.8519830855225,298.08618784976585,0.34444444444444444,306.8519830855225,294.15,298.0866712248964,33.0,2440.8493140653295,315.5009314128501,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7920.0,1538.8186609442118,626.966047769601,303.48418459969673,2440.060725077914,294.15,1.0,201.0,292.57742943794847,33.0,0.17222222222222217,626.9660477464097,292.58005823935673,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5061157024793,303.4842150813325,88.0,3.1856190268702615,303.4841998405147,306.8688225673772,298.10246150784,0.34444444444444444,306.8688225673772,294.15,298.1029517281364,33.0,2440.0387501893356,315.5061157024793,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7950.0,1539.251942216095,627.2945192490233,303.5021166231362,2439.2494768572637,294.15,1.0,201.0,292.5832134279415,33.0,0.17222222222222217,627.2945192201215,292.5858514485963,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5113156601526,303.50214538733945,88.0,3.1836387886904975,303.5021310052378,306.8856292985235,298.1187098490225,0.34444444444444444,306.8856292985235,294.15,298.11920688019154,33.0,2439.2287401039375,315.5113156601526,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
7980.0,1539.6843943694535,627.620018147147,303.5200152378935,2438.438785193789,294.15,1.0,201.0,292.5890000688565,33.0,0.17222222222222217,627.6200181307865,292.5916471571815,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.51653113521576,303.52004228071536,88.0,3.1816622097057103,303.5200287593044,306.90240339299487,298.1349328936678,0.34444444444444444,306.90240339299487,294.15,298.13543670126995,33.0,2438.4192894225735,315.51653113521576,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8010.0,1540.1160200268994,627.9425713811281,303.537880549767,2437.6286553578866,294.15,1.0,201.0,292.5947892546795,33.0,0.17222222222222217,627.9425713630915,292.5974452607425,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5217619770145,303.537905867428,88.0,3.1796892847055975,303.5378932085975,306.9191449639003,298.15113066272676,0.34444444444444444,306.9191449639003,294.15,298.1516412121814,33.0,2437.61040329348,315.5217619770145,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8040.0,1540.5468217974155,628.2622056007262,303.5557126634212,2436.8190930056544,294.15,1.0,201.0,292.6005808813625,33.0,0.17222222222222217,628.2622055822277,292.6032456561305,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5270080348944,303.5557362523099,88.0,3.17772000855214,303.55572445786555,306.93585412374995,298.1673031777332,0.34444444444444444,306.93585412374995,294.15,298.16782043432386,33.0,2436.802087251619,315.5270080348944,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8070.0,1540.9768022685898,628.5789472216969,303.573511682105,2436.0101041725807,294.15,1.0,201.0,292.6063748463463,33.0,0.17222222222222217,628.5789472049065,292.60904824201924,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5322691582013,303.57353353877653,88.0,3.1757543762060876,303.5735226104408,306.9525309841645,298.1834504607907,0.34444444444444444,306.9525309841646,294.15,298.1839743896697,33.0,2435.994347212326,315.5322691582013,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8100.0,1541.4059640010626,628.8928224224106,303.5912777081865,2435.2016947203992,294.15,1.0,201.0,292.6121710488075,33.0,0.17222222222222217,628.8928224071051,292.6148529187678,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.537545196281,303.59129782936094,88.0,3.1737923827456105,303.5912877687737,306.96917565564326,298.1995725345602,0.34444444444444444,306.96917565564326,294.15,298.2001031007533,33.0,2435.187188918617,315.537545196281,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8130.0,1541.834309533249,629.2038571431118,303.60901084347745,2434.393870231444,294.15,1.0,201.0,292.6179693896804,33.0,0.17222222222222217,629.2038571291348,292.62065958849547,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.54283599847906,303.6090292260387,88.0,3.1718340233490845,303.60902003475803,306.98578824774097,298.21566942224786,0.34444444444444444,306.98578824774097,294.15,298.2162065906593,33.0,2434.380617834559,315.54283599847906,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8160.0,1542.2618413866278,629.512077088919,303.62671118898504,2433.5866363437417,294.15,1.0,201.0,292.62376977171044,33.0,0.17222222222222217,629.5120770769292,292.6264681551133,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5481414141414,303.6267278299791,88.0,3.169879293276026,303.62671950948203,307.0023688692855,298.2317411475929,0.34444444444444444,307.00236886928553,294.15,298.23228488301015,33.0,2433.5746394813036,315.5481414141414,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8190.0,1542.6885620644348,629.8175077336966,303.6443788446808,2432.7799988898482,294.15,1.0,201.0,292.6295720994566,33.0,0.17222222222222217,629.8175077224207,292.63227852439644,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5534612926136,303.64439374131456,88.0,3.167928187871079,303.6443862929977,307.01891762833884,298.2477877348572,0.34444444444444444,307.01891762833884,294.15,298.2483380019556,33.0,2432.769259575517,315.5534612926136,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8220.0,1543.114474048659,630.1201743187045,303.66201390964426,2431.973963706746,294.15,1.0,201.0,292.63537627939246,33.0,0.17222222222222217,630.1201743091015,292.6380906039491,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5587954832415,303.6620270592838,88.0,3.1659807025737803,303.662020484464,307.03543463207706,298.2638092088137,0.34444444444444444,307.03543463207706,294.15,298.26436597216156,33.0,2431.964483839397,315.5587954832415,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8250.0,1543.5395798008772,630.4201018586876,303.6796164822695,2431.1685365073718,294.15,1.0,201.0,292.6411822198484,33.0,0.17222222222222217,630.4201018501062,292.64390430331986,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.56414383537077,303.67962788243887,88.0,3.1640368329150768,303.6796221823542,307.05191998681875,298.27980559473684,0.34444444444444444,307.0519199868187,294.15,298.28036881879956,33.0,2431.1603178719984,315.56414383537077,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8280.0,1543.9638817649766,630.7173151400531,303.6971866602416,2430.3637229774513,294.15,1.0,201.0,292.6469898311274,33.0,0.17222222222222217,630.717315134169,292.64971953393655,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5695061983471,303.697196308621,88.0,3.162096574507264,303.69719148443136,307.0683737981355,298.29577691839194,0.34444444444444444,307.0683737981355,294.15,298.2963465675372,33.0,2430.356767246312,315.5695061983471,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8310.0,1544.38738236776,631.0118387279847,303.71472454042345,2429.559528877746,294.15,1.0,201.0,292.6527990254114,33.0,0.17222222222222217,631.0118387226072,292.6555362092446,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5748824215163,303.71473243484854,88.0,3.160159923041342,303.71472848763597,307.08479617088136,298.3117232060261,0.34444444444444444,307.0847961708813,294.15,298.31229924452833,33.0,2429.553837611305,315.5748824215163,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
