time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
8340.0,1544.8100840178488,631.3036969623497,303.7322302188739,2428.7559600026175,294.15,1.0,201.0,292.6586097169218,33.0,0.17222222222222217,631.303696957474,292.6613542445848,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.580272354224,303.7322363573335,88.0,3.158226874290298,303.73223328810366,307.1011872091523,298.32764448435864,0.34444444444444444,307.10118720915233,294.15,298.3282268764035,33.0,2428.751534650655,315.580272354224,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8370.0,1545.231989105636,631.5929139632973,303.74970379094896,2427.953022104098,294.15,1.0,201.0,292.66442182183977,33.0,0.17222222222222217,631.5929139599825,292.66717355730736,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5856758458161,303.74970817158396,88.0,3.156297424108659,303.74970598126646,307.11754701628325,298.3435407805725,0.34444444444444444,307.1175470162833,294.15,298.3441294902616,33.0,2427.9498640069364,315.5856758458161,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8400.0,1545.653100004481,631.8795136334778,303.7671453513348,2427.150720903526,294.15,1.0,201.0,292.6702352583384,33.0,0.17222222222222217,631.8795136322753,292.67299406676943,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.5910927456382,303.76714797243676,88.0,3.1543715684279023,303.7671466618858,307.1338756948966,298.3594121223056,0.34444444444444444,307.1338756948966,294.15,298.36000711366097,33.0,2427.148831292891,315.5910927456382,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8430.0,1546.0734190715425,632.1635196593123,303.7845549940119,2426.349062142686,294.15,1.0,201.0,292.67604994659973,33.0,0.17222222222222217,632.1635196601042,292.67881569434314,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.59652290303603,303.7845558540217,88.0,3.152449303253038,303.78455542401673,307.150173346937,298.375258537643,0.34444444444444444,307.15017334693704,294.15,298.37585977461146,33.0,2426.348442142487,315.59652290303603,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8460.0,1546.4929486476449,632.4449555133943,303.8019328122493,2425.5480515860277,294.15,1.0,201.0,292.68186580881945,33.0,0.17222222222222217,632.4449555143439,292.6846383634339,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.60196616735533,303.8019319097551,88.0,3.150530624662598,303.8019323610021,307.1664400736698,298.3910800551084,0.34444444444444444,307.1664400736697,294.15,298.3916875015664,33.0,2425.5487022141588,315.60196616735533,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8490.0,1546.911691057208,632.7238444540168,303.81927889864807,2424.7476949880815,294.15,1.0,201.0,292.6876827692662,33.0,0.17222222222222217,632.7238444553449,292.69046199943983,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.6074223879419,303.8192762323848,88.0,3.1486155288083943,303.8192775655165,307.18267597567785,298.40687670365696,0.34444444444444444,307.1826759756779,294.15,298.407490323415,33.0,2424.7496171564635,315.6074223879419,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8520.0,1547.329648608819,633.0002095290016,303.83659334517637,2423.9479980845695,294.15,1.0,201.0,292.69350075424336,33.0,0.17222222222222217,633.0002095329488,292.69628652980634,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.6128914141414,303.83658891402354,88.0,3.146704011913081,303.83659112960004,307.1988811528858,298.42264851266856,0.34444444444444444,307.1988811528858,294.15,298.42326826947533,33.0,2423.951192601117,315.6128914141414,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8550.0,1547.7468235958318,633.2740735798384,303.85387624316826,2423.148966611622,294.15,1.0,201.0,292.69931969205965,33.0,0.17222222222222217,633.2740735861582,292.7021118840696,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.61837309529955,303.8538700461487,88.0,3.1447960702676676,303.8538731446585,307.21505570458413,298.43839551194014,0.34444444444444444,307.21505570458413,294.15,298.4390213694869,33.0,2423.153434180735,315.61837309529955,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8580.0,1548.1632182966052,633.5454592411018,303.87112768332196,2422.350606315247,294.15,1.0,201.0,292.7051395130871,33.0,0.17222222222222217,633.5454592474961,292.7079379938104,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.62386728076217,303.8711197196004,88.0,3.142891700230234,303.8711237014612,307.23119972944147,298.4541177316793,0.34444444444444444,307.23119972944147,294.15,298.4547496536043,33.0,2422.356347539081,315.62386728076217,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8610.0,1548.578834974593,633.814388940226,303.88834775571974,2421.552922939854,294.15,1.0,201.0,292.7109601498011,33.0,0.17222222222222217,633.8143889469717,292.71376479262324,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.62937381987484,303.88833802460147,88.0,3.140990898225226,303.8883428901606,307.24731332550823,298.4698152024977,0.34444444444444444,307.24731332550823,294.15,298.47045315239103,33.0,2421.559938319262,315.62937381987484,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8640.0,1548.9936758786598,634.0808849024662,303.9055365498524,2420.755922220631,294.15,1.0,201.0,292.7167815367193,33.0,0.17222222222222217,634.0808849108251,292.71959221618573,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.63489256198346,303.90552505078176,88.0,3.1390936607419486,303.905530800317,307.26339659023057,298.4854879554054,0.34444444444444444,307.26339659023057,294.15,298.48613189681265,33.0,2420.7642121561903,315.63489256198346,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8670.0,1549.407743243511,634.3449691531372,303.9226941546309,2419.959609887644,294.15,1.0,201.0,292.7226036104049,33.0,0.17222222222222217,634.3449691629653,292.72542020226075,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.64042335643364,303.9226808871897,88.0,3.1371999843327028,303.92268752091024,307.2794496204677,298.50113602180477,0.34444444444444444,307.2794496204677,294.15,298.5017859182314,33.0,2419.969174680842,315.64042335643364,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8700.0,1549.8210392900019,634.6066635170652,303.93982065839066,2419.1639916725176,294.15,1.0,201.0,292.72842630951374,33.0,0.17222222222222217,634.6066635291564,292.731248690654,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.64596605257117,303.93980562229683,88.0,3.1353098656113447,303.9398131403437,307.2954725125054,298.5167594334845,0.34444444444444444,307.2954725125054,294.15,298.5174152484001,33.0,2419.174831526695,315.64596605257117,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8730.0,1550.233566225327,634.8659896229258,303.95691614890325,2418.369073306301,294.15,1.0,201.0,292.73424957473884,33.0,0.17222222222222217,634.8659896362874,292.7370776232722,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.65152049974176,303.9568993440097,88.0,3.13342330125227,303.9569077464564,307.3114653620649,298.5323582226146,0.34444444444444444,307.3114653620649,294.15,298.5330199194572,33.0,2418.3811883275134,315.65152049974176,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8760.0,1550.6453262432829,635.1229689031863,303.97398071339387,2417.5748605141835,294.15,1.0,201.0,292.7400733488609,33.0,0.17222222222222217,635.1229689160053,292.74290694407415,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.65708654729104,303.9739621396864,88.0,3.1315402879891585,303.9739714265402,307.32742826431286,298.5479324217409,0.34444444444444444,307.32742826431286,294.15,298.5485999639213,33.0,2417.588250712635,315.65708654729104,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8790.0,1551.0563215245722,635.3776225929532,303.99101443855403,2416.7813590161913,294.15,1.0,201.0,292.74589757679684,33.0,0.17222222222222217,635.3776226094113,292.74873659902147,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.66266404456496,303.9909940961504,88.0,3.1296608226135723,303.9910042673522,307.3433613138751,298.5634820637804,0.34444444444444444,307.3433613138751,294.15,298.56415541468573,33.0,2416.7960243070133,315.66266404456496,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8820.0,1551.4665542371126,635.6299717429174,304.0080174105498,2415.988574529893,294.15,1.0,201.0,292.751722205362,33.0,0.17222222222222217,635.6299717576229,292.7545665363155,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.6682528409091,304.0079952996982,88.0,3.1277849019736044,304.00800635512405,307.35926460484865,298.57900718201614,0.34444444444444444,307.35926460484865,294.15,298.57968630501466,33.0,2416.004514734167,315.6682528409091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8850.0,1551.8760265362628,635.8800372042227,304.0249897150319,2415.196512770519,294.15,1.0,201.0,292.7575471836582,33.0,0.17222222222222217,635.8800372203871,292.76039670600636,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.67385278566917,304.0249658361096,88.0,3.1259125229727545,304.02497777557073,307.3751382308118,298.5945078100929,0.34444444444444444,307.3751382308118,294.15,298.5951926685376,33.0,2415.213727616264,315.67385278566917,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8880.0,1552.2847405650687,636.1278396433887,304.0419314371481,2414.4051794488755,294.15,1.0,201.0,292.7633724627257,33.0,0.17222222222222217,636.1278396646036,292.7662270603365,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.67946372819097,304.0419057906596,88.0,3.1240436825687867,304.0419186139039,307.3909822848339,298.6099839820127,0.34444444444444444,307.3909822848339,294.15,298.61067453924517,33.0,2414.4236685723554,315.67946372819097,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8910.0,1552.6926984545187,636.3733995449829,304.0588426615549,2413.6145802706046,294.15,1.0,201.0,292.7691979955914,33.0,0.17222222222222217,636.3733995650678,292.7720575536876,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.68508551782026,304.058815248131,88.0,3.1221783777725705,304.05882895484297,307.40679685948584,298.62543573213037,0.34444444444444444,307.40679685948584,294.15,298.6261319514854,33.0,2413.634343217068,315.68508551782026,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8940.0,1553.0999023238107,636.6167372005245,304.07572347242774,2412.824720937005,294.15,1.0,201.0,292.77502373750883,33.0,0.17222222222222217,636.6167372189537,292.77788814233304,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.69071800390265,304.0756942928238,88.0,3.120316605646883,304.0757088826258,307.4225820468514,298.64086309514965,0.34444444444444444,307.4225820468514,294.15,298.641564939959,33.0,2412.845757161914,315.69071800390265,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
8970.0,1553.506354280602,636.8578727168142,304.09257395346935,2412.0356071459746,294.15,1.0,201.0,292.7808496457846,33.0,0.17222222222222217,636.8578727408383,292.78371878460393,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.696361035784,304.0925430085641,88.0,3.118458363305267,304.0925584810168,307.4383379385369,298.6562661061193,0.34444444444444444,307.4383379385369,294.15,298.6569735397151,33.0,2412.0579160158236,315.696361035784,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9000.0,1553.9120564212328,637.0968260297096,304.10939418792077,2411.2472445904514,294.15,1.0,201.0,292.78667567954915,33.0,0.17222222222222217,637.0968260522483,292.78954944110836,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.70201446280987,304.10936147871485,88.0,3.116603647911037,304.10937783331775,307.45406462568013,298.67164480042953,0.34444444444444444,307.45406462568013,294.15,298.6723577861489,33.0,2411.2708253838755,315.70201446280987,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9030.0,1554.3170108309619,637.3336168827066,304.12618425857147,2410.4596389584563,294.15,1.0,201.0,292.7925018002658,33.0,0.17222222222222217,637.3336169063757,292.7953800742117,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.70767813432616,304.1261497861856,88.0,3.1147524566761797,304.1261670223785,307.46976219896055,298.6869992138077,0.34444444444444444,307.4697621989605,294.15,298.68771771499627,33.0,2410.484490867541,315.70767813432616,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9060.0,1554.7212195842176,637.5682648451651,304.14294424776864,2409.6727959328878,294.15,1.0,201.0,292.7983279712868,33.0,0.17222222222222217,637.5682648731139,292.80121064846827,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.71335189967857,304.14290801344276,88.0,3.1129047868602955,304.1429261306057,307.485430748608,298.7023293823159,0.34444444444444444,307.485430748608,294.15,298.7030533623315,33.0,2409.6989180636206,315.71335189967857,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9090.0,1555.1246847448174,637.8007893147101,304.1596742374264,2408.8867211918096,294.15,1.0,201.0,292.80415415792055,33.0,0.17222222222222217,637.8007893398931,292.8070411305401,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7190356082128,304.1596362425181,88.0,3.111060635769612,304.1596552399722,307.5010703644128,298.7176353423465,0.34444444444444444,307.50107036441284,294.15,298.7183647645633,33.0,2408.9141125654724,315.7190356082128,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9120.0,1555.5274083662055,638.0312095029058,304.1763743090345,2408.1014204080802,294.15,1.0,201.0,292.8099803277304,33.0,0.17222222222222217,638.03120952921,292.8128714888827,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.72472910927456,304.17633455501755,88.0,3.1092200007559336,304.17635443202596,307.51668113573373,298.73291713061946,0.34444444444444444,307.51668113573373,294.15,298.73365195843166,33.0,2408.1300799623154,315.72472910927456,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9150.0,1555.9293924916617,638.2595444531871,304.1930445436678,2407.3168992493943,294.15,1.0,201.0,292.81580645013446,33.0,0.17222222222222217,638.2595444838736,292.81870169412883,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7304322522096,304.19300303213055,88.0,3.1073828792157423,304.19302378789916,307.5322631515072,298.7481747841794,0.34444444444444444,307.5322631515072,294.15,298.7489149810046,33.0,2407.3468258390662,315.7304322522096,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9180.0,1556.330639154534,638.4858130407576,304.20968502199497,2406.5331633777923,294.15,1.0,201.0,292.8216324965044,33.0,0.17222222222222217,638.4858130702555,292.82453171897134,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7361448863636,304.2096417546392,88.0,3.1055492685891974,304.2096633883171,307.54781650025586,298.76340834039206,0.34444444444444444,307.54781650025586,294.15,298.7641538696751,33.0,2406.564355776051,315.7361448863636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9210.0,1556.7311503784597,638.7100339610482,304.22629582428675,2405.750218449577,294.15,1.0,201.0,292.8274584404036,33.0,0.17222222222222217,638.7100339929483,292.8303615379043,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.74186686108237,304.2262508029264,88.0,3.10371916635919,304.22627331360655,307.5633412700963,298.7786178369415,0.34444444444444444,307.5633412700963,294.15,298.77936866215856,33.0,2405.7826753487193,315.74186686108237,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9240.0,1557.130928177573,638.9322257474512,304.24287703042444,2404.9680701156008,294.15,1.0,201.0,292.83328425719566,33.0,0.17222222222222217,638.9322257801246,292.8361911275939,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7475980257116,304.2428302569837,88.0,3.101892570050462,304.24285364370405,307.57883754874825,298.7938033118274,0.34444444444444444,307.57883754874825,294.15,298.794559396489,33.0,2405.0017901284236,315.7475980257116,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9270.0,1557.529974556725,639.1524067631228,304.2594287199078,2404.1867240211022,294.15,1.0,201.0,292.83910992431424,33.0,0.17222222222222217,639.1524067947962,292.84202046658424,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7533382295971,304.2593801964206,88.0,3.10006947722867,304.2594044581642,307.59430542354204,298.80896480336196,0.34444444444444444,307.59430542354204,294.15,298.809726111017,33.0,2404.2217056813524,315.7533382295971,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9300.0,1557.9282915116887,639.3705952015248,304.2759509718638,2403.406185804803,294.15,1.0,201.0,292.84493542120737,33.0,0.17222222222222217,639.3705952373086,292.8478495353285,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.75908732208444,304.27590070047125,88.0,3.0982498854995644,304.2759258361675,307.6097449814261,298.82410235016766,0.34444444444444444,307.6097449814261,294.15,298.82486884440664,33.0,2403.4424275688175,315.75908732208444,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9330.0,1558.3258810293723,639.5868090994508,304.2924438650536,2402.6264610998123,294.15,1.0,201.0,292.85076072909175,33.0,0.17222222222222217,639.5868091353216,292.85367831640775,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7648451525195,304.2923918480036,88.0,3.096433792508057,304.2924178565285,307.6251563089755,298.83921599117406,0.34444444444444444,307.6251563089755,294.15,298.8399876356325,33.0,2402.66396134709,315.7648451525195,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9360.0,1558.7227450880212,639.8010663246806,304.3089074778808,2401.8475555329687,294.15,1.0,201.0,292.8565858312786,33.0,0.17222222222222217,639.8010663591356,292.85950679417596,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7706115702479,304.30885371752635,88.0,3.0946211959374414,304.3088805977035,307.6405394923987,298.85430576561527,0.34444444444444444,307.6405394923987,294.15,298.8550825239777,33.0,2401.8863125671555,315.7706115702479,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9390.0,1559.1188856574252,640.0133845808955,304.32534188839884,2401.069474724799,294.15,1.0,201.0,292.8624107130209,33.0,0.17222222222222217,640.013384619731,292.8653349548824,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.77638642461545,304.32528638719623,88.0,3.0928120935085244,304.32531413779753,307.6558946175457,298.8693717130278,0.34444444444444444,307.65589461754564,294.15,298.8701535490306,33.0,2401.109486775163,315.77638642461545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9420.0,1559.514304699119,640.2237814195316,304.3417471743182,2400.292224289807,294.15,1.0,201.0,292.8682353612994,33.0,0.17222222222222217,640.2237814598407,292.87116278685323,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7821695649679,304.3416899348263,88.0,3.0910064829788273,304.34171855457225,307.6712217699146,298.88441387324747,0.34444444444444444,307.6712217699146,294.15,298.8852007506823,33.0,2400.333489511484,315.7821695649679,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9450.0,1559.9090041665788,640.4322742308112,304.3581234130138,2399.51580983553,294.15,1.0,201.0,292.8740597650608,33.0,0.17222222222222217,640.4322742658183,292.8769902802184,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7879608406508,304.35806443789244,88.0,3.0892043621418064,304.35809392545315,307.6865210346589,298.89943228640686,0.34444444444444444,307.6865210346589,294.15,298.9002241691248,33.0,2399.5583263110802,315.7879608406508,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9480.0,1560.3029860054282,640.6388802360199,304.3744706815323,2398.7402369633583,294.15,1.0,201.0,292.87988391536567,33.0,0.17222222222222217,640.6388802782376,292.8828174267276,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.79376010101004,304.37440997354065,88.0,3.087405728826028,304.37444032753655,307.7017924965948,298.91442699293344,0.34444444444444444,307.7017924965948,294.15,298.9152238448472,33.0,2398.7840027035863,315.79376010101004,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9510.0,1560.6962521536213,640.8436165199271,304.3907890565986,2397.96551126796,294.15,1.0,201.0,292.8857078046475,33.0,0.17222222222222217,640.843616562318,292.8886442204525,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.7995671953914,304.39072661859416,88.0,3.085610580894466,304.39075783759637,307.71703624020773,298.92939803354665,0.34444444444444444,307.7170362402078,294.15,298.9301998186342,33.0,2398.0105242128184,315.7995671953914,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9540.0,1561.088804541649,641.0464999980529,304.4070786146227,2397.1916383373673,294.15,1.0,201.0,292.8915314275859,33.0,0.17222222222222217,641.0465000434803,292.8944706568728,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.80538197314047,304.4070144495599,88.0,3.083818916243705,304.4070465320913,307.73225234965906,298.94434544925525,0.34444444444444444,307.73225234965906,294.15,298.94515213156325,33.0,2397.237896357059,315.80538197314047,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9570.0,1561.4806450927222,641.2475474423279,304.423339431707,2396.418623752766,294.15,1.0,201.0,292.89735478036033,33.0,0.17222222222222217,641.2475474844846,292.90029673357986,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.81120428360305,304.42327354263557,88.0,3.082030732803224,304.4233064871714,307.74744090879267,298.95926928135486,0.34444444444444444,307.74744090879267,294.15,298.96008082500197,33.0,2396.4661246485675,315.81120428360305,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9600.0,1561.8717757229701,641.4467754627592,304.43957158365225,2395.6464730884186,294.15,1.0,201.0,292.9031778612474,33.0,0.17222222222222217,641.4467755065348,292.90612244963444,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8170339761249,304.43950397371617,88.0,3.080246028534661,304.43953777868427,307.76260200114154,298.9741695714259,0.34444444444444444,307.76260200114154,294.15,298.97498594060556,33.0,2395.6952145937844,315.8170339761249,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9630.0,1562.2621983416202,641.644200526798,304.4557751459641,2394.8751919119063,294.15,1.0,201.0,292.90900067003525,33.0,0.17222222222222217,641.6442005726582,292.91194780610516,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.82287090005167,304.45570581839996,88.0,3.0784648014311244,304.45574048218197,307.7777357099342,298.98904636133057,0.34444444444444444,307.7777357099342,294.15,298.98986752031414,33.0,2394.925171693494,315.82287090005167,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9660.0,1562.651914851194,641.8398389538112,304.47195019385924,2394.104785783599,294.15,1.0,201.0,292.9148232082799,33.0,0.17222222222222217,641.8398389959552,292.917772805763,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8287149047291,304.47187915199555,88.0,3.076687049516476,304.47191467292737,307.79284211810017,299.0038996932107,0.34444444444444444,307.79284211810017,294.15,299.0047256063505,33.0,2394.1560014418433,315.8287149047291,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9690.0,1563.040927147691,642.0337069018918,304.48809680227225,2393.3352602568984,294.15,1.0,201.0,292.9206454795506,33.0,0.17222222222222217,642.0337069554851,292.923597452784,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.83456583950294,304.48802404952727,88.0,3.0749127708446538,304.4880604258998,307.80792130827723,299.0187296094849,0.34444444444444444,307.80792130827723,294.15,299.01956024121705,33.0,2393.3877093274864,315.83456583950294,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9720.0,1563.4292371207657,642.225820408154,304.50421504586103,2392.566620878078,294.15,1.0,201.0,292.92646748845914,33.0,0.17222222222222217,642.2258204586439,292.92942175366665,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.840423553719,304.5041405857418,88.0,3.073141963499017,304.5041778158014,307.8229733628166,299.0335361528461,0.34444444444444444,307.8229733628166,294.15,299.03437146769346,33.0,2392.620300832686,315.840423553719,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9750.0,1563.816846653926,642.4161953444295,304.5203049990129,2391.798873186239,294.15,1.0,201.0,292.93228924186593,33.0,0.17222222222222217,642.4161953881177,292.935245715969,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.84628789672286,304.5202288351142,88.0,3.071374625591654,304.52026691706357,307.8379983637889,299.0483193662582,0.34444444444444444,307.8379983637889,294.15,299.0491593288345,33.0,2391.853781433352,315.84628789672286,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9780.0,1564.2037576247017,642.6048474354515,304.5363667358507,2391.0320227132274,294.15,1.0,201.0,292.9381107482224,33.0,0.17222222222222217,642.6048474863209,292.94106934890857,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.85215871786045,304.53628887185323,88.0,3.0696107552627603,304.536327803852,307.85299639299035,299.0630792929548,0.34444444444444444,307.85299639299035,294.15,299.0639238679657,33.0,2391.0881565993304,315.85215871786045,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9810.0,1564.5899719048286,642.7917922817381,304.5524003302382,2390.2660749837205,294.15,1.0,201.0,292.94393201718077,33.0,0.17222222222222217,642.7917923351141,292.94689266369124,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8580358664773,304.5523207699077,88.0,3.067850350680015,304.55236055007293,307.86796753194795,299.07781597643543,0.34444444444444444,307.86796753194795,294.15,299.07866512868185,33.0,2390.3234317939905,315.8580358664773,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9840.0,1564.975491360435,642.9770453350637,304.568405855786,2389.501035514772,294.15,1.0,201.0,292.9497530601864,33.0,0.17222222222222217,642.9770453829117,292.95271567285585,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8639191919192,304.56832460297153,88.0,3.0660934100379134,304.5683652293787,307.8829118619252,299.0925294604625,0.34444444444444444,307.8829118619252,294.15,299.0933831548441,33.0,2389.5596124743515,315.8639191919192,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9870.0,1565.3603178522103,643.1606218999959,304.5843833858569,2388.73690981651,294.15,1.0,201.0,292.9555738903465,33.0,0.17222222222222217,643.1606219456949,292.9585383903403,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8698085435319,304.58430044448994,88.0,3.0643399315571918,304.5843419151734,307.89782946392796,299.10721978905895,0.34444444444444444,307.89782946392796,294.15,299.10807799057653,33.0,2388.7967040910803,315.8698085435319,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9900.0,1565.7444532355892,643.3425371484982,304.6003329935715,2387.9737033912356,294.15,1.0,201.0,292.9613945221263,33.0,0.17222222222222217,643.3425371949437,292.96436083171733,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8757037706612,304.60024836766445,88.0,3.0625899134842083,304.600290680618,307.9127204187092,299.12188700650546,0.34444444444444444,307.9127204187092,294.15,299.1227496802632,33.0,2388.0347120882047,315.8757037706612,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9930.0,1566.1278993609217,643.5228061160916,304.61625475181347,2387.2114217338735,294.15,1.0,201.0,292.9672149714535,33.0,0.17222222222222217,643.5228061639801,292.9701830140199,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.88160472265264,304.6161684454583,88.0,3.0608433540903683,304.61621159863597,307.92758480677463,299.1365311573369,0.34444444444444444,307.9275848067747,294.15,299.1373982685448,33.0,2387.2736419031967,315.88160472265264,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9960.0,1566.510658073665,643.701443701505,304.63214873323466,2386.4500703319727,294.15,1.0,201.0,292.9730352556882,33.0,0.17222222222222217,643.7014437508043,292.97600495569833,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8875112488521,304.6320607506017,88.0,3.0591002516714836,304.63210474191817,307.94242270838805,299.1511522863395,0.34444444444444444,307.94242270838805,294.15,299.1520238003164,33.0,2386.5134989672565,315.8875112488521,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
9990.0,1566.8927312145277,643.8784646684408,304.64801501026056,2385.689654665623,294.15,1.0,201.0,292.97885539358913,33.0,0.17222222222222217,643.8784647187911,292.98182667657994,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.8934231986053,304.6479253555971,88.0,3.057360604547299,304.6479701829288,307.9572342035764,299.1657504385473,0.34444444444444444,307.9572342035763,294.15,299.1666263207233,33.0,2385.7542887048658,315.8934231986053,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10020.0,1567.2741206196745,644.0538836468212,304.66385365509484,2384.9301802071286,294.15,1.0,201.0,292.984675405272,33.0,0.17222222222222217,644.0538836978839,292.9876481978323,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.899340421258,304.66376233272433,88.0,3.055624411060836,304.6638079939096,307.97201937213384,299.18032565923914,0.34444444444444444,307.97201937213384,294.15,299.1812058751581,33.0,2384.9960165334155,315.899340421258,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10050.0,1567.6548281208823,644.2277151340083,304.679664739725,2384.171652421294,294.15,1.0,201.0,292.99049531216895,33.0,0.17222222222222217,644.227715185793,292.9934695419248,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9052627661559,304.6795717540451,88.0,3.053891669577886,304.67961824688507,307.9867782936284,299.1948779939351,0.34444444444444444,307.98677829362845,294.15,299.1957625092569,33.0,2384.238687864232,315.9052627661559,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10080.0,1568.0348555457126,644.399973495991,304.6954483359269,2383.414076765343,294.15,1.0,201.0,292.9963151369885,33.0,0.17222222222222217,644.3999735492046,292.99929073258625,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.91119008264457,304.6953536914085,88.0,3.05216237848647,304.6954010136678,308.00151104740576,299.209407488393,0.34444444444444444,308.00151104740576,294.15,299.2102962688961,33.0,2383.48230810188,315.91119008264457,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10110.0,1568.4142047176856,644.5706729700016,304.7112045152694,2382.657458688754,294.15,1.0,201.0,293.0021349036256,33.0,0.17222222222222217,644.5706730235388,293.0051117948108,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.91712222007,304.7111082164555,88.0,3.0504365361962806,304.71115636586245,308.01621771259363,299.223914188605,0.34444444444444444,308.01621771259363,294.15,299.2248072001884,33.0,2382.7268826436703,315.91712222007,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10140.0,1568.7928774564525,644.7398276626782,304.7269333491193,2381.901803633588,294.15,1.0,201.0,293.0079546372259,33.0,0.17222222222222217,644.7398277171421,293.0109327547062,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.92305902777775,304.7268354006237,88.0,3.048714141138164,304.7268843748715,308.03089836810767,299.23839814079344,0.34444444444444444,308.03089836810767,294.15,299.23929534947905,33.0,2381.9724168806856,315.92305902777775,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10170.0,1569.1708755779541,644.9074515538468,304.74263490864587,2381.1471170340374,294.15,1.0,201.0,293.013774364036,33.0,0.17222222222222217,644.9074516098337,293.01675363955513,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9290003551136,304.7425353151518,88.0,3.0469951917636307,304.74258511189885,308.04555309265504,299.2528593914073,0.34444444444444444,308.045553092655,294.15,299.2537607633419,33.0,2381.2189161971237,315.9290003551136,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10200.0,1569.5482008946044,645.0735584975022,304.7583092648256,2380.3934043166737,294.15,1.0,201.0,293.019594111384,33.0,0.17222222222222217,645.0735585542379,293.02257447774315,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9349460514233,304.7582080310845,88.0,3.0452796865442897,304.7582586479551,308.0601819647393,299.26729798711796,0.34444444444444444,308.0601819647393,294.15,299.2682034885757,33.0,2380.4663859702564,315.9349460514233,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10230.0,1569.9248552154484,645.2381622214536,304.7739564884466,2379.64067090024,294.15,1.0,201.0,293.0254139076738,33.0,0.17222222222222217,645.238162278429,293.0283952986704,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.94089596605255,304.77385361927685,88.0,3.043567623971406,304.7739050538616,308.07478506266506,299.2817139748153,0.34444444444444444,308.0747850626651,294.15,299.28262357219955,33.0,2379.7148315706354,315.94089596605255,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10260.0,1570.300840346328,645.4012763285608,304.78957665011234,2378.8889221961035,294.15,1.0,201.0,293.03123378233107,33.0,0.17222222222222217,645.4012763869608,293.03421613271007,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9468499483471,304.7894721503985,88.0,3.0418590025553716,304.78952440025546,308.08936246454215,299.2961074016036,0.34444444444444444,308.08936246454215,294.15,299.2970210614487,33.0,2378.9642583620093,315.9468499483471,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10290.0,1570.6761580900559,645.562914300377,304.8051698202474,2378.1381636076003,294.15,1.0,201.0,293.0370537656703,33.0,0.17222222222222217,645.5629143594757,293.04003701124327,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.95280784765265,304.80506369493816,88.0,3.04015382082524,304.80511675759277,308.10391424828987,299.3104783147966,0.34444444444444444,308.1039142482899,294.15,299.3113960037701,33.0,2378.2146717013247,315.95280784765265,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10320.0,1571.05081024657,645.7230894946722,304.82073606910023,2377.388400530401,294.15,1.0,201.0,293.04287388897836,33.0,0.17222222222222217,645.723089555408,293.04585796647507,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9587695133149,304.82062832320764,88.0,3.038452077328259,304.8206821961539,308.11844049164137,299.3248267619137,0.34444444444444444,308.11844049164137,294.15,299.32574844681795,33.0,2377.4660769387256,315.9587695133149,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10350.0,1571.4247986131136,645.8818151507759,304.836275466748,2376.6396383527617,294.15,1.0,201.0,293.04869418429496,33.0,0.17222222222222217,645.8818152108496,293.0516790315517,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9647347946797,304.8361661053466,88.0,3.036753770629355,304.83622078604736,308.1329412721477,299.3391527906745,0.34444444444444444,308.1329412721477,294.15,299.34007843844887,33.0,2376.718479417306,315.9647347946797,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10380.0,1571.798124981422,646.0391043842055,304.85178808309814,2375.891882382493,294.15,1.0,201.0,293.05451468461746,33.0,0.17222222222222217,646.0391044461088,293.0575002402512,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9707035410927,304.85167711132306,88.0,3.0350588993202163,304.8517325972106,308.1474166670789,299.35345644899525,0.34444444444444444,308.1474166670789,294.15,299.3543860267171,33.0,2375.9718844011936,315.9707035410927,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10410.0,1572.1707951119113,646.1949701957526,304.86727398766595,2375.1451324058453,294.15,1.0,201.0,293.0603354235205,33.0,0.17222222222222217,646.1949702587947,293.06332162725744,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9766756018997,304.86716141071224,88.0,3.0333674283441043,304.86721769918915,308.1618667456538,299.36773778498224,0.34444444444444444,308.1618667456538,294.15,299.3686712598695,33.0,2375.226291633487,315.9766756018997,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10440.0,1572.5428171412498,646.3494254671591,304.8827332483801,2374.3993750615564,294.15,1.0,201.0,293.0661564353522,33.0,0.17222222222222217,646.3494255302862,293.0691432278551,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9826508264463,304.8826190715012,88.0,3.0316793005709397,304.8826761599406,308.17629155726746,299.3819968469274,0.34444444444444444,308.17629155726746,294.15,299.38293418633936,33.0,2374.481687710797,315.9826508264463,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10470.0,1572.914192070688,646.5024829626353,304.898165929323,2373.654597485448,294.15,1.0,201.0,293.0719777551093,33.0,0.17222222222222217,646.5024830263461,293.0749650779443,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.9886290640782,304.8980501578298,88.0,3.0299945171949316,304.89810804357637,308.1906911481583,299.3962336833005,0.34444444444444444,308.1906911481583,294.15,299.39717485474006,33.0,2373.738059727597,315.9886290640782,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10500.0,1573.2849211495272,646.6541553311603,304.9135720898539,2372.910800299428,294.15,1.0,201.0,293.07779941836355,33.0,0.17222222222222217,646.6541553969294,293.080787214002,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,315.99461016414136,304.9134547291135,88.0,3.028313079223918,304.91351340948364,308.2050655785482,299.4104483427422,0.34444444444444444,308.20506557854816,294.15,299.4113933138565,33.0,2372.995408265265,315.99461016414136,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10530.0,1573.6550058365283,646.8044551092213,304.92895178777775,2372.1679913996663,294.15,1.0,201.0,293.0836214665651,33.0,0.17222222222222217,646.8044551755345,293.0866096785572,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.0005939759814,304.9288328432122,88.0,3.0266349869983338,304.928892315495,308.2194149171948,299.4246408743447,0.34444444444444444,308.21941491719485,294.15,299.42558961293093,33.0,2372.2537411801395,316.0005939759814,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10560.0,1574.0244476087528,646.9533947183047,304.94430508435295,2371.426176459596,294.15,1.0,201.0,293.08944396136957,33.0,0.17222222222222217,646.9533947837849,293.09243253434926,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.00658034894394,304.94418456143825,88.0,3.024960240802947,304.94424482289554,308.2337392332266,299.4388113283872,0.34444444444444444,308.2337392332265,294.15,299.43976380240724,33.0,2371.513064107132,316.00658034894394,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10590.0,1574.3932479567927,647.1009864656626,304.95963204555784,2370.6853579475865,294.15,1.0,201.0,293.09526698462093,33.0,0.17222222222222217,647.1009865327154,293.0982558643222,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.01256913237484,304.9595099498226,88.0,3.0232888408824214,304.9595709976902,308.2480385960454,299.4529597563055,0.34444444444444444,308.2480385960454,294.15,299.4539159338983,33.0,2370.7733794763785,316.01256913237484,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10620.0,1574.7614084407862,647.247242549497,304.97493273862636,2369.9455393103162,294.15,1.0,201.0,293.1010906171225,33.0,0.17222222222222217,647.2472426196219,293.10407975052675,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.01856017561977,304.97480907565057,88.0,3.0216207872637524,304.9748709071385,308.2623130776663,299.4670862096115,0.34444444444444444,308.2623130776663,294.15,299.4680460590907,33.0,2370.0346906976347,316.01856017561977,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10650.0,1575.1289306740462,647.3921750601224,304.9902072290769,2369.2067267028933,294.15,1.0,201.0,293.10691491837594,33.0,0.17222222222222217,647.3921751289167,293.10990425368533,0.17222222222222222,1.0,88.0,8.296256866015208,201.0,316.0245533280246,304.99008200449117,88.0,3.0199560798094254,304.990144616784,308.2765627521454,299.48119073889507,0.34444444444444444,308.2765627521455,294.15,299.48215422873517,33.0,2369.297003889454,316.0245533280246,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10680.0,1575.4958162712107,647.5357959726389,305.00545558174855,2368.4689267705417,294.15,1.0,201.0,293.11273992133283,33.0,0.17222222222222217,647.5357960414508,293.1157294073147,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.0305484389348,305.00532880123274,88.0,3.0182947183827067,305.0053921914906,308.29078769353976,299.4952733936118,0.34444444444444444,308.29078769353976,294.15,299.49624049243243,33.0,2368.560325661738,316.0305484389348,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10710.0,1575.8620668402868,647.6781171559203,305.0206778630564,2367.732144746818,294.15,1.0,201.0,293.1185656376099,33.0,0.17222222222222217,647.6781172275081,293.1215552236599,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.03654535769624,305.02054953233835,88.0,3.0166367028729604,305.0206136976974,308.3049879755236,299.509334222404,0.34444444444444444,308.30498797552366,294.15,299.51030489895953,33.0,2367.8246612132084,316.03654535769624,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10740.0,1576.2276840081713,647.8191503751656,305.0358741407779,2366.996385317872,294.15,1.0,201.0,293.1243920646848,33.0,0.17222222222222217,647.8191504462145,293.1273817009517,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.0425439336547,305.03574426563273,88.0,3.0149820331149306,305.03580920320525,308.3191636723748,299.52337327341786,0.34444444444444444,308.3191636723749,294.15,299.5243474965935,33.0,2367.0900151960846,316.0425439336547,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10770.0,1576.5926694254704,647.9589072836254,305.0510444822782,2366.261654076898,294.15,1.0,201.0,293.13021918987624,33.0,0.17222222222222217,647.9589073557557,293.13320882677556,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.04854401615586,305.0509130685266,88.0,3.013330708873925,305.05097877540237,308.333314859217,299.53739059439096,0.34444444444444444,308.333314859217,294.15,299.5383683331985,33.0,2366.356393170736,316.04854401615586,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10800.0,1576.9570235534968,648.0973994324482,305.0661889529246,2365.5279281951794,294.15,1.0,201.0,293.13604698677,33.0,0.17222222222222217,648.0973995054583,293.13903657525503,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.0545454545454,305.06605600643206,88.0,3.011682733675885,305.06612247967837,308.3474415697513,299.55138623273825,0.34444444444444444,308.3474415697513,294.15,299.55236745631396,33.0,2365.623772276031,316.0545454545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10830.0,1577.320621285781,648.2346382676204,305.08130759020116,2364.794590981379,294.15,1.0,201.0,293.14187529643414,33.0,0.17222222222222217,648.2346383407572,293.14486478794436,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.0605877594123,305.08117311687687,88.0,3.0100352252116,305.08124035353904,308.36154298604174,299.56536023611926,0.34444444444444444,308.36154298604174,294.15,299.56634491373103,33.0,2364.8915357891606,316.0605877594123,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10860.0,1577.68329162909,648.3706351305094,305.0964002826613,2364.0598695461467,294.15,1.0,201.0,293.14770365285295,33.0,0.17222222222222217,648.3706352045472,293.1506929994927,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.06670951331495,305.0962642884572,88.0,3.0083855296954316,305.09633228555924,308.37561653744535,299.5793126529138,0.34444444444444444,308.37561653744535,294.15,299.5803007539807,33.0,2364.1579107899984,316.06670951331495,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10890.0,1578.0449734280357,648.5054012609846,305.11146656938485,2363.322338480681,294.15,1.0,201.0,293.15353147542015,33.0,0.17222222222222217,648.5054013359335,293.15652063022526,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.0729091735537,305.11132906029405,88.0,3.006733969833269,305.1113978148394,308.38965978584,299.5932435314116,0.34444444444444444,308.38965978584,294.15,299.5942350255184,33.0,2363.4214718399917,316.0729091735537,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10920.0,1578.4056388063887,648.6389477960158,305.12650560625684,2362.5817885518964,294.15,1.0,201.0,293.1593582568514,33.0,0.17222222222222217,648.6389478734939,293.16234717373584,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.07918519742884,305.12636658831326,88.0,3.0050807625754694,305.1264360972851,308.40367159688105,299.6071529186958,0.34444444444444444,308.40367159688105,294.15,299.6081477755943,33.0,2362.6820096767137,316.07918519742884,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10950.0,1578.7652755533252,648.7712857759485,305.1415164984485,2361.8385006790086,294.15,1.0,201.0,293.16518360256015,33.0,0.17222222222222217,648.7712858508422,293.1681722365895,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.08553604224056,305.14137597772515,88.0,3.0034260749656383,305.1414462380868,308.41765146540615,299.621040860204,0.34444444444444444,308.4176514654061,294.15,299.6220390498069,33.0,2361.9398051911858,316.08553604224056,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
10980.0,1579.1238723074187,648.902426132632,305.1564987260981,2361.0924894414,294.15,1.0,201.0,293.1710072021451,33.0,0.17222222222222217,648.9024262103254,293.17399550876127,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.09196016528927,305.1563567087065,88.0,3.001770070881219,305.15642771740227,308.43159889177673,299.6349074000077,0.34444444444444444,308.43159889177673,294.15,299.6359088923838,33.0,2361.194872934966,316.09196016528927,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11010.0,1579.4814201619447,649.0323797078071,305.17145217923945,2360.3435320253184,294.15,1.0,201.0,293.17682879785343,33.0,0.17222222222222217,649.0323797864451,293.17981673364943,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.0984560238751,305.1713086713283,88.0,3.0001129060110605,305.17138042528387,308.445513456959,299.6487525812599,0.34444444444444444,308.445513456959,294.15,299.64975734663403,33.0,2360.446990067541,316.0984560238751,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11040.0,1579.8379170520134,649.1611572416292,305.18637681626,2359.591546308665,294.15,1.0,201.0,293.1826481739967,33.0,0.17222222222222217,649.161157319123,293.18563569630174,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1050220752984,305.1862318240142,88.0,2.9984547141489633,305.1863043201371,308.45939500542784,299.66257644641195,0.34444444444444444,308.4593950054279,294.15,299.6635844551676,33.0,2359.696074440668,316.1050220752984,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11070.0,1580.1933651847335,649.2887693738725,305.20127244660864,2358.836679502881,294.15,1.0,201.0,293.18846515595345,33.0,0.17222222222222217,649.2887694542757,293.19145222269594,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1116567768595,305.2011259762487,88.0,2.996795615338932,305.2011992114287,308.473243550831,299.67637903721,0.34444444444444444,308.473243550831,294.15,299.67739025989016,33.0,2358.9422732402577,316.1116567768595,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
