time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
11100.0,1580.54776662879,649.4152266546095,305.2161388679598,2358.07908367759,294.15,1.0,201.0,293.1942796081888,33.0,0.17222222222222217,649.4152267348891,293.197266178382,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1183585858586,305.21599092574013,88.0,2.99513572972707,305.21606489685,308.4870591017804,299.69016039464753,0.34444444444444444,308.4870591017804,294.15,299.69117480195524,33.0,2358.185738511346,316.1183585858586,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11130.0,1580.9011233399374,649.5405395338313,305.2309760472117,2357.31878167327,294.15,1.0,201.0,293.2000914297022,33.0,0.17222222222222217,649.5405396131464,293.2030774629877,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1251259595959,305.23082663942006,88.0,2.993475177478156,305.2309013433159,308.50084165685666,299.7039205589726,0.34444444444444444,308.50084165685666,294.15,299.7049381217703,33.0,2357.4264930704376,316.1251259595959,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11160.0,1581.2534394260147,649.6647183663383,305.2457840624627,2356.5557730809437,294.15,1.0,201.0,293.2059005477406,33.0,0.17222222222222217,649.6647184472629,293.2088860044052,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.13195735537187,305.24563319541915,88.0,2.99181407170525,305.24570862894086,308.5145912935908,299.7176595697328,0.34444444444444444,308.5145912935908,294.15,299.71868025904155,33.0,2356.664536485237,316.13195735537187,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11190.0,1581.604721068395,649.7877734157108,305.2605629476999,2355.7901478460176,294.15,1.0,201.0,293.21170691266263,33.0,0.17222222222222217,649.787773499226,293.21469175377246,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.13885123048664,305.26041062775573,88.0,2.9901525187462066,305.2604867877278,308.5283081707343,299.7313774658128,0.34444444444444444,308.5283081707343,294.15,299.7324012528112,33.0,2355.899958678654,316.13885123048664,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11220.0,1581.95497456421,649.9097148539275,305.27531268116513,2355.0220406414605,294.15,1.0,201.0,293.21751049411216,33.0,0.17222222222222217,649.9097149368758,293.22049468157286,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.14580604224057,305.27515891470193,88.0,2.988490624290743,305.27523579793353,308.5419924533355,299.74507428544933,0.34444444444444444,308.5419924533355,294.15,299.74610114147305,33.0,2355.132894301815,316.14580604224057,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11250.0,1582.304205638614,650.0305527575229,305.2900332792761,2354.251541741173,294.15,1.0,201.0,293.22331127799475,33.0,0.17222222222222217,650.0305528394259,293.22629477424243,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1507386363636,305.2898780727047,88.0,2.986828495520792,305.2899556759904,308.55564428303217,299.7587500662351,0.34444444444444444,308.55564428303217,294.15,299.75977996277527,33.0,2354.3634336075156,316.1507386363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11280.0,1582.6524203929664,650.1502971106461,305.3047248206336,2353.47870538697,294.15,1.0,201.0,293.22910926342337,33.0,0.17222222222222217,650.1502971960713,293.23209203133104,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1525908417508,305.30456818039335,88.0,2.985166238154093,305.30464650051357,308.5692638136646,299.77240484512043,0.34444444444444444,308.5692638136646,294.15,299.7734377538211,33.0,2353.5916308170813,316.1525908417508,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11310.0,1582.9996258395415,650.2689578147224,305.31938738537946,2352.703609811978,294.15,1.0,201.0,293.23490445965496,33.0,0.17222222222222217,650.2689578979792,293.2378864630974,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.15445779461277,305.3192293179372,88.0,2.9835039547891613,305.3193083516584,308.5828512338926,299.7860386584137,0.34444444444444444,308.5828512338926,294.15,299.78707455107025,33.0,2352.817564143723,316.15445779461277,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11340.0,1583.3458293008243,650.3865446718423,305.33402102386435,2351.92636393237,294.15,1.0,201.0,293.2406968843817,33.0,0.17222222222222217,650.3865447565332,293.24367808733064,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.15633909090906,305.3338615357132,88.0,2.981841746782026,305.33394127978875,308.59640674514594,299.7996515417826,0.34444444444444444,308.59640674514594,294.15,299.8006903903386,33.0,2352.04134248472,316.15633909090906,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11370.0,1583.691037856493,650.5030674016664,305.3486257881113,2351.1470685364893,294.15,1.0,201.0,293.246486560851,33.0,0.17222222222222217,650.5030674880511,293.2494669279872,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1582343265993,305.34846488577006,88.0,2.9801797159644923,305.3485453369406,308.60993053925233,299.81324353025246,0.34444444444444444,308.60993053925233,294.15,299.81428530679636,33.0,2351.2630666098953,316.1582343265993,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11400.0,1584.0352585636986,650.6185356337511,305.3632017573587,2350.365803316216,294.15,1.0,201.0,293.2522735165222,33.0,0.17222222222222217,650.6185357230648,293.25525301287394,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1601430976431,305.363039447371,88.0,2.9785179639584825,305.3631206023648,308.62342280599177,299.826814658204,0.34444444444444444,308.62342280599177,294.15,299.8278593349663,33.0,2350.482816193219,316.1601430976431,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11430.0,1584.3784988259365,650.7329589156782,305.377749021562,2349.5826493646487,294.15,1.0,201.0,293.25805778107167,33.0,0.17222222222222217,650.7329589997819,293.2610363724743,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.162065,305.377585310495,88.0,2.976856591035061,305.3776671660285,308.6368837478049,299.8403649593695,0.34444444444444444,308.6368837478049,294.15,299.84141250871977,33.0,2349.700672310866,316.162065,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11460.0,1584.720766300348,650.8463466956555,305.39226766060784,2348.7977020801954,294.15,1.0,201.0,293.2638393858533,33.0,0.17222222222222217,650.8463467830641,293.26681703774426,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1639996296296,305.3921025550517,88.0,2.9751956964064648,305.39218510782973,308.6503135769067,299.85389446682984,0.34444444444444444,308.6503135769067,294.15,299.85494486127186,33.0,2348.916730344648,316.1639996296296,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11490.0,1585.0620686201523,650.9587083500141,305.4067577503493,2348.0110589474193,294.15,1.0,201.0,293.26961836149104,33.0,0.17222222222222217,650.9587084384913,293.27259504016877,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.16594658249153,305.40659125691604,88.0,2.9735353790872434,305.4066745036326,308.66371250437214,299.86740321301085,0.34444444444444444,308.6637125043722,294.15,299.86845642517846,33.0,2348.1310877632673,316.16594658249153,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11520.0,1585.4024133843857,651.0700531627822,305.42121937694407,2347.222808528088,294.15,1.0,201.0,293.27539473796406,33.0,0.17222222222222217,651.0700532543376,293.2783704096876,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.16790545454546,305.42105150226695,88.0,2.971875737926323,305.42113543960545,308.67708073920426,299.880891229681,0.34444444444444444,308.67708073920426,294.15,299.8819472323341,33.0,2347.343833113372,316.16790545454546,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11550.0,1585.741808326193,651.1803903404353,305.4356526354781,2346.4330361151847,294.15,1.0,201.0,293.28116854298617,33.0,0.17222222222222217,651.1803904283557,293.28414317466,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1698758417508,305.43548338621076,88.0,2.9702168710889003,305.43556801084446,308.6904184947997,299.89435854794993,0.34444444444444444,308.69041849479976,294.15,299.89541731397054,33.0,2346.555051673068,316.1698758417508,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11580.0,1586.0802613466242,651.2897289965794,305.45005762010425,2345.6418319859285,294.15,1.0,201.0,293.2869398021772,33.0,0.17222222222222217,651.2897290846155,293.289913360338,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.17185734006733,305.44988700291947,88.0,2.968558875955529,305.4499723115119,308.70372599053616,299.9078051982687,0.34444444444444444,308.70372599053616,294.15,299.9088667006559,33.0,2345.76483370593,316.17185734006733,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11610.0,1586.417780407129,651.3980781676731,305.4644344227424,2344.849289357872,294.15,1.0,201.0,293.2927085377234,33.0,0.17222222222222217,651.3980782592879,293.2956809891215,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1738495454545,305.4642624443317,88.0,2.9669018494564425,305.464348433537,308.71700344763656,299.9212312104308,0.34444444444444444,308.71700344763656,294.15,299.92229542229546,33.0,2344.9732724158625,316.1738495454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11640.0,1586.754373482262,651.5054468131054,305.4787831390544,2344.0554985841686,294.15,1.0,201.0,293.29847476814183,33.0,0.17222222222222217,651.5054469020613,293.30144607995396,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.17585205387206,305.4786098061272,88.0,2.96524588821914,305.4786964725909,308.7302510870928,299.93463661357487,0.34444444444444444,308.7302510870928,294.15,299.9357035081354,33.0,2344.180458143235,316.17585205387206,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11670.0,1587.0900486175547,651.6118438026903,305.49310387035774,2343.2605472868827,294.15,1.0,201.0,293.3042385084533,33.0,0.17222222222222217,651.6118438901276,293.30720864753005,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.17786446127946,305.49292918964034,88.0,2.9635910883925813,305.49301652999907,308.743469131764,299.9480214361892,0.34444444444444444,308.74346913176396,294.15,299.949090986767,33.0,2343.3864784978978,316.17786446127946,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11700.0,1587.424813970397,651.7172779292547,305.50739672001674,2342.464524137485,294.15,1.0,201.0,293.30999976942724,33.0,0.17222222222222217,651.7172780170594,293.3129687026297,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.17988636363634,305.5072206982518,88.0,2.9619375455245933,305.50730870913424,308.75665780801165,299.96138570611885,0.34444444444444444,308.75665780801165,294.15,299.96245788613277,33.0,2342.591422139439,316.17988636363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11730.0,1587.7586777797658,651.8217579071164,305.52166179136555,2341.6675195231023,294.15,1.0,201.0,293.3157585576526,33.0,0.17222222222222217,651.8217579957882,293.31872625180773,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1819173569023,305.52148443531087,88.0,2.960285354658152,305.52157311333815,308.7698173445471,299.97472945057416,0.34444444444444444,308.7698173445471,294.15,299.9758042335355,33.0,2341.795379444167,316.1819173569023,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11760.0,1588.091648333323,651.9252923713714,305.53589918953134,2340.8696232296884,294.15,1.0,201.0,293.3215148754877,33.0,0.17222222222222217,651.9252924607549,293.3244812973632,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.18395703703703,305.5357205059597,88.0,2.9586346104352814,305.5358098477455,308.7829479710407,299.98805269614104,0.34444444444444444,308.7829479710407,294.15,299.9891300556488,33.0,2340.998440187216,316.18395703703703,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11790.0,1588.4237339801587,652.0278898785949,305.55010902306884,2340.070923528753,294.15,1.0,201.0,293.3272687211192,33.0,0.17222222222222217,652.0278899686365,293.33023383734377,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.18600499999997,305.54992901876705,88.0,2.956985407060991,305.55001902091794,308.79604991848964,300.00135546879386,0.34444444444444444,308.79604991848964,294.15,300.00243537853004,33.0,2340.2006926300155,316.18600499999997,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11820.0,1588.7549431550274,652.1295589079674,305.5642914030318,2339.271508490842,294.15,1.0,201.0,293.3330200886295,33.0,0.17222222222222217,652.1295589986346,293.3359838656683,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1880608417508,305.56411008479967,88.0,2.9553378382324453,305.5642007439157,308.80912342011135,300.01463779391037,0.34444444444444444,308.8091234201114,294.15,300.01572022763526,33.0,2339.402224833644,316.1880608417508,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11850.0,1589.0852843755877,652.2303078621097,305.5784464416523,2338.4714668428296,294.15,1.0,201.0,293.3387689681413,33.0,0.17222222222222217,652.2303079530434,293.3417313722857,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.19012415824915,305.57826381630235,88.0,2.953691997151092,305.5783551289773,308.82216871121227,300.027899696289,0.34444444444444444,308.8221687112122,294.15,300.02898462783656,33.0,2338.603125516003,316.19012415824915,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11880.0,1589.4147662268642,652.3301450671019,305.5925742526043,2337.670887290406,294.15,1.0,201.0,293.34451534605637,33.0,0.17222222222222217,652.3301451586165,293.347476343339,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1921945454545,305.5923903269608,88.0,2.9520479765737853,305.5924822897826,308.8351860285108,300.04114120016806,0.34444444444444444,308.83518602851075,294.15,300.0422286034412,33.0,2337.8034833740926,316.1921945454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11910.0,1589.7433973608313,652.4290787741032,305.6066749518486,2336.8698578223202,294.15,1.0,201.0,293.3502592052399,33.0,0.17222222222222217,652.4290788663263,293.35321876147003,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1942715993266,305.6064897327473,88.0,2.9504058688177377,305.606582342298,308.8481756100181,300.05436232924666,0.34444444444444444,308.8481756100181,294.15,300.05545217821305,33.0,2337.003386388427,316.1942715993266,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11940.0,1590.0711865074804,652.5271171595821,305.6207486575729,2336.068466007485,294.15,1.0,201.0,293.35600052533755,33.0,0.17222222222222217,652.5271172524959,293.35895860606774,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.1963549158249,305.62056215186,88.0,2.948765765730612,305.6206554047165,308.8611376953898,300.06756310670886,0.34444444444444444,308.8611376953898,294.15,300.0686553753964,33.0,2336.2029221205003,316.1963549158249,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
11970.0,1590.3981424786318,652.624268326059,305.6347954895721,2335.266799505911,294.15,1.0,201.0,293.3617392830757,33.0,0.17222222222222217,652.624268419408,293.3646958535969,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.19844409090905,305.63460770410364,88.0,2.9471277586829836,305.63470159683794,308.87407252601514,300.0807435552483,0.34444444444444444,308.87407252601514,294.15,300.08183821774156,33.0,2335.4021782231525,316.19844409090905,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12000.0,1590.724274162899,652.7205403026179,305.6488155691039,2334.46494598101,294.15,1.0,201.0,293.3674754526164,33.0,0.17222222222222217,652.7205403961337,293.37043047792724,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2005387205387,305.64862651074543,88.0,2.945491938587823,305.6487210399246,308.88698034475067,300.09390369709615,0.34444444444444444,308.88698034475067,294.15,300.09500072753235,33.0,2334.6012423529105,316.2005387205387,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12030.0,1591.0495905237062,652.8159410449899,305.66280901920555,2333.662992750612,294.15,1.0,201.0,293.37320900595074,33.0,0.17222222222222217,652.8159411397746,293.3761624506699,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2026384006734,305.6626186948314,88.0,2.9438583959107776,305.66271385701845,308.8998613957534,300.10704355405005,0.34444444444444444,308.8998613957534,294.15,300.1081429266151,33.0,2333.8002018213756,316.2026384006734,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12060.0,1591.3741006037433,652.9104784388568,305.6767759647997,2332.8610267729914,294.15,1.0,201.0,293.37893991312234,33.0,0.17222222222222217,652.9104785334758,293.3818917417201,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2047427272727,305.67658438129223,88.0,2.9422272206609263,305.67668017304595,308.9127159245668,300.12016314750514,0.34444444444444444,308.9127159245668,294.15,300.12126483643084,33.0,2332.9991435809206,316.2047427272727,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12090.0,1591.6978135288844,653.0041602961516,305.6907165324583,2332.0591348710263,294.15,1.0,201.0,293.38466814290234,33.0,0.17222222222222217,653.0041603914271,293.3876183193783,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2068512962963,305.6905236967077,88.0,2.9405985023833834,305.69062011458306,308.9255441781959,300.1332624984869,0.34444444444444444,308.9255441781959,294.15,300.13436647804764,33.0,2332.198154448851,316.2068512962963,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12120.0,1592.0207385078986,653.0969943595499,305.70463085023727,2331.2574037877243,294.15,1.0,201.0,293.3903936629235,33.0,0.17222222222222217,653.0969944556643,293.3933421510333,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2089637037037,305.70443676914084,88.0,2.938972330164769,305.70453380968905,308.9383464050189,300.14634162768516,0.34444444444444444,308.9383464050189,294.15,300.14744787219496,33.0,2331.3973211630514,316.2089637037037,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12150.0,1592.3428848317178,653.188988301692,305.7185190477462,2330.4559200534095,294.15,1.0,201.0,293.3961164402327,33.0,0.17222222222222217,653.1889883981263,293.39906320344244,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.21107954545454,305.71832372820785,88.0,2.937348792640076,305.718421387977,308.95112285467263,300.1594005554902,0.34444444444444444,308.95112285467263,294.15,300.16050903930005,33.0,2330.5967302490512,316.21107954545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12180.0,1592.6642618754734,653.2801497250776,305.7323812562241,2329.6547699233083,294.15,1.0,201.0,293.4018364417175,33.0,0.17222222222222217,653.2801498220283,293.4047814431471,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2131984175084,305.7321847051538,88.0,2.9357279779912493,305.732282980689,308.9638737780418,300.1724393020295,0.34444444444444444,308.9638737780418,294.15,300.1735499995255,33.0,2329.7964679576517,316.2131984175084,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12210.0,1592.9848791013778,653.3704861637866,305.74621760846344,2328.854039452462,294.15,1.0,201.0,293.40755363447164,33.0,0.17222222222222217,653.3704862613984,293.4104968369513,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2153199158249,305.74601983277705,88.0,2.9341099739433187,305.7461187206202,308.97659942728694,300.18545788720644,0.34444444444444444,308.9765994272869,294.15,300.18657077280733,33.0,2328.9966203398367,316.2153199158249,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12240.0,1593.304746060124,653.4600050840747,305.7600282387022,2328.053814552401,294.15,1.0,201.0,293.4132679862237,33.0,0.17222222222222217,653.4600051817257,293.4162093523364,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2174436363636,305.7598292453205,88.0,2.9324948677651195,305.7599287420113,308.98930005581474,300.1984563307394,0.34444444444444444,308.9893000558148,294.15,300.19957137889514,33.0,2328.197273303326,316.2174436363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12270.0,1593.6238723914423,653.5487138837392,305.77381328260753,2327.2541809555746,294.15,1.0,201.0,293.41897946582327,33.0,0.17222222222222217,653.5487139818317,293.4219189578098,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.21956917508413,305.77361307845626,88.0,2.9308827462726095,305.7737131805319,309.0019759182132,300.2114346522026,0.34444444444444444,309.0019759182132,294.15,300.21255183739294,33.0,2327.398512577208,316.21956917508413,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12300.0,1593.9422678255337,653.6366198940391,305.7875728773017,2326.455224172937,294.15,1.0,201.0,293.424688043565,33.0,0.17222222222222217,653.6366199931699,293.4276256234054,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2216961279461,305.787371469311,88.0,2.9292736958296257,305.78747217330636,309.01462727021766,300.2243928710674,0.34444444444444444,309.01462727021766,294.15,300.2255121678002,33.0,2326.600423669199,316.2216961279461,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12330.0,1594.2599421852372,653.7237303806426,305.801307161337,2325.65702950956,294.15,1.0,201.0,293.43039369158623,33.0,0.17222222222222217,653.7237304800907,293.4333293210945,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.22382409090903,305.80110455644075,88.0,2.927667802346519,305.80120585888886,309.0272543687081,300.23733100674394,0.34444444444444444,309.0272543687081,294.15,300.2384523895553,33.0,2325.803091881585,316.22382409090903,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12360.0,1594.5769053878728,653.8100525424021,305.81501627463484,2324.8596820972934,294.15,1.0,201.0,293.43609638436664,33.0,0.17222222222222217,653.8100526422687,293.43903002507454,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.22595265993266,305.81481247977075,88.0,2.926065151279806,305.8149143772028,309.0398574716935,300.2502490786245,0.34444444444444444,309.0398574716935,294.15,300.2513725220775,33.0,2325.006602343594,316.22595265993266,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12390.0,1594.8931674465282,653.895593513214,305.82870035845184,2324.063266892597,294.15,1.0,201.0,293.4417960990199,33.0,0.17222222222222217,653.8955936140321,293.4447277122443,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.22808143097643,305.82849538056075,88.0,2.9244658276335933,305.82859786950627,309.0524368382745,300.26314710612615,0.34444444444444444,309.0524368382745,294.15,300.26427258481107,33.0,2324.2110400093475,316.22808143097643,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12420.0,1595.2087384715057,653.9803603638236,305.84235955537514,2323.267868656741,294.15,1.0,201.0,293.4474928156062,33.0,0.17222222222222217,653.9803604637359,293.4504223626307,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.23020999999994,305.84215340140076,88.0,2.9228699159605527,305.8422564783879,309.0649927286117,300.2760251087347,0.34444444444444444,309.0649927286117,294.15,300.2771525972688,33.0,2323.416489638069,316.23020999999994,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12450.0,1595.523628672177,654.064360097836,305.8559940093078,2322.4735719553605,294.15,1.0,201.0,293.4531865177699,33.0,0.17222222222222217,654.0643601989211,293.4561139594632,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.23233796296296,305.8557866861963,88.0,2.921277500361734,305.8558903477521,309.0775254039101,300.28888310604816,0.34444444444444444,309.0775254039101,294.15,300.29001257907646,33.0,2322.623035793589,316.23233796296296,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12480.0,1595.8378483588444,654.1475996584783,305.86960386543427,2321.6804611723865,294.15,1.0,201.0,293.45887719265454,33.0,0.17222222222222217,654.147599760711,293.4618024899378,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2344649158249,305.86939538013434,88.0,2.9196886644864173,305.86949962278425,309.0900351264042,300.30172111782105,0.34444444444444444,309.09003512640425,294.15,300.3028525500164,33.0,2321.8307628580774,316.2344649158249,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12510.0,1596.1514079443332,654.2300859257678,305.8831892701888,2320.888620515659,294.15,1.0,201.0,293.46456483151127,33.0,0.17222222222222217,654.2300860277876,293.46748794525524,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2365904545454,305.8829796296506,88.0,2.918103491532783,305.88308444991964,309.1025221593341,300.31453916400784,0.34444444444444444,309.102522159334,294.15,300.31567253007233,33.0,2321.0397550383905,316.2365904545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12540.0,1596.4643179455798,654.3118257156304,305.89675037123897,2320.098134010988,294.15,1.0,201.0,293.47024943002896,33.0,0.17222222222222217,654.3118258184119,293.47317032090126,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.23871417508417,305.8965395824145,88.0,2.916522064248687,305.89664497682674,309.11498676692025,300.3273372648068,0.34444444444444444,309.11498676692025,294.15,300.3284725394729,33.0,2320.2500963587395,316.23871417508417,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12570.0,1596.7765889853395,654.3928257843311,305.91028731747093,2319.3090854991187,294.15,1.0,201.0,293.4759309883956,33.0,0.17222222222222217,654.3928258871224,293.47884961715755,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2408356734006,305.9100753873137,88.0,2.9149444649320566,305.91018135239227,309.1274292143456,300.3401154407035,0.34444444444444444,309.1274292143456,294.15,300.3412525987359,33.0,2319.461870659009,316.2408356734006,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12600.0,1597.0882317939713,654.4730928256988,305.9238002589669,2318.521558641058,294.15,1.0,201.0,293.48160951180205,33.0,0.17222222222222217,654.4730929286223,293.48452583913223,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2429545454545,305.9235871944311,88.0,2.9133707754311136,305.92369372669896,309.1398497677395,300.352873712514,0.34444444444444444,309.1398497677395,294.15,300.35401272871076,33.0,2318.6751615996745,316.2429545454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12630.0,1597.3992572111324,654.5526334729968,305.93728934697936,2317.7356369241024,294.15,1.0,201.0,293.48728501055825,33.0,0.17222222222222217,654.5526335770211,293.49019899713636,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2450703872054,305.93707515502035,88.0,2.911801077144895,305.9371822509998,309.15224869416073,300.36561210142736,0.34444444444444444,309.15224869416073,294.15,300.36675295062224,33.0,2317.890052667171,316.2450703872054,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12660.0,1597.7096761873852,654.6314543006124,305.95075473391296,2316.9514036603177,294.15,1.0,201.0,293.4929575002809,33.0,0.17222222222222217,654.631454405235,293.4958691069482,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.24718279461274,305.9505394214865,88.0,2.910235451024024,305.9506470776997,309.164626261577,300.3783306290475,0.34444444444444444,309.16462626157704,294.15,300.3794732861121,33.0,2317.106627173235,316.24718279461274,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12690.0,1598.0194997858607,654.709561823095,305.9641965733087,2316.1689419864583,294.15,1.0,201.0,293.49862700219023,33.0,0.17222222222222217,654.709561927041,293.5015361899253,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.24929136363636,305.963980147371,88.0,2.9086739775713637,305.9640883603399,309.17698273884946,300.3910293174344,0.34444444444444444,309.17698273884946,294.15,300.3921737572811,33.0,2316.3249682544188,316.24929136363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12720.0,1598.3287391839317,654.7869624934366,305.97761501982586,2315.3883348657305,294.15,1.0,201.0,293.5042935434221,33.0,0.17222222222222217,654.78696259987,293.5072002730582,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.25139569023565,305.97739748733306,88.0,2.9071167368426245,305.97750625357946,309.1893183957166,300.4037081891448,0.34444444444444444,309.18931839571655,294.15,300.4048543867289,33.0,2315.545158873886,316.25139569023565,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12750.0,1598.6374056748473,654.8636627122092,305.99101022922264,2314.6096650918075,294.15,1.0,201.0,293.50995715662543,33.0,0.17222222222222217,654.8636628167378,293.5128613896947,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.25349537037033,305.9907915971311,88.0,2.9055638084470803,305.9909009131769,309.2016335027806,300.4163672672715,0.34444444444444444,309.2016335027806,294.15,300.41751519759475,33.0,2314.7672818251053,316.25349537037033,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12780.0,1598.9455106693279,654.9396688148188,306.0043823583389,2313.833015289854,294.15,1.0,201.0,293.5156178810391,33.0,0.17222222222222217,654.9396689200479,293.5185195787411,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.25559,306.00416263360444,88.0,2.904015271548425,306.0042724959717,309.2139283314919,300.4290065754817,0.34444444444444444,309.2139283314919,294.15,300.4301562135952,33.0,2313.991419733692,316.25559,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12810.0,1599.253065697116,655.014987083326,306.01773156508045,2313.0584679176322,294.15,1.0,201.0,293.5212757617162,33.0,0.17222222222222217,655.0149871908181,293.5241748856707,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.25767917508415,306.01751075465836,88.0,2.902471204865748,306.01762115986935,309.2262031541344,300.44162613805514,0.34444444444444444,309.2262031541344,294.15,300.44277745906203,33.0,2313.217655057819,316.25767917508415,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12840.0,1599.5600824085288,655.0896237450512,306.03105800840433,2312.2861052671014,294.15,1.0,201.0,293.5269308499224,33.0,0.17222222222222217,655.0896238511148,293.52982736231405,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2597624915825,306.03083611924916,88.0,2.900931686674456,306.0309470638267,309.23845824381334,300.45422597991904,0.34444444444444444,309.2384582438133,294.15,300.455378958979,33.0,2312.4460700899763,316.2597624915825,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12870.0,1599.8665725759831,655.1635849653253,306.04436184830286,2311.516009466506,294.15,1.0,201.0,293.5325832036149,33.0,0.17222222222222217,655.1635850723295,293.5354770665248,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2618395454545,306.0441388873683,88.0,2.899396794807313,306.04425036783556,309.250693874442,300.4668061266841,0.34444444444444444,309.250693874442,294.15,300.46796073901646,33.0,2311.676746958902,316.2618395454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12900.0,1600.1725480954528,655.2368768577312,306.0576432457883,2310.748262483205,294.15,1.0,201.0,293.5382328868259,33.0,0.17222222222222217,655.2368769659598,293.5411240628955,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2639099326599,306.0574192200272,88.0,2.89786660665561,306.05753123290776,309.2629103207307,300.4793666046774,0.34444444444444444,309.2629103207307,294.15,300.4805228255649,33.0,2310.9097676327333,316.2639099326599,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12930.0,1600.478020987897,655.3095054810658,306.07090236287996,2309.982946124491,294.15,1.0,201.0,293.54387997003624,33.0,0.17222222222222217,655.3095055876546,293.5467684224414,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2659732491582,306.07067727924357,88.0,2.896341199170424,306.0707898210618,309.27510785817464,300.4919074409748,0.34444444444444444,309.27510785817464,294.15,300.4930652457678,33.0,2310.1452139198277,316.2659732491582,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12960.0,1600.7830034006438,655.3814768341056,306.08413936259007,2309.2201420393917,294.15,1.0,201.0,293.5495245304667,33.0,0.17222222222222217,655.3814769434508,293.5524102223215,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.26802909090907,306.0839132280282,88.0,2.8948206488639348,306.0840262953092,309.28728676304235,300.5044286634316,0.34444444444444444,309.28728676304235,294.15,300.5055880275518,33.0,2309.383167470238,316.26802909090907,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
12990.0,1601.087507608735,655.4527968696176,306.0973544089112,2308.4599317213774,294.15,1.0,201.0,293.5551666511612,33.0,0.17222222222222217,655.4527969767544,293.55804954672624,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.270077053872,306.0971272303722,88.0,2.8933050318108804,306.09724081964174,309.29944731236696,300.5169303007115,0.34444444444444444,309.299447312367,294.15,300.5180911996561,33.0,2308.623709778499,316.270077053872,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13020.0,1601.391546016211,655.5234714771503,306.1105476668036,2307.7023965099975,294.15,1.0,201.0,293.5608064222629,33.0,0.17222222222222217,655.5234715865347,293.5636864855302,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2721167340067,306.110319451234,88.0,2.891794423650073,306.1104335590188,309.311589783936,300.529412382314,0.34444444444444444,309.311589783936,294.15,300.53057479166,33.0,2307.8669221855957,316.2721167340067,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13050.0,1601.6951311573346,655.5935065006566,306.12371930218353,2306.9476175928494,294.15,1.0,201.0,293.56644393958015,33.0,0.17222222222222217,655.5935066106722,293.5693211356142,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2741477272727,306.1234900565276,88.0,2.890288899586106,306.12360467935565,309.3237144562818,300.5418749386004,0.34444444444444444,309.3237144562818,294.15,300.54303883400854,33.0,2307.112885880559,316.2741477272727,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13080.0,1601.998275697779,655.6629077280255,306.1368694819115,2306.1956760077915,294.15,1.0,201.0,293.5720793055173,33.0,0.17222222222222217,655.6629078373944,293.5749535997826,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.27616962962963,306.13663921311166,88.0,2.888788534391066,306.1367543475116,309.3358216086735,300.55431800081766,0.34444444444444444,309.33582160867354,294.15,300.55548335803746,33.0,2306.3616819026406,316.27616962962963,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13110.0,1602.3009924357325,655.7316808939806,306.14999837378195,2305.4466526443334,294.15,1.0,201.0,293.57771262859205,33.0,0.17222222222222217,655.7316810033344,293.5805839870554,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.278182037037,306.1497670887781,88.0,2.887293402406461,306.14988273128006,309.3479115211086,300.5667416011209,0.34444444444444444,309.34791152110853,294.15,300.5679083959946,33.0,2305.6133911433176,316.278182037037,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13140.0,1602.6032943029536,655.7998316817882,306.1631061465125,2304.7006282471243,294.15,1.0,201.0,293.5833440233583,33.0,0.17222222222222217,655.7998317927696,293.5862124125175,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2801845454545,306.16287385224206,88.0,2.8858035775452264,306.1629899993773,309.35998447430626,300.57914577259425,0.34444444444444444,309.35998447430626,294.15,300.58031398106067,33.0,2304.868094348796,316.2801845454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13170.0,1602.905194365759,655.8673657260204,306.17619296973425,2303.957683416563,294.15,1.0,201.0,293.58897361008417,33.0,0.17222222222222217,655.8673658357984,293.5918389973768,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2821767508417,306.1759596731318,88.0,2.8843191332938334,306.17607632143296,309.3720407496996,300.5915305492692,0.34444444444444444,309.3720407496996,294.15,300.59270014736893,33.0,2304.125872121647,316.2821767508417,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13200.0,1603.206705825935,655.9342886050528,306.1892590139819,2303.217898612079,294.15,1.0,201.0,293.5946015151742,33.0,0.17222222222222217,655.9342887167741,293.59746386824264,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2841582491582,306.1890247219794,88.0,2.8828401427145933,306.18914186798065,309.38408062942955,300.60389596614186,0.34444444444444444,309.3840806294295,294.15,300.605066930021,33.0,2303.386804923184,316.2841582491582,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13230.0,1603.507842021575,656.0006058524331,306.20230445068563,2302.481354153525,294.15,1.0,201.0,293.60022787017533,33.0,0.17222222222222217,656.0006059638586,293.60308715778876,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2861286363636,306.2020691702118,88.0,2.881366678448054,306.2021868104488,309.39610439633884,300.61624205918815,0.34444444444444444,309.39610439633884,294.15,300.6174143651028,33.0,2302.6509730755556,316.2861286363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13260.0,1603.8086164278664,656.0663229479987,306.2153294521621,2301.7481302236347,294.15,1.0,201.0,293.6058528123818,33.0,0.17222222222222217,656.0663230588176,293.6087090037846,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2880875084175,306.21509319014234,88.0,2.879898812715496,306.21521132115225,309.4081123339667,300.6285688653765,0.34444444444444444,309.4081123339667,294.15,300.62974248969766,33.0,2301.9184567639545,316.2880875084175,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13290.0,1604.1090426577555,656.1314453216228,306.2283341916063,2301.018306870525,294.15,1.0,201.0,293.6114764842518,33.0,0.17222222222222217,656.1314454341832,293.6143295492851,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.29003446127945,306.22809695496267,88.0,2.8784366173216838,306.2282155732845,309.42010472654374,300.6408764226804,0.34444444444444444,309.42010472654374,294.15,300.64205134189723,33.0,2301.1893360388326,316.29003446127945,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13320.0,1604.409134462577,656.1959783579725,306.24131884308423,2300.2919640097016,294.15,1.0,201.0,293.6170990330056,33.0,0.17222222222222217,656.1959784693918,293.619948942612,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.29196909090905,306.24108063873496,88.0,2.876980163657616,306.24119974090956,309.43208185898783,300.6531647700868,0.34444444444444444,309.43208185898783,294.15,300.6543409608115,33.0,2300.463690818524,316.29196909090905,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13350.0,1604.7089057325647,656.2599273874253,306.25428358152527,2299.5691814262323,294.15,1.0,201.0,293.62272061106046,33.0,0.17222222222222217,656.259927500756,293.62556733647045,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.29389099326596,306.25404441638494,88.0,2.875529522703563,306.2541639989551,309.44404401689917,300.6654339476051,0.34444444444444444,309.4440440168991,294.15,300.66661138657645,33.0,2299.7416008907185,316.29389099326596,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13380.0,1605.008370497301,656.323297697737,306.2672285827163,2298.850038777082,294.15,1.0,201.0,293.62834137491564,33.0,0.17222222222222217,656.3232978106807,293.63118488859294,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.2957997643098,306.2669884636952,88.0,2.8740847650321535,306.26710852320576,309.4559914865576,300.6776839962719,0.34444444444444444,309.45599148655765,294.15,300.6788626603596,33.0,2299.023145915332,316.2957997643098,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13410.0,1605.3075429260573,656.3860945250048,306.2801540232942,2298.134615593654,294.15,1.0,201.0,293.6339614857313,33.0,0.17222222222222217,656.386094637573,293.63680176066543,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.297695,306.2799129572984,88.0,2.872645960811678,306.28003349029626,309.46792455491925,300.6899149581559,0.34444444444444444,309.46792455491925,294.15,300.6910948243647,33.0,2298.308405427046,316.297695,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13440.0,1605.6064373280592,656.4483230579303,306.29306008074053,2297.4229912837986,294.15,1.0,201.0,293.63958110863166,33.0,0.17222222222222217,656.4483231724424,293.64241811850957,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.29957629629627,306.29281807467163,88.0,2.871213179809501,306.2929390777061,309.47984350961315,300.7021268763601,0.34444444444444444,309.47984350961315,294.15,300.7033079218331,33.0,2297.597458836784,316.29957629629627,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13470.0,1605.9050681526533,656.5099884409614,306.30594693337594,2296.7152451343927,294.15,1.0,201.0,293.64520041236216,33.0,0.17222222222222217,656.5099885566208,293.6480341318927,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.30144324915824,306.3057039941306,88.0,2.8697864913956814,306.3058254637533,309.4917486389398,300.7143197950226,0.34444444444444444,309.4917486389397,294.15,300.71550199704456,33.0,2296.8903854350297,316.30144324915824,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13500.0,1606.2034499893696,656.5710957704626,306.31881476035437,2296.011456313842,294.15,1.0,201.0,293.65081956929623,33.0,0.17222222222222217,656.5710958864389,293.6536499739723,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.30329545454543,306.31857089482475,88.0,2.86836596454672,306.31869282758953,309.5036402318684,300.72649375931496,0.34444444444444444,309.5036402318684,294.15,300.7276770953166,33.0,2296.1872643933843,316.30329545454543,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13530.0,1606.5015975678969,656.631650096339,306.33166374165904,2295.311703874046,294.15,1.0,201.0,293.6564387550313,33.0,0.17222222222222217,656.6316502124465,293.65926582113593,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3051325084175,306.3314189567315,88.0,2.866951667849502,306.33154134919533,309.5155185780363,300.73864881543983,0.34444444444444444,309.5155185780363,294.15,300.7398332630011,33.0,2295.4881747679697,316.3051325084175,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13560.0,1606.7995257579482,656.6916564229821,306.34449405809715,2294.616066752982,294.15,1.0,201.0,293.66205814810127,33.0,0.17222222222222217,656.6916565393008,293.6648818527137,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.306954006734,306.3442483606529,88.0,2.8655436695053877,306.344371209375,309.52738396774635,300.7507850106265,0.34444444444444444,309.52738396774635,294.15,300.7519705474795,33.0,2294.7931955004915,316.306954006734,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13590.0,1607.0972495690316,656.7511197096566,306.3573058912959,2293.9246237776533,294.15,1.0,201.0,293.6676779296696,33.0,0.17222222222222217,656.7511198262059,293.6704982507,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3087595454545,306.3570592882103,88.0,2.864142037334488,306.35718258975305,309.53923669196763,300.76290239312493,0.34444444444444444,309.5392366919677,294.15,300.76408899715693,33.0,2294.1024054220916,316.3087595454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13620.0,1607.3947841501144,656.8100448707352,306.3700994236986,2293.23745366573,294.15,1.0,201.0,293.673298283253,33.0,0.17222222222222217,656.8100449875,293.6761151994378,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3105487205387,306.36985192184113,88.0,2.8627468387800863,306.36997567276995,309.55107704233393,300.7750010121985,0.34444444444444444,309.55107704233393,294.15,300.7761886614546,33.0,2293.415883254825,316.3105487205387,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13650.0,1607.6921447891716,656.8684367759812,306.3828748385615,2292.5546350286213,294.15,1.0,201.0,293.67891939443336,33.0,0.17222222222222217,656.868436893182,293.68173288530903,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3123211279461,306.3826264447953,88.0,2.861358140913285,306.38275064167846,309.5629053111441,300.7870809181146,0.34444444444444444,309.5629053111441,294.15,300.78826959080067,33.0,2292.7337076145677,316.3123211279461,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13680.0,1607.989346912644,656.9263002514932,306.3956323199497,2291.876246373853,294.15,1.0,201.0,293.6845414505055,33.0,0.17222222222222217,656.9263003687756,293.687351496486,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.31407636363633,306.39538304113137,88.0,2.859976010437784,306.3955076805405,309.57472179136204,300.79914216213456,0.34444444444444444,309.57472179136204,294.15,300.8003318366195,33.0,2292.055957013518,316.31407636363633,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13710.0,1608.2864060847592,656.9836400791262,306.4083720527348,2291.2023661074445,294.15,1.0,201.0,293.69016464027914,33.0,0.17222222222222217,656.9836401967015,293.69297122252834,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.31581402356903,306.4081218957141,88.0,2.8586005136948867,306.4082469742244,309.58652677661735,300.8111847965019,0.34444444444444444,309.58652677661735,294.15,300.81237545132007,33.0,2291.3827098627353,316.31581402356903,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13740.0,1608.5833380067697,657.0404609978707,306.42109422259205,2290.5330725366134,294.15,1.0,201.0,293.6957891536681,33.0,0.17222222222222217,657.0404611156928,293.6985922541941,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3175337037037,306.42084319421156,88.0,2.8572317166686347,306.4209687084018,309.59832056120604,300.82320887442955,0.34444444444444444,309.5983205612061,294.15,300.82440048828266,33.0,2290.7140444744773,316.3175337037037,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13770.0,1608.8801585160654,657.0967677036462,306.4337990159975,2289.8684438720697,294.15,1.0,201.0,293.70141518147267,33.0,0.17222222222222217,657.0967678217817,293.7042147830616,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.319235,306.43354712309275,88.0,2.8558696849911325,306.43367306954514,309.6101034400915,300.8352144500855,0.34444444444444444,309.61010344009145,294.15,300.83640700184463,33.0,2290.0500390647817,316.319235,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13800.0,1609.176883585161,657.1525648500472,306.4464866202268,2289.2085582311306,294.15,1.0,201.0,293.70704291503216,33.0,0.17222222222222217,657.1525649683314,293.70983900128675,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3209175084175,306.446233869625,88.0,2.854514483948133,306.4463602449259,309.6218757089064,300.847201578578,0.34444444444444444,309.62187570890643,294.15,300.84839504728507,33.0,2289.39077175658,316.3209175084175,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13830.0,1609.4735293205779,657.2078570483154,306.4591572233516,2288.5534936398108,294.15,1.0,201.0,293.7126725459887,33.0,0.17222222222222217,657.2078571668328,293.7154651012579,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3225808249158,306.45890362187254,88.0,2.8531661784847153,306.45903042261216,309.6336376639536,300.8591703159388,0.34444444444444444,309.63363766395366,294.15,300.8603646808083,33.0,2288.7363205816237,316.3225808249158,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
