time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
13860.0,1609.770111961616,657.2626488681536,306.4718110142397,2287.903328035568,294.15,1.0,201.0,293.7183042659491,33.0,0.17222222222222217,657.2626489868518,293.7210932753636,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3242245454545,306.4715565686944,88.0,2.8518248332111917,306.47168379146706,309.6453896022088,300.8711207191068,0.34444444444444444,309.6453896022088,294.15,300.87231595952653,33.0,2288.086763483518,316.3242245454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13890.0,1610.066647878982,657.31694483769,306.484448182552,2287.2581392702537,294.15,1.0,201.0,293.7239382662573,33.0,0.17222222222222217,657.3169449568225,293.7267237156612,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3258482659933,306.4841928997431,88.0,2.850490512409235,306.4843205411476,309.65713182132214,300.88305284590916,0.34444444444444444,309.65713182132214,294.15,300.88424894144185,33.0,2287.442178320138,316.3258482659933,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13920.0,1610.363153573333,657.370749444514,306.4970689187423,2286.6180051122014,294.15,1.0,201.0,293.7295747376476,33.0,0.17222222222222217,657.3707495637572,293.73235661368113,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.32745158249156,306.4968128054631,88.0,2.849163280038099,306.4969408621027,309.6688646196207,300.89496675504364,0.34444444444444444,309.66886461962076,294.15,300.896163685427,33.0,2286.802642866538,316.32745158249156,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13950.0,1610.6596456736675,657.424067135303,306.50967341405527,2285.983003249467,294.15,1.0,201.0,293.7352138700708,33.0,0.17222222222222217,657.424067254364,293.7379921600741,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3290340909091,306.50941647709004,88.0,2.8478431997411566,306.5095449455726,309.6805882961114,300.9068625060583,0.34444444444444444,309.68058829611147,294.15,300.90806025120645,33.0,2286.1682348173717,316.3290340909091,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
13980.0,1610.9561409356102,657.4769023159309,306.5222618605263,2285.3532112923263,294.15,1.0,201.0,293.7408558524503,33.0,0.17222222222222217,657.4769024356702,293.74363054434843,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.33059538720534,306.52200410664943,88.0,2.8465303348525333,306.5221329835879,309.6923031504838,300.91874015933246,0.34444444444444444,309.6923031504838,294.15,300.9199386993355,33.0,2285.539031790045,316.33059538720534,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14010.0,1611.2526562395822,657.5292593536675,306.53483445098027,2284.728706775816,294.15,1.0,201.0,293.74650087225854,33.0,0.17222222222222217,657.5292594735546,293.7492719548071,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.33213506734006,306.53457588695625,88.0,2.845224748403963,306.53470516896823,309.70400948311226,300.9305997760558,0.34444444444444444,309.7040094831123,294.15,300.93179909118044,33.0,2284.9151113265616,316.33213506734006,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14040.0,1611.5492085888284,657.5811425752571,306.5473913790312,2284.1095671626445,294.15,1.0,201.0,293.7521491155411,33.0,0.17222222222222217,657.5811426953877,293.7549165780616,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3336527272727,306.547132011614,88.0,2.8439265031318666,306.5472616953227,309.71570759506056,300.94244141820803,0.34444444444444444,309.7157075950606,294.15,300.94364148889736,33.0,2284.296550897375,316.3336527272727,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14070.0,1611.8458151073455,657.6325562686932,306.5599328390817,2283.495869845977,294.15,1.0,201.0,293.757800766511,33.0,0.17222222222222217,657.6325563889752,293.7605645989995,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.33514796296294,306.5596726750148,88.0,2.842635661484558,306.5598027570482,309.7273977880843,300.95426514853784,0.34444444444444444,309.7273977880843,294.15,300.9554659554113,33.0,2283.6834279032314,316.33514796296294,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14100.0,1612.1424930376654,657.6835046830213,306.57245902632286,2282.887692152182,294.15,1.0,201.0,293.76345600744145,33.0,0.17222222222222217,657.6835048034603,293.76621620048144,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3366203703704,306.57219807233844,88.0,2.8413522856297027,306.5723285493307,309.73908036463484,300.9660710305421,0.34444444444444444,309.73908036463484,294.15,300.96727255439475,33.0,2283.0758196785314,316.3366203703704,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14130.0,1612.4392597385413,657.7339920290486,306.58497013673394,2282.285111343536,294.15,1.0,201.0,293.76911501841124,33.0,0.17222222222222217,657.7339921493199,293.7718715632131,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3380695454545,306.5847083995528,88.0,2.840076437461938,306.5848392681434,309.7507556278629,300.9778591284446,0.34444444444444444,309.7507556278629,294.15,300.97906135024675,33.0,2282.4738034937886,316.3380695454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14160.0,1612.7361326824805,657.784022478723,306.5974663670824,2281.6882046211736,294.15,1.0,201.0,293.7747779772448,33.0,0.17222222222222217,657.7840225996798,293.7775308654543,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.33949508417504,306.59720385341365,88.0,2.838808178610686,306.597335110248,309.7624238816225,300.9896295071753,0.34444444444444444,309.7624238816225,294.15,300.9908324080714,33.0,2281.87745655862,316.33949508417504,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14190.0,1613.03312945318,657.8336001675117,306.60994791492436,2281.0970491277103,294.15,1.0,201.0,293.7804450591223,33.0,0.17222222222222217,657.8336002886247,293.78319428308885,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34089658249155,306.6096846314646,88.0,2.8375475704481743,306.60981627319455,309.77408543047534,301.0013822323495,0.34444444444444444,309.77408543047534,294.15,301.0025857936574,33.0,2281.286856024616,316.34089658249155,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14220.0,1613.330267742835,657.8827291925473,306.62241497860407,2280.5117219504396,294.15,1.0,201.0,293.7861164367035,33.0,0.17222222222222217,657.8827293137383,293.7888619892148,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34227363636364,306.6221509320376,88.0,2.836294674097622,306.6222829553208,309.7857405796944,301.01311737024736,0.34444444444444444,309.78574057969433,294.15,301.0143215734568,33.0,2280.7020789879625,316.34227363636364,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14250.0,1613.627565349318,657.9314136140968,306.6348677572548,2279.932300123954,294.15,1.0,201.0,293.7917922798354,33.0,0.17222222222222217,657.93141373531,293.7945341541862,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34362584175085,306.634602954253,88.0,2.8350495504416116,306.63473535575395,309.7973896352684,301.0248349877937,0.34444444444444444,309.7973896352684,294.15,301.02603981456576,33.0,2280.123202492473,316.34362584175085,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14280.0,1613.9250401732334,657.9796574553926,306.6473064507994,2279.358860633057,294.15,1.0,201.0,293.797472755537,33.0,0.17222222222222217,657.9796575771736,293.8002109454133,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34495279461277,306.6470408980203,88.0,2.8338122601307183,306.6471736744098,309.8090329039069,301.03653515253905,0.34444444444444444,309.80903290390694,294.15,301.0377405847037,33.0,2279.5503035326624,316.34495279461277,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14310.0,1614.2227102148802,658.0274647043182,306.65973125995043,2278.791480415588,294.15,1.0,201.0,293.803158027743,33.0,0.17222222222222217,658.02746482569,293.8058925274424,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34625409090904,306.6594649640383,88.0,2.8325828635921884,306.6595981119944,309.8206706930439,301.04821793263983,0.34444444444444444,309.8206706930439,294.15,301.0494239521952,33.0,2278.9834590563287,316.34625409090904,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14340.0,1614.5205935710578,658.0748393109548,306.6721423862107,2278.230236365786,294.15,1.0,201.0,293.8088482575589,33.0,0.17222222222222217,658.0748394328574,293.81157906156176,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34752932659933,306.67187535379605,88.0,2.8313614210389626,306.6720088700035,309.83230331084303,301.0598833968409,0.34444444444444444,309.83230331084303,294.15,301.061089985951,33.0,2278.4227459675453,316.34752932659933,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14370.0,1614.8187084317876,658.121785191099,306.68454003187446,2277.675205336662,294.15,1.0,201.0,293.81454360281896,33.0,0.17222222222222217,658.1217853134457,293.8172707061459,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34877809764305,306.6842722695731,88.0,2.830147992478734,306.68440615072376,309.8439310662024,301.07153161445814,0.34444444444444444,309.8439310662024,294.15,301.072738755451,33.0,2277.868241129979,316.34877809764305,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14400.0,1615.117072990905,658.1683062249491,306.6969243999461,2277.126462073685,294.15,1.0,201.0,293.8202442178428,33.0,0.17222222222222217,658.1683063469603,293.8229676159182,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34999999999997,306.6966559143593,88.0,2.8289426379663776,306.69679015715275,309.8555542658067,301.0831626553639,0.34444444444444444,309.8555542658067,294.15,301.08437033073005,33.0,2277.3200192995478,316.34999999999997,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14430.0,1615.415690630704,658.2144062565121,306.70929569198125,2276.584032771478,294.15,1.0,201.0,293.82595024286496,33.0,0.17222222222222217,658.214406378874,293.82866993131023,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3511954924242,306.709026489695,88.0,2.8277452042553737,306.7091610908382,309.8671731475464,301.09477659002664,0.34444444444444444,309.8671731475464,294.15,301.0959847824181,33.0,2276.7781066818984,316.3511954924242,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14460.0,1615.7145535481613,658.2600890960244,306.72165409738074,2276.047828505849,294.15,1.0,201.0,293.83166178570224,33.0,0.17222222222222217,658.260089218843,293.83437776058963,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3523654545454,306.72138418496553,88.0,2.826555445523607,306.72151914117313,309.8787877774746,301.1063734896596,0.34444444444444444,309.87878777747454,294.15,301.1075821818909,33.0,2276.242414364067,316.3523654545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14490.0,1616.0136617820865,658.305358519437,306.7339997722093,2275.5177299146576,294.15,1.0,201.0,293.83737893198617,33.0,0.17222222222222217,658.305358641851,293.8400911898856,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35351011363633,306.7337291562198,88.0,2.8253732870153203,306.7338644642146,309.89039814608725,301.1179534263536,0.34444444444444444,309.8903981460872,294.15,301.11916260140674,33.0,2275.712822995224,316.35351011363633,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14520.0,1616.313016075774,658.3502182672814,306.7463328250104,2274.993673807477,294.15,1.0,201.0,293.8431017610254,33.0,0.17222222222222217,658.3502183899673,293.845810298802,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3546296969697,306.74606151198515,88.0,2.824198652143909,306.7461971684978,309.90200427427555,301.1295164730737,0.34444444444444444,309.9020042742756,294.15,301.1307261141022,33.0,2275.18926939654,316.3546296969697,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14550.0,1616.6126174353178,658.3946720473135,306.75865333170924,2274.4756318117365,294.15,1.0,201.0,293.8488303506799,33.0,0.17222222222222217,658.3946721703214,293.8515351658026,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35572443181815,306.75838132816995,88.0,2.8230314637401275,306.7585173299396,309.91360619860893,301.14106270354006,0.34444444444444444,309.913606198609,294.15,301.1422727938719,33.0,2274.6717252076974,316.35572443181815,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14580.0,1616.9124663039395,658.4387235335615,306.7709613692801,2273.9635606777238,294.15,1.0,201.0,293.85456477606033,33.0,0.17222222222222217,658.4387236566679,293.8572658665328,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35679454545453,306.77068868173166,88.0,2.8218716463745244,306.7708250255058,309.9252039360695,301.1525921920948,0.34444444444444444,309.92520393606947,294.15,301.153802715234,33.0,2274.160147191154,316.35679454545453,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14610.0,1617.21256267482,658.4823763664285,306.7832570307766,2273.4573947035315,294.15,1.0,201.0,293.86030510707985,33.0,0.17222222222222217,658.4823764898914,293.86300247139684,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3578402651515,306.78298366570664,88.0,2.8207191260308693,306.7831203482416,309.93679748857477,301.16410501361355,0.34444444444444444,309.93679748857477,294.15,301.16531595324057,33.0,2273.654469657255,316.3578402651515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14640.0,1617.5129065343554,658.5256341541283,306.79554040957595,2272.957069810293,294.15,1.0,201.0,293.86605140759696,33.0,0.17222222222222217,658.5256342771721,293.86874504490953,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3588618181818,306.7952663734544,88.0,2.8195738288532746,306.79540339151515,309.94838686061746,301.1756012434551,0.34444444444444444,309.94838686061746,294.15,301.176812583427,33.0,2273.154628540003,316.3588618181818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14670.0,1617.8134978654314,658.5685004707323,306.80781158244747,2272.462536137945,294.15,1.0,201.0,293.8718037361273,33.0,0.17222222222222217,658.5685005945352,293.8744936458831,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35985943181817,306.8075368817264,88.0,2.818435681134165,306.807674232087,309.9599720598054,301.18708095741925,0.34444444444444444,309.9599720598054,294.15,301.18829268176967,33.0,2272.660573992243,316.35985943181817,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14700.0,1618.1143363975098,658.6109788599214,306.820070615566,2271.97374672377,294.15,1.0,201.0,293.87756214592,33.0,0.17222222222222217,658.6109789836903,293.8802483283594,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3608333333333,306.81979525667896,88.0,2.8173046100123904,306.8199329361224,309.97155308717095,301.19854423169687,0.34444444444444444,309.9715530871709,294.15,301.1997563246362,33.0,2272.1722590645745,316.3608333333333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14730.0,1618.4154215873773,658.653072832011,306.83231757934766,2271.4906459301023,294.15,1.0,201.0,293.8833266855275,33.0,0.17222222222222217,658.6530729555922,293.88600914128926,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36178375,306.83204156870954,88.0,2.8161805435217753,306.83217957402854,309.98312993595437,301.2099911428173,0.34444444444444444,309.9831299359543,294.15,301.2112035887322,33.0,2271.6896281327336,316.36178375,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14760.0,1618.716752802206,658.6947858655326,306.8445525492343,2271.013173864314,294.15,1.0,201.0,293.88909739848816,33.0,0.17222222222222217,658.6947859894382,293.89177612867627,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3627109090909,306.84427589324105,88.0,2.8150634100732304,306.8444142212377,309.9947025985198,301.2214217675968,0.34444444444444444,309.9947025985198,294.15,301.22263455104957,33.0,2271.2126213177785,316.3627109090909,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14790.0,1619.018329383858,658.7361214082945,306.85677559601015,2270.5412753561945,294.15,1.0,201.0,293.8948743232478,33.0,0.17222222222222217,658.7361215321839,293.89754932955,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36361503787873,306.85649830103836,88.0,2.8139531382715894,306.8566369485242,310.0062710691242,301.2328361830928,0.34444444444444444,310.0062710691242,294.15,301.2340492888202,33.0,2270.7411834634736,316.36361503787873,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14820.0,1619.3201505470522,658.7770828762182,306.86898678297814,2270.0748992726467,294.15,1.0,201.0,293.90065749336253,33.0,0.17222222222222217,658.777083000276,293.90332877786653,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36449636363636,306.8687088553846,88.0,2.8128496571977792,306.86884781918127,310.01783534014317,301.244234466561,0.34444444444444444,310.01783534014317,294.15,301.2454478794734,33.0,2270.275263450982,316.36449636363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14850.0,1619.6222153178528,658.8176736545122,306.88118617192487,2269.613992381717,294.15,1.0,201.0,293.9064469374877,33.0,0.17222222222222217,658.817673779043,293.90911450273967,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3653551136363,306.88090761804636,88.0,2.811752896577185,306.8810468949856,310.0293953995246,301.25561669541474,0.34444444444444444,310.0293953995246,294.15,301.2568304005943,33.0,2269.8148080628166,316.3653551136363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14880.0,1619.924522591699,658.8578970982137,306.893373826482,2269.158498427356,294.15,1.0,201.0,293.91224267949025,33.0,0.17222222222222217,658.8578972227139,293.9149065285582,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3661915151515,306.89309465263483,88.0,2.8106627866136487,306.8932342395584,310.04095123286675,301.26698294718517,0.34444444444444444,310.04095123286675,294.15,301.26819692988533,33.0,2269.359761057639,316.3661915151515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14910.0,1620.2270711912406,658.8977565313966,306.90554980902095,2268.708362018349,294.15,1.0,201.0,293.91804473867,33.0,0.17222222222222217,658.897756655764,293.9207048749773,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36700579545453,306.905270021501,88.0,2.8095792578249066,306.9054099152609,310.05250282570717,301.278333299483,0.34444444444444444,310.05250282570717,294.15,301.2795475451266,33.0,2268.9100670589883,316.36700579545453,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14940.0,1620.5298598446054,658.9372552479774,306.9177141778789,2268.2635300943657,294.15,1.0,201.0,293.92385312979087,33.0,0.17222222222222217,658.9372553726573,293.9265095571006,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36779818181816,306.91743378296064,88.0,2.8085022411005593,306.9175739804198,310.0640501627824,301.2896678299628,0.34444444444444444,310.0640501627824,294.15,301.29088232414,33.0,2268.4656730219413,316.36779818181816,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
14970.0,1620.832887145802,658.9763965127311,306.9298669889087,2267.8239496762562,294.15,1.0,201.0,293.9296678631256,33.0,0.17222222222222217,658.9763966373775,293.93232058566616,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3685689015151,306.9295859928455,88.0,2.8074316678096487,306.9297264908771,310.0755932264573,301.3009866162875,0.34444444444444444,310.0755932264573,294.15,301.30220134475456,33.0,2268.0265259825933,316.3685689015151,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15000.0,1621.1361515628862,659.0151835603822,306.9420082976852,2267.3895664331144,294.15,1.0,201.0,293.9354889447215,33.0,0.17222222222222217,659.0151836848762,293.93813796702887,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36931818181813,306.9417267067086,88.0,2.806367469774876,306.94186750219694,310.0871319969436,301.3122897360961,0.34444444444444444,310.0871319969436,294.15,301.3135046847731,33.0,2267.5925716257334,316.36931818181813,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15030.0,1621.4396514677817,659.0536195961707,306.95413815899883,2266.9603258631905,294.15,1.0,201.0,293.94131637647376,33.0,0.17222222222222217,659.0536197210388,293.9439617033456,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37004625,306.9538559793184,88.0,2.8053095791868286,306.9539970691586,310.0986664534317,301.32357726697177,0.34444444444444444,310.0986664534317,294.15,301.3247924219407,33.0,2267.1637554654703,316.37004625,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15060.0,1621.7433851393923,659.0917077966274,306.96625662536803,2266.536174474679,294.15,1.0,201.0,293.9471501562111,33.0,0.17222222222222217,659.0917079224424,293.94979179275225,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3707533333333,306.965973863171,88.0,2.804257928592888,306.96611524426953,310.11019657424094,301.33484928641195,0.34444444444444444,310.11019657424094,294.15,301.3360646339145,33.0,2266.740024026145,316.3707533333333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15090.0,1622.0473507470158,659.1294513108985,306.9783637471241,2266.117059254949,294.15,1.0,201.0,293.952990277702,33.0,0.17222222222222217,659.1294514355543,293.95562822962063,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37143965909087,306.978080408575,88.0,2.8032124509409213,306.9782220778495,310.1217223361681,301.3461058717994,0.34444444444444444,310.12172233616815,294.15,301.34732139823547,33.0,2266.321324311354,316.37143965909087,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15120.0,1622.351546346985,659.1668532566887,306.990459573447,2265.702926791203,294.15,1.0,201.0,293.9588367313216,33.0,0.17222222222222217,659.1668533813111,293.9614710041569,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3721054545454,306.99017566468746,88.0,2.8021730795861375,306.9903176190672,310.1332437143038,301.3573471003752,0.34444444444444444,310.1332437143038,294.15,301.35856279230063,33.0,2265.9076029250623,316.3721054545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15150.0,1622.655969894753,659.2039167248861,307.00254415256484,2265.293723436569,294.15,1.0,201.0,293.964689503578,33.0,0.17222222222222217,659.2039168510056,293.9673201031404,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3727509469697,307.0022596797132,88.0,2.8011397482552107,307.00240191613904,310.1447606824616,301.3685730492132,0.34444444444444444,310.1447606824616,294.15,301.3697888933364,33.0,2265.4988062369516,316.3727509469697,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15180.0,1622.9606192515075,659.2406447808303,307.0146175311637,2264.889395913852,294.15,1.0,201.0,293.97054857723253,33.0,0.17222222222222217,659.2406449055345,293.9731755100667,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37337636363634,307.0143325003148,88.0,2.800112391025742,307.01447501573927,310.15627321342635,301.3797837951942,0.34444444444444444,310.15627321342635,294.15,301.3809997783753,33.0,2265.0948809868337,316.37337636363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15210.0,1623.2654921795977,659.27704045716,307.02667975418063,2264.48989132754,294.15,1.0,201.0,293.9764139322915,33.0,0.17222222222222217,659.2770405830537,293.97903720441826,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37398193181815,307.0263941714054,88.0,2.7990909423368526,307.02653696279293,310.167781278763,301.39097941498324,0.34444444444444444,310.167781278763,294.15,301.39219552423106,33.0,2264.695774296492,316.37398193181815,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15240.0,1623.570586339243,659.3131067633076,307.03873086518325,2264.095156772699,294.15,1.0,201.0,293.9822855449019,33.0,0.17222222222222217,659.3131068899867,293.98490516302644,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37456787878784,307.03844473652856,88.0,2.798075336996251,307.0385878008559,310.17928484865416,301.40215998500724,0.34444444444444444,310.17928484865416,294.15,301.40337620747675,33.0,2264.301433278283,316.37456787878784,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15270.0,1623.875899292729,659.3488466801248,307.0507709066199,2263.7051392447706,294.15,1.0,201.0,293.98816338837764,33.0,0.17222222222222217,659.3488468068961,293.9907793592995,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37513443181814,307.0504842381082,88.0,2.797065510166601,307.0506275723641,310.19078389202485,301.41332558143307,0.34444444444444444,310.19078389202485,294.15,301.4145419044239,33.0,2263.9118049452723,316.37513443181814,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15300.0,1624.181428509323,659.3842631610394,307.06279991965886,2263.3197858738163,294.15,1.0,201.0,293.99404743301153,33.0,0.17222222222222217,659.3842632878187,293.9966597636596,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37568181818176,307.0625127172878,88.0,2.79606139735005,307.0626563184734,310.20227837670683,301.424476280148,0.34444444444444444,310.20227837670683,294.15,301.4256926911016,33.0,2263.5268364453864,316.37568181818176,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15330.0,1624.4871713654027,659.4193591330087,307.0748179440291,2262.9390440270868,294.15,1.0,201.0,293.99993764621803,33.0,0.17222222222222217,659.4193592598011,294.00254634364427,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3762102651515,307.0745302137713,88.0,2.7950629343860722,307.0746740789002,310.21376826942156,301.43561215674015,0.34444444444444444,310.21376826942156,294.15,301.4368286432377,33.0,2263.146475163949,316.3762102651515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15360.0,1624.7931251432221,659.4541374965476,307.0868250181244,2262.5628611771517,294.15,1.0,201.0,294.00583399264946,33.0,0.17222222222222217,659.4541376233561,294.0084390640292,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37672,307.0865367659277,88.0,2.7940700574531325,307.086680892026,310.2252535357013,301.4467332864805,0.34444444444444444,310.2252535357013,294.15,301.4479498362402,33.0,2262.7706685913563,316.37672,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15390.0,1625.0992870324255,659.4886011258798,307.09882117916044,2262.1911848050627,294.15,1.0,201.0,294.0117364343235,33.0,0.17222222222222217,659.4886012527887,294.0143378869325,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37721124999996,307.09853241094675,88.0,2.7930827030627934,307.0986767950536,310.2367341399122,301.45783974430566,0.34444444444444444,310.2367341399122,294.15,301.45905634518044,33.0,2262.3993642273867,316.37721124999996,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15420.0,1625.4056541330372,659.5227528693443,307.1108064631694,2261.823962464979,294.15,1.0,201.0,294.0176449307105,33.0,0.17222222222222217,659.5227529962672,294.020242771954,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3776842424242,307.1105171848351,88.0,2.792100808049856,307.11066182400225,310.24821004533806,301.4689316048012,0.34444444444444444,310.24821004533806,294.15,301.47014824477645,33.0,2262.0325096446,316.3776842424242,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15450.0,1625.7122234569606,659.5565955493381,307.1227809049272,2261.461141856744,294.15,1.0,201.0,294.02355943889586,33.0,0.17222222222222217,659.55659567635,294.02615367623264,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37813920454545,307.12249112234264,88.0,2.7911243095666918,307.1226360136349,310.2596812142086,301.48000894218626,0.34444444444444444,310.2596812142086,294.15,301.4812256093774,33.0,2261.670052561567,316.37813920454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15480.0,1626.018991928189,659.590131962803,307.13474453797016,2261.1026707976057,294.15,1.0,201.0,294.029479913633,33.0,0.17222222222222217,659.5901320899651,294.0320705546066,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37857636363634,307.13445425697944,88.0,2.7901531450811485,307.1345993974748,310.27114760767694,301.49107183029884,0.34444444444444444,310.27114760767694,294.15,301.4922885129491,33.0,2261.31194081451,316.37857636363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15510.0,1626.3259563837566,659.6233648814848,307.14669739467314,2260.7484971670215,294.15,1.0,201.0,294.035406307453,33.0,0.17222222222222217,659.6233650086137,294.03799335971075,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37899594696967,307.14640662109423,88.0,2.7891872523724976,307.14655200788366,310.2826091858208,301.5021203425816,0.34444444444444444,310.2826091858208,294.15,301.5033370290596,33.0,2260.9581223016944,316.37899594696967,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15540.0,1626.6331135755988,659.6562970517981,307.1586395062816,2260.398568910834,294.15,1.0,201.0,294.04133857082354,33.0,0.17222222222222217,659.6562971789635,294.0439220420174,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37939818181815,307.15834824590564,88.0,2.788226569524938,307.1584938760936,310.29406590768065,301.5131545520689,0.34444444444444444,310.29406590768065,294.15,301.5143712308667,33.0,2260.608544988307,316.37939818181815,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15570.0,1626.9404601722113,659.6889311954411,307.17057090289217,2260.0528340772544,294.15,1.0,201.0,294.04727665216984,33.0,0.17222222222222217,659.6889313226872,294.04985655000934,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3797832954545,307.17027916148334,88.0,2.7872710349216923,307.1704250321877,310.3055177312902,301.5241745313744,0.34444444444444444,310.30551773129025,294.15,301.5253911911047,33.0,2260.263156941983,316.3797832954545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15600.0,1627.247992759546,659.7212700095519,307.18249161345335,2259.7112408180906,294.15,1.0,201.0,294.0532204979937,33.0,0.17222222222222217,659.7212701367581,294.0557968302475,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3801515151515,307.182199396749,88.0,2.78632058724127,307.1823455051012,310.3169646136788,301.53518035267894,0.34444444444444444,310.3169646136788,294.15,301.53639698207326,33.0,2259.9219063339538,316.3801515151515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15630.0,1627.5557078419931,659.7533161666651,307.19440166580165,2259.3737373642803,294.15,1.0,201.0,294.0591700530017,33.0,0.17222222222222217,659.7533162939368,294.06174282742364,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3805030681818,307.1941089795118,88.0,2.785375165453567,307.1942553226567,310.3284065108733,301.5461720877193,0.34444444444444444,310.3284065108733,294.15,301.54738867562565,33.0,2259.584741414787,316.3805030681818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15660.0,1627.8636018437765,659.7850723152296,307.2063010866911,2259.0402720182733,294.15,1.0,201.0,294.0651252601364,33.0,0.17222222222222217,659.7850724426954,294.06769448450297,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38083818181815,307.2060079364983,88.0,2.7844347088148123,307.2061545115947,310.33984337791753,301.5571498077782,0.34444444444444444,310.33984337791753,294.15,301.5583663431586,33.0,2259.2516105067257,316.38083818181815,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15690.0,1628.171671110413,659.8165410799282,307.21818990179855,2258.710793165912,294.15,1.0,201.0,294.0710860606519,33.0,0.17222222222222217,659.8165412073388,294.07365174281733,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3811570833333,307.21789629335774,88.0,2.7834991568624616,307.2180430975781,310.35127516889366,301.56811358367344,0.34444444444444444,310.35127516889366,294.15,301.56933005560217,33.0,2258.922462015528,316.3811570833333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15720.0,1628.4799119098948,659.8477250613741,307.23006813572647,2258.3852492822098,294.15,1.0,201.0,294.0770523942855,33.0,0.17222222222222217,659.847725188737,294.0796145420547,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38145999999995,307.2297740746649,88.0,2.7825684494108436,307.2299211051956,310.36270183693324,301.57906348574903,0.34444444444444444,310.36270183693324,294.15,301.5802798834106,33.0,2258.597244436205,316.38145999999995,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15750.0,1628.7883204337506,659.8786268366753,307.24193581202064,2258.063588922829,294.15,1.0,201.0,294.08302419926054,33.0,0.17222222222222217,659.8786269641962,294.0855828204131,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3817471590909,307.24164130393774,88.0,2.781642526547216,307.2417885579792,310.374123334223,301.5899995838665,0.34444444444444444,310.374123334223,294.15,301.5912158965531,33.0,2258.2759063444187,316.3817471590909,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15780.0,1629.0968927982692,659.9092489599475,307.2537929531922,2257.745760716826,294.15,1.0,201.0,294.08900141232175,33.0,0.17222222222222217,659.9092490873661,294.0915565147156,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3820187878788,307.25349800365905,88.0,2.7807213286274,307.2536454784257,310.38553961201677,301.6009219473958,0.34444444444444444,310.38553961201677,294.15,301.6021381645057,33.0,2257.9583963897144,316.3820187878788,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15810.0,1629.4056250458043,659.9395939616087,307.2656395807293,2257.4317133685386,294.15,1.0,201.0,294.0949839689738,33.0,0.17222222222222217,659.9395940893714,294.0975355603161,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38227511363635,307.26534419528906,88.0,2.779804796271223,307.26549188800925,310.39695062064993,301.61183064520833,0.34444444444444444,310.39695062064993,294.15,301.6130467562432,33.0,2257.64466329655,316.38227511363635,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15840.0,1629.714513145975,659.9696643501505,307.2774757151041,2257.121395661434,294.15,1.0,201.0,294.100971803242,33.0,0.17222222222222217,659.969664477459,294.10351989147864,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38251636363634,307.2771798992713,88.0,2.7788928703583147,307.27732780718776,310.4083563095515,301.62272574566845,0.34444444444444444,310.4083563095515,294.15,301.6239417402323,33.0,2257.3346558690064,316.38251636363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15870.0,1630.0235529968052,659.9994626099743,307.2893013757841,2256.8147564552432,294.15,1.0,201.0,294.10696484822813,33.0,0.17222222222222217,659.9994627375731,294.10950944095555,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3827427651515,307.2890051350448,88.0,2.7779854920240896,307.2891532554145,310.4197566272517,301.63360731662743,0.34444444444444444,310.4197566272517,294.15,301.6348231844241,33.0,2257.028322987305,316.3827427651515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15900.0,1630.3327404258566,660.028991204224,307.30111658124724,2256.5117446817817,294.15,1.0,201.0,294.11296303560164,33.0,0.17222222222222217,660.028991331936,294.115504140626,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38295454545454,307.30081992105914,88.0,2.777082602655772,307.30096825115317,310.4311515213912,301.6444754254165,0.34444444444444444,310.4311515213912,294.15,301.64569115624755,33.0,2256.725613603832,316.38295454545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15930.0,1630.6420711914293,660.0582525732399,307.3129213489944,2256.212309343799,294.15,1.0,201.0,294.1189662960947,33.0,0.17222222222222217,660.0582527010008,294.12150392112505,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38315193181813,307.3126242747863,88.0,2.7761841438882886,307.31277281189034,310.44254093873195,301.6553301388406,0.34444444444444444,310.44254093873195,294.15,301.65654572260405,33.0,2256.426476742073,316.38315193181813,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15960.0,1630.9515409837345,660.0872491355029,307.3247156955578,2255.916399515966,294.15,1.0,201.0,294.12497455932964,33.0,0.17222222222222217,660.0872492629092,294.12750871213655,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3833351515151,307.3244182127298,88.0,2.7752900576002646,307.32456695414385,310.45392482516706,301.6661715231726,0.34444444444444444,310.45392482516706,294.15,301.6673869498607,33.0,2256.130861497394,316.3833351515151,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
15990.0,1631.2611454260084,660.1159832868815,307.3364996365107,2255.623964344093,294.15,1.0,201.0,294.1309877541174,33.0,0.17222222222222217,660.1159834146464,294.1335184422103,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38350443181815,307.336201750434,88.0,2.7744002859101924,307.33635069347235,310.4653031257293,301.67699964414845,0.34444444444444444,310.4653031257293,294.15,301.6782149038459,33.0,2255.8387170365045,316.38350443181815,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16020.0,1631.5708800756145,660.1444574026541,307.34827318647814,2255.3349530426717,294.15,1.0,201.0,294.137005808117,33.0,0.17222222222222217,660.1444575304131,294.1395330392141,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38365999999996,307.34797490249474,88.0,2.773514771172691,307.34812404448644,310.4766757845985,301.6878145669612,0.34444444444444444,310.47667578459846,294.15,301.6890296498436,33.0,2255.5499925948784,316.38365999999996,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16050.0,1631.880740425175,660.1726738359255,307.3600363591477,2255.0493148934024,294.15,1.0,201.0,294.14302864829494,33.0,0.17222222222222217,660.1726739636019,294.14555242998193,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3838020833333,307.3597376825709,88.0,2.7726334559746952,307.3598870208593,310.48804274511025,301.69861635625716,0.34444444444444444,310.48804274511025,294.15,301.6998312525888,33.0,2255.26463747491,316.3838020833333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16080.0,1632.1907219036602,660.2006349185474,307.37178916727885,2254.7669992447395,294.15,1.0,201.0,294.1490562007624,33.0,0.17222222222222217,660.2006350462673,294.1515765405806,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3839309090909,307.37149010339243,88.0,2.7717562831317797,307.37163963533567,310.49940394976466,301.70940507613074,0.34444444444444444,310.49940394976466,294.15,301.7106197762639,33.0,2254.9826010463225,316.3839309090909,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16110.0,1632.5008198774876,660.2283429614386,307.3835316227105,2254.4879555114844,294.15,1.0,201.0,294.1550883908553,33.0,0.17222222222222217,660.2283430891888,294.15760529632973,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3840467045454,307.38323217676924,88.0,2.7708831956845095,307.3833818997399,310.51075934023334,301.7201807901212,0.34444444444444444,310.51075934023334,294.15,301.72139528449344,33.0,2254.703832744899,316.3840467045454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16140.0,1632.8110296515645,660.2558002545607,307.39526373637057,2254.212133173063,294.15,1.0,201.0,294.1611251432032,33.0,0.17222222222222217,660.2558003822778,294.1636386218303,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38414969696964,307.39496391360007,88.0,2.770014136894917,307.3951138249853,310.52210885736645,301.7309435612081,0.34444444444444444,310.52210885736645,294.15,301.73215784034136,33.0,2254.428282071047,316.38414969696964,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16170.0,1633.1213464703526,660.2830090669619,307.40698551828456,2253.939481772257,294.15,1.0,201.0,294.1671663818044,33.0,0.17222222222222217,660.2830091949131,294.16967644098264,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38424011363634,307.40668532388094,88.0,2.7691490502430085,307.40683542108275,310.5334524411997,301.74169345180826,0.34444444444444444,310.5334524411997,294.15,301.7429075063069,33.0,2254.1558985888155,316.38424011363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16200.0,1633.4317655189143,660.3099716477151,307.418696977584,2253.6699509146674,294.15,1.0,201.0,294.17321202992395,33.0,0.17222222222222217,660.3099717753769,294.1757186771798,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3843181818182,307.4183964167141,88.0,2.768287879423283,307.41854669714905,310.5447900309619,301.75243052377215,0.34444444444444444,310.5447900309619,294.15,301.7536443443218,33.0,2253.8866319249123,316.3843181818182,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16230.0,1633.7422819239246,660.3366902248375,307.43039812251374,2253.40349026745,294.15,1.0,201.0,294.1792620104068,33.0,0.17222222222222217,660.3366903523076,294.1817652530823,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3843841287879,307.4300972003151,88.0,2.7674305683414,307.4302476614144,310.5561215650807,301.76315483838135,0.34444444444444444,310.5561215650807,294.15,301.76436841574736,33.0,2253.6204317675956,316.3843841287879,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16260.0,1634.0528907546868,660.3631670061251,307.4420889604397,2253.1400495588173,294.15,1.0,201.0,294.1853162455461,33.0,0.17222222222222217,660.3631671342341,294.18781609083504,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38443818181815,307.4417876820205,88.0,2.7665770611108402,307.4419383212301,310.5674469811893,301.77386645634573,0.34444444444444444,310.5674469811893,294.15,301.77507978137106,33.0,2253.357247866307,316.38443818181815,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16290.0,1634.3635870241148,660.3894041806808,307.45376949785646,2252.8795785764455,294.15,1.0,201.0,294.19137465689823,33.0,0.17222222222222217,660.3894043084103,294.193871112336,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3844805681818,307.4534678682954,88.0,2.7657273020496693,307.4536186830759,310.5787662161321,301.78456543780044,0.34444444444444444,310.5787662161321,294.15,301.78577850140533,33.0,2253.0970300299077,316.3844805681818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16320.0,1634.674365689721,660.4154039161991,307.4654397403944,2252.622027166651,294.15,1.0,201.0,294.1974371659171,33.0,0.17222222222222217,660.4154040438949,294.1999302386821,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3845115151515,307.46513776474063,88.0,2.7648812356773393,307.4652887525676,310.5900792059709,301.7952518423041,0.34444444444444444,310.5900792059709,294.15,301.79646463548414,33.0,2252.8397281260254,316.3845115151515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16350.0,1634.9852216545664,660.4411683614817,307.4770996928263,2252.3673452339845,294.15,1.0,201.0,294.2035036934384,33.0,0.17222222222222217,660.441168489393,294.20599339076455,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38453125,307.4767973760998,88.0,2.7640388067115422,307.476948534463,310.6013858859903,301.80592572883677,0.34444444444444444,310.6013858859903,294.15,301.80713824266167,33.0,2252.585292080272,316.38453125,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16380.0,1635.2961497682131,660.4666996461497,307.48874935907423,2252.115482739833,294.15,1.0,201.0,294.2095741599199,33.0,0.17222222222222217,660.4666997738988,294.2120604891052,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38453999999996,307.48844670626545,88.0,2.7631999600651556,307.48859803266987,310.6126861907033,301.8165871557979,0.34444444444444444,310.61268619070324,294.15,301.8177993814101,33.0,2252.333671875346,316.38453999999996,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16410.0,1635.607144827637,660.4919998799767,307.50038874221605,2251.8663897016454,294.15,1.0,201.0,294.21564848558216,33.0,0.17222222222222217,660.4920000077143,294.2181314537917,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3845379924242,307.50008575828593,88.0,2.7623646408432263,307.50023725025096,310.6239800538562,301.827236181005,0.34444444444444444,310.6239800538562,294.15,301.8284481096186,33.0,2252.084817549841,316.3845379924242,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16440.0,1635.9182015781512,660.5170711539869,307.5120178444913,2251.620016192111,294.15,1.0,201.0,294.221726590265,33.0,0.17222222222222217,660.5170712817015,294.22420620469484,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38452545454544,307.5117145343716,88.0,2.7615327943400065,307.51186618943143,310.6352674084339,301.83787286169166,0.34444444444444444,310.63526740843395,294.15,301.83908448459107,33.0,2251.8386791975913,316.38452545454544,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16470.0,1636.229314714287,660.5419155400903,307.5236366673078,2251.3763123381345,294.15,1.0,201.0,294.2278083936001,33.0,0.17222222222222217,660.5419156679909,294.2302846613687,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38450261363636,307.5233330359007,88.0,2.7607043660360713,307.5234848516043,310.6465481866647,301.8484972545069,0.34444444444444444,310.6465481866647,294.15,301.8497085630458,33.0,2251.5952069668942,316.38450261363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16500.0,1636.540478880681,660.5665350919464,307.535245211247,2251.135228320223,294.15,1.0,201.0,294.233893814875,33.0,0.17222222222222217,660.5665352194613,294.2363667432588,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3844696969697,307.5349412634254,88.0,2.7598793015954657,307.53509323733624,310.65782232002465,301.8591094155136,0.34444444444444444,310.65782232002465,294.15,301.8603204011138,33.0,2251.3543510591962,316.3844696969697,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16530.0,1636.8516886729165,660.5909318434818,307.5468434760696,2250.8967143715413,294.15,1.0,201.0,294.23998277343964,33.0,0.17222222222222217,660.590931971562,294.2424523693659,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38442693181815,307.54653921667744,88.0,2.759057546862945,307.5466913463735,310.6690897392424,301.86970940018796,0.34444444444444444,310.6690897392424,294.15,301.8709200543382,33.0,2251.1160617286855,316.38442693181815,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16560.0,1637.1629386383754,660.6151078120579,307.5584314607218,2250.660720777095,294.15,1.0,201.0,294.24607518806454,33.0,0.17222222222222217,660.6151079394799,294.2485414589586,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38437454545453,307.55812689457304,88.0,2.7582390478612386,307.5582791776474,310.68035037430377,301.88029726341847,0.34444444444444444,310.68035037430377,294.15,301.88150757767374,33.0,2250.8802892818817,316.38437454545453,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16590.0,1637.4742232770504,660.6390649945615,307.5700091633394,2250.427197872826,294.15,1.0,201.0,294.25217097793006,33.0,0.17222222222222217,660.6390651223837,294.25463393065326,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3843127651515,307.56970429521937,88.0,2.7574237507884063,307.5698567292794,310.69160415445504,301.8908730595056,0.34444444444444444,310.69160415445504,294.15,301.8920830254856,33.0,2250.6469840754216,316.3843127651515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
