time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
16620.0,1637.7855370423583,660.6628053717559,307.5815765812539,2250.196096045,294.15,1.0,201.0,294.2582700616228,33.0,0.17222222222222217,660.6628054994028,294.26072970348787,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3842418181818,307.5812714159186,88.0,2.7566116020152083,307.5814239985863,310.7028510082078,301.9014368421613,0.34444444444444444,310.7028510082078,294.15,301.90264645154986,33.0,2250.416096516675,316.3842418181818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16650.0,1638.0968743419187,660.6863309051336,307.5931337109974,2249.967365729223,294.15,1.0,201.0,294.2643723580585,33.0,0.17222222222222217,660.6863310331,294.26682869606765,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38416193181814,307.59282825317354,88.0,2.7558025480825648,307.5929809820854,310.71409086334285,301.91198866450867,0.34444444444444444,310.71409086334285,294.15,301.9131979090526,33.0,2250.1875770623938,316.38416193181814,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16680.0,1638.4082295383157,660.7096435396172,307.6046805483064,2249.740957410274,294.15,1.0,201.0,294.27047778579964,33.0,0.17222222222222217,660.7096436670979,294.2729308273178,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3840733333333,307.604374802692,88.0,2.7549965356990898,307.60452767549924,310.7253236469135,301.92252857908176,0.34444444444444444,310.7253236469135,294.15,301.9237374505904,33.0,2249.961376218052,316.3840733333333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16710.0,1638.7195969498625,660.7327452011391,307.61621708812817,2249.516821620308,294.15,1.0,201.0,294.27658626379036,33.0,0.17222222222222217,660.7327453288189,294.27903601581824,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38397625,307.6159110593919,88.0,2.754193511738605,307.6160640737601,310.73654928524957,301.9330566378262,0.34444444444444444,310.73654928524957,294.15,301.9342651281702,33.0,2249.7374445369082,316.38397625,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16740.0,1639.030970851316,660.7556377994994,307.6277433246239,2249.2949089389313,294.15,1.0,201.0,294.2826977106779,33.0,0.17222222222222217,660.7556379269453,294.2851441805528,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3838709090909,307.6274370174057,88.0,2.7533934232378057,307.62759017101484,310.7477677039606,301.94357289209864,0.34444444444444444,310.7477677039606,294.15,301.944780993209,33.0,2249.515732619347,316.3838709090909,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16770.0,1639.3423454745885,660.7783232262273,307.6392592511737,2249.0751699924285,294.15,1.0,201.0,294.28881204547446,33.0,0.17222222222222217,660.7783233538747,294.2912552403187,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38375753787875,307.6389526700846,88.0,2.75259621739393,307.6391059606291,310.75897882793987,301.9540773926675,0.34444444444444444,310.75897882793987,294.15,301.9552850965352,33.0,2249.2961911124694,316.38375753787875,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16800.0,1639.6537150094543,660.800803356366,307.65076486038055,2248.8575554529393,294.15,1.0,201.0,294.2949291871177,33.0,0.17222222222222217,660.8008034842468,294.2973691142392,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38363636363636,307.650458010003,88.0,2.751801841562458,307.65061143519176,310.770182581367,301.9645701897136,0.34444444444444444,310.770182581367,294.15,301.9657774883885,33.0,2249.078770709028,316.38363636363636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16830.0,1639.9650736042117,660.8230800480873,307.66226014407505,2248.6420160372713,294.15,1.0,201.0,294.3010490547284,33.0,0.17222222222222217,660.8230801756399,294.3034857215792,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3835076136363,307.66195302896267,88.0,2.751010243254929,307.66210658651886,310.78137888771136,301.97505133283,0.34444444444444444,310.78137888771136,294.15,301.9762582184207,33.0,2248.863422146566,316.3835076136363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16860.0,1640.2764153663418,660.8451551422049,307.67374509331887,2248.4285025071867,294.15,1.0,201.0,294.30717156772664,33.0,0.17222222222222217,660.845155269363,294.3096049817055,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3833715151515,307.67343771799665,88.0,2.7502213701367677,307.67359140565776,310.7925676697356,301.9855208710238,0.34444444444444444,310.7925676697356,294.15,301.9867273356969,33.0,2248.650096207541,316.3833715151515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16890.0,1640.587734363146,660.8670304626131,307.685219698409,2248.2169656679685,294.15,1.0,201.0,294.3132966458129,33.0,0.17222222222222217,660.8670305903229,294.3157268141828,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3832282954545,307.6849120673735,88.0,2.7494351700251882,307.68506588289125,310.80374884949816,301.9959788527165,0.34444444444444444,310.80374884949816,294.15,301.9971848886953,33.0,2248.4387437177256,316.3832282954545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16920.0,1640.8990246223595,660.8887078179006,307.6966839488813,2248.0073563682154,294.15,1.0,201.0,294.31942420869547,33.0,0.17222222222222217,660.8887079457115,294.321851139127,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3830781818182,307.6963760666006,88.0,2.748651590887143,307.6965300077409,310.81492234835633,302.00642532574506,0.34444444444444444,310.81492234835633,294.15,302.0076309253095,33.0,2248.229315546208,316.3830781818182,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16950.0,1641.2102801327558,660.9101889999362,307.70813783351434,2247.7996254988575,294.15,1.0,201.0,294.32555417651366,33.0,0.17222222222222217,660.9101891267188,294.3279778768642,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38292140151515,307.70782970442843,88.0,2.7478705808373127,307.7079837689714,310.826088086969,302.0168603373626,0.34444444444444444,310.826088086969,294.15,302.01806549284953,33.0,2248.0217626042036,316.38292140151515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
16980.0,1641.5214948447235,660.9314757824353,307.7195813403332,2247.5937239929112,294.15,1.0,201.0,294.3316864701642,33.0,0.17222222222222217,660.9314759102618,294.33410694769094,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3827581818182,307.7192729688538,88.0,2.7470920881361756,307.71942715459346,310.83724598529966,302.0272839342408,0.34444444444444444,310.8372459852997,294.15,302.0284886380423,33.0,2247.8160358450955,316.3827581818182,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17010.0,1641.8326626708335,660.9525699264541,307.73101445661274,2247.3896028243316,294.15,1.0,201.0,294.3378210101485,33.0,0.17222222222222217,660.9525700537852,294.34023827311574,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38258874999997,307.7307058471232,88.0,2.746316061188091,307.730860151868,310.84839596261884,302.03769616247064,0.34444444444444444,310.8483959626188,294.15,302.0389004070339,33.0,2247.6120862633697,316.38258874999997,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17040.0,1642.1437774863712,660.9734731747501,307.7424371688809,2247.1872130083,294.15,1.0,201.0,294.34395771807,33.0,0.17222222222222217,660.973473301191,294.34637177445614,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3824133333333,307.74212832573704,88.0,2.745542448539501,307.742282747309,310.85953793750673,302.0480970675634,0.34444444444444444,310.8595379375067,294.15,302.04930084539166,33.0,2247.409864893919,316.3824133333333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17070.0,1642.4548331298618,660.9941872543766,307.75384946292263,2246.9865055997066,294.15,1.0,201.0,294.3500965158796,33.0,0.17222222222222217,660.9941873805323,294.35250737369057,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3822321590909,307.7535403904519,88.0,2.7447711988771144,307.7536949266873,310.870671827856,302.05848669445373,0.34444444444444444,310.87067182785603,294.15,302.0596899981046,33.0,2247.2093228120816,316.3822321590909,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17100.0,1642.76582340359,661.014713877412,307.7652513237822,2246.7874316930274,294.15,1.0,201.0,294.35623732599623,33.0,0.17222222222222217,661.0147140035688,294.35864499344154,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38204545454545,307.76494202628476,88.0,2.744002261026168,307.7650966750334,310.8817975508736,302.068865087501,0.34444444444444444,310.8817975508736,294.15,302.07006790958616,33.0,2247.01041113221,316.38204545454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17130.0,1643.0767420740644,661.0350547403974,307.7766427357673,2246.589942421793,294.15,1.0,201.0,294.3623800714427,33.0,0.17222222222222217,661.0350548666123,294.36478455694885,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38185344696967,307.7763332175154,88.0,2.7432355839487648,307.77648797664136,310.89291502308396,302.07923229049106,0.34444444444444444,310.8929150230839,294.15,302.08043462367635,33.0,2246.813081007831,316.38185344696967,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17160.0,1643.3875828725063,661.0552115244703,307.78802368245164,2246.3939889582175,294.15,1.0,201.0,294.3685246759033,33.0,0.17222222222222217,661.0552116506757,294.37092598812757,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38165636363635,307.78771394769,88.0,2.742471116742203,307.7878688150708,310.9040241603309,302.0895883466385,0.34444444444444444,310.9040241603309,294.15,302.09079018364383,33.0,2246.617283630872,316.38165636363635,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17190.0,1643.6983394952786,661.0751858954733,307.79939414667797,2246.199522511972,294.15,1.0,201.0,294.3746710638113,33.0,0.17222222222222217,661.0751860216392,294.37706921160344,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38145443181816,307.79908419962413,88.0,2.741708808637443,307.799239173151,310.91512487777976,302.09993329858895,0.34444444444444444,310.91512487777976,294.15,302.1011346321887,33.0,2246.422970230796,316.38145443181816,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17220.0,1644.0090056043296,661.094979504164,307.8107541105613,2246.006494330346,294.15,1.0,201.0,294.38081916038357,33.0,0.17222222222222217,661.0949796303161,294.38321415280967,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38124787878786,307.8104439554052,88.0,2.740948608997536,307.81059903298325,310.92621708992,302.1102671884219,0.34444444444444444,310.92621708992,294.15,302.1114680114447,33.0,2246.230092074686,316.38124787878786,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17250.0,1644.3195748276075,661.1145939864284,307.8221035554915,2245.814855697757,294.15,1.0,201.0,294.38696889167176,33.0,0.17222222222222217,661.1145941125143,294.389360738076,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38103693181813,307.82179319639624,88.0,2.740190467316143,307.82194837594386,310.9373007105675,302.1205900576534,0.34444444444444444,310.9373007105675,294.15,302.1217903629818,33.0,2246.038600466384,316.38103693181813,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17280.0,1644.630040759439,661.1340309632792,307.8334424621362,2245.6245579348074,294.15,1.0,201.0,294.39312018468104,33.0,0.17222222222222217,661.1340310893062,294.39550889466096,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3808218181818,307.83313190323764,88.0,2.7394343332161246,307.8332871826869,310.94837565286616,302.1309019472385,0.34444444444444444,310.94837565286616,294.15,302.13210172781,33.0,2245.8484467460808,316.3808218181818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17310.0,1644.9403969609207,661.1532920410632,307.84477081044383,2245.4355523980794,294.15,1.0,201.0,294.39927296742025,33.0,0.17222222222222217,661.153292167091,294.4016585508642,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3806027651515,307.844460055851,88.0,2.7386801564481353,307.84461543314745,310.9594418292904,302.14120289757517,0.34444444444444444,310.9594418292905,294.15,302.14240214638136,33.0,2245.6595822896593,316.3806027651515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17340.0,1645.2506369602636,661.1723788116431,307.85608857964587,2245.247790479767,294.15,1.0,201.0,294.40542716897966,33.0,0.17222222222222217,661.1723789376767,294.40780963612514,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38037999999995,307.8557776334411,88.0,2.7379278868892998,307.85593310654355,310.97049915164746,302.1514929485069,0.34444444444444444,310.97049915164746,294.15,302.15269165859473,33.0,2245.4719585086978,316.38037999999995,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17370.0,1645.5607542531434,661.1912928524819,307.8673957482601,2245.061223606856,294.15,1.0,201.0,294.4115827196386,33.0,0.17222222222222217,661.191292978461,294.4139620811056,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.38015375,307.8670846144989,88.0,2.7371774745419066,307.86724018137954,310.9815475310786,302.16177213932673,0.34444444444444444,310.98154753107866,294.15,302.1629703037983,33.0,2245.28552684936,316.38015375,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17400.0,1645.8707423030112,661.2100357267461,307.8786922940924,2244.8758032413284,294.15,1.0,201.0,294.4177395509756,33.0,0.17222222222222217,661.2100358525857,294.42011581778786,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37992424242424,307.8783809768039,88.0,2.7364288695321943,307.87853663544814,310.99258687806224,302.17204050878047,0.34444444444444444,310.9925868780623,294.15,302.1732381207942,33.0,2245.1002387927247,316.37992424242424,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17430.0,1646.1805945414108,661.2286089833149,307.8899781942401,2244.6914808790157,294.15,1.0,201.0,294.42389759601855,33.0,0.17222222222222217,661.2286091091893,294.42627077955194,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37969170454545,307.889666697427,88.0,2.735682022109125,307.8898224458335,311.00361710241503,302.1822980950718,0.34444444444444444,311.003617102415,294.15,302.18349514784256,33.0,2244.9160458537613,316.37969170454545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17460.0,1646.4903043682439,661.2470141572999,307.90125342509407,2244.508208049886,294.15,1.0,201.0,294.43005678923527,33.0,0.17222222222222217,661.2470142831405,294.43242690143364,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37945636363634,307.9009417527329,88.0,2.7349368826432823,307.9010975889134,311.0146381132942,302.1925449358658,0.34444444444444444,311.0146381132942,294.15,302.19374142266565,33.0,2244.7328995811235,316.37945636363634,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17490.0,1646.7998651520581,661.2652527697473,307.9125179623414,2244.3259363168954,294.15,1.0,201.0,294.4362170668258,33.0,0.17222222222222217,661.2652528955925,294.43858412010695,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3792184469697,307.9122061183824,88.0,2.7341934016257223,307.91236204036187,311.02564981919943,302.2027810682939,0.34444444444444444,311.02564981919943,294.15,302.20397698245324,33.0,2244.550751556783,316.3792184469697,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17520.0,1647.1092702302851,661.2833263280313,307.9237717809676,2244.1446172762344,294.15,1.0,201.0,294.4423783667555,33.0,0.17222222222222217,661.2833264538378,294.4447423741538,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3789781818182,307.92345976933535,88.0,2.7334515296669615,307.92361577515146,311.0366521279747,302.2130065289593,0.34444444444444444,311.0366521279747,294.15,302.2142018638677,33.0,2244.3695533955342,316.3789781818182,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17550.0,1647.41851290948,661.3012363259098,307.9350148552594,2243.9642025567955,294.15,1.0,201.0,294.4485406289704,33.0,0.17222222222222217,661.3012364515046,294.4509016041849,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37873579545453,307.9347026798522,88.0,2.7327112174959427,307.93485876755574,311.0476449468105,302.22322135394165,0.34444444444444444,311.0476449468105,294.15,302.2244161030496,33.0,2244.1892567450805,316.37873579545453,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17580.0,1647.7275864655362,661.3189842433368,307.94624715880656,2243.78464381964,294.15,1.0,201.0,294.45470379566626,33.0,0.17222222222222217,661.3189843689892,294.4570617529454,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3784915151515,307.9459348234973,88.0,2.7319724159590746,307.9460909911519,311.0586281822452,302.23342557880414,0.34444444444444444,311.0586281822452,294.15,302.23461973562365,33.0,2244.0098132848825,316.3784915151515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17610.0,1648.0364841438789,661.3365715472652,307.9574686645048,2243.6058927578356,294.15,1.0,201.0,294.4608678112624,33.0,0.17222222222222217,661.3365716728991,294.46322276575927,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3782455681818,307.9571561731407,88.0,2.7312350760193476,307.95731241882277,311.06960174016723,302.2436192385992,0.34444444444444444,311.06960174016723,294.15,302.2448127967055,33.0,2243.831174726489,316.3782455681818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17640.0,1648.3451991596596,661.3539996911328,307.9686793445577,2243.427901096085,294.15,1.0,201.0,294.46703262287724,33.0,0.17222222222222217,661.3539998168083,294.4693845905252,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37799818181816,307.96836670096053,88.0,2.7304991487554005,307.96852302275914,311.080565525817,302.25380236787544,0.34444444444444444,311.080565525817,294.15,302.2549953209092,33.0,2243.653292812921,316.37799818181816,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17670.0,1648.6537246979058,661.3712701154129,307.97987917047925,2243.250620590358,294.15,1.0,201.0,294.47319818040125,33.0,0.17222222222222217,661.3712702409491,294.4755471781749,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3777495833333,307.9795663784454,88.0,2.7297645853607486,307.9797227744623,311.0915194437886,302.26397500068543,0.34444444444444444,311.0915194437886,294.15,302.2651673423547,33.0,2243.476119318508,316.3777495833333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17700.0,1648.9620539136836,661.3883842473397,307.9910681130959,2243.0740030277293,294.15,1.0,201.0,294.47936443696466,33.0,0.17222222222222217,661.3883843727225,294.48171048280824,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3775,307.9907551763965,88.0,2.7290313371429673,307.9909116447461,311.1024633980318,302.27413717059426,0.34444444444444444,311.1024633980318,294.15,302.27532889467676,33.0,2243.299606048478,316.3775,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17730.0,1649.270179932221,661.4053435011986,308.002246142549,2242.898000225721,294.15,1.0,201.0,294.4855313491794,33.0,0.17222222222222217,661.4053436266443,294.4878744621399,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3772496590909,308.0019330649302,88.0,2.7282993555229624,308.00208960373965,311.11339729185335,302.28428891068853,0.34444444444444444,311.11339729185335,294.15,302.2854800110342,33.0,2243.123704838384,316.3772496590909,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17760.0,1649.5780958490345,661.422149278783,308.0134132282969,2242.7225640326715,294.15,1.0,201.0,294.49169887743415,33.0,0.17222222222222217,661.4221494041233,294.49403907799444,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37699878787873,308.01310001347986,88.0,2.7275685920342503,308.01325662088834,311.12432102791996,302.2944302535866,0.34444444444444444,311.1243210279199,294.15,302.2956207241206,33.0,2242.9483675546376,316.37699878787873,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17790.0,1649.8857947300141,661.4388029688389,308.0245693391172,2242.547646326999,294.15,1.0,201.0,294.49786698657095,33.0,0.17222222222222217,661.4388030942464,294.5002042965416,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3767476136363,308.0242559907983,88.0,2.7268389983223313,308.0244126649577,311.135234508259,302.3045612314498,0.34444444444444444,311.13523450825903,294.15,302.30575106617613,33.0,2242.7735460933586,316.3767476136363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17820.0,1650.1932696115225,661.4553059479261,308.03571444310893,2242.3731990167903,294.15,1.0,201.0,294.50403564611753,33.0,0.17222222222222217,661.4553060731496,294.5063700891261,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3764963636363,308.0354009649598,88.0,2.7261105261440544,308.0355577040344,311.14613763426087,302.3146818759947,0.34444444444444444,311.14613763426087,294.15,302.31587106900037,33.0,2242.599192380666,316.3764963636363,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17850.0,1650.5005135004553,661.4716595797112,308.04684850769513,2242.1991740400476,294.15,1.0,201.0,294.51020483122323,33.0,0.17222222222222217,661.4716597049497,294.51253643257525,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3762452651515,308.0465349033627,88.0,2.7253831273670444,308.04669170552893,311.1570303066811,302.32479221850775,0.34444444444444444,311.15703030668107,294.15,302.32598076396704,33.0,2242.425258372306,316.3762452651515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17880.0,1650.8075193743016,661.4878652158438,308.0579714996243,2242.025523364361,294.15,1.0,201.0,294.5163745230494,33.0,0.17222222222222217,661.4878653410956,294.5187033102784,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37599454545455,308.05765777273115,88.0,2.724656753969174,308.0578146361777,311.16791242564176,302.33489228986065,0.34444444444444444,311.16791242564176,294.15,302.33608018204075,33.0,2242.2516960533258,316.37599454545455,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17910.0,1651.1142801811707,661.5039241957322,308.0690833849731,2241.852198986293,294.15,1.0,201.0,294.52254470980034,33.0,0.17222222222222217,661.5039243208151,294.5248707129098,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37574443181813,308.0687695391174,88.0,2.7239313580380684,308.0689264620453,311.17878389063355,302.34498212052887,0.34444444444444444,311.17878389063355,294.15,302.3461693537957,33.0,2242.0784574380314,316.37574443181813,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17940.0,1651.4207888398232,661.5198378464909,308.08018412914873,2241.679152931583,294.15,1.0,201.0,294.52871538775986,33.0,0.17222222222222217,661.5198379713885,294.5310386395046,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3754951515151,308.0798701679041,88.0,2.7232068917706713,308.0800271485264,311.18964460051785,302.35506174061175,0.34444444444444444,311.18964460051785,294.15,302.35624830943783,33.0,2241.9054945697435,316.3754951515151,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
17970.0,1651.7270382396823,661.5356074830752,308.09127369689054,2241.5063372549835,294.15,1.0,201.0,294.53488656253876,33.0,0.17222222222222217,661.5356076082344,294.5372070987883,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37524693181814,308.09095962380684,88.0,2.722483307472785,308.0911166603487,311.2004944535286,302.3651311798573,0.34444444444444444,311.2004944535286,294.15,302.36631707882935,33.0,2241.7327595204265,316.37524693181814,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18000.0,1652.0330212941476,661.5512344092655,308.1023520523221,2241.3337052960856,294.15,1.0,201.0,294.54105825052847,33.0,0.17222222222222217,661.5512345341418,294.5433761113522,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.375,308.1020378709248,88.0,2.721760557420585,308.10219496162347,311.2113333490662,302.37519046768404,0.34444444444444444,311.2113333490662,294.15,302.37637569151394,33.0,2241.5602056472094,316.375,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18030.0,1652.3387415277887,661.5667199161119,308.113419160236,2241.1612391444714,294.15,1.0,201.0,294.54723048647367,33.0,0.17222222222222217,661.5667200410412,294.5495457161206,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37475405776513,308.11310487402665,88.0,2.721038715883436,308.1132620171313,311.2221612270794,302.38523963310496,0.34444444444444444,311.2221612270794,294.15,302.38642417663965,33.0,2241.387815056928,316.37475405776513,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18060.0,1652.644209003867,661.5820652836564,308.12447499235736,2240.98898699602,294.15,1.0,201.0,294.55340333121046,33.0,0.17222222222222217,661.5820654084964,294.55571597957237,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3745085984848,308.12416060481354,88.0,2.720317899353784,308.1243177985854,311.2329781261465,302.39527870442885,0.34444444444444444,311.2329781261465,294.15,302.3964625626594,33.0,2241.215635962754,316.3745085984848,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18090.0,1652.949427060335,661.597271780062,308.1355195394055,2240.817009251547,294.15,1.0,201.0,294.559576863206,33.0,0.17222222222222217,661.5972719047866,294.56188698659713,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3742635369318,308.13520505398094,88.0,2.71959812186713,308.1353622966932,311.2437841207695,302.4053077089861,0.34444444444444444,311.2437841207695,294.15,302.40649087705475,33.0,2241.043728782674,316.3742635369318,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18120.0,1653.2543983663663,661.6123406619774,308.1465528183589,2240.64532884435,294.15,1.0,201.0,294.56575117162976,33.0,0.17222222222222217,661.6123407867498,294.56805883438795,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37401878787875,308.1462382384835,88.0,2.7188793991837623,308.1463955284211,311.25457925973785,302.41532667313373,0.34444444444444444,311.25457925973785,294.15,302.4165091463467,33.0,2240.8721164671965,316.37401878787875,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18150.0,1653.5591252913007,661.627273174903,308.1575748624289,2240.4739476202762,294.15,1.0,201.0,294.5719263619126,33.0,0.17222222222222217,661.6272732996277,294.57423163876325,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37377426609845,308.1572601915087,88.0,2.718161747830349,308.1574175269688,311.2653635788234,302.4253356225104,0.34444444444444444,311.2653635788234,294.15,302.42651739635954,33.0,2240.700800879299,316.37377426609845,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18180.0,1653.8636104441819,661.6420705530181,308.1685857010339,2240.302876928281,294.15,1.0,201.0,294.578102569116,33.0,0.17222222222222217,661.642070677442,294.58040554847787,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3735298863636,308.16827094245144,88.0,2.717445183705179,308.16842832174257,311.2761371231868,302.4353345823538,0.34444444444444444,311.2761371231868,294.15,302.4365156525525,33.0,2240.5297933850247,316.3735298863636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18210.0,1654.167856604817,661.6567340189073,308.17958535211346,2240.1321411521362,294.15,1.0,201.0,294.584279975018,33.0,0.17222222222222217,661.6567341434725,294.5865807639731,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3732855634469,308.17927050922725,88.0,2.716729722258046,308.17942793067033,311.2868999445906,302.4453235777752,0.34444444444444444,311.2868999445906,294.15,302.44650394030924,33.0,2240.3591183853164,316.3732855634469,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18240.0,1654.4718664646819,661.6712647847565,308.1905738326574,2239.9617628143988,294.15,1.0,201.0,294.59045882982275,33.0,0.17222222222222217,661.6712649092635,294.5927575635254,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37304121212117,308.1902589088025,88.0,2.716015379159425,308.19041637072996,311.2976520912659,302.45530263401696,0.34444444444444444,311.2976520912659,294.15,302.4564822852229,33.0,2240.1887984196965,316.37304121212117,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18270.0,1654.7756426464712,661.6856640514341,308.2015511688162,2239.7917556398625,294.15,1.0,201.0,294.59663948847833,33.0,0.17222222222222217,661.6856641757429,294.5989363468429,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3727967471591,308.2012361673037,88.0,2.7153021702494233,308.20139366805995,311.3083936084011,302.4652717767919,0.34444444444444444,311.3083936084011,294.15,302.4664507134834,33.0,2240.0188472302516,316.3727967471591,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18300.0,1655.079187866648,661.6999330086646,308.2125173918426,2239.622131931406,294.15,1.0,201.0,294.6028224835753,33.0,0.17222222222222217,661.6999331332455,294.605117732416,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3725520833333,308.21220231595987,88.0,2.7145901111188864,308.21235985390126,311.3191245443143,302.4752310328316,0.34444444444444444,311.3191245443144,294.15,302.47640925253637,33.0,2239.8492771369088,316.3725520833333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18330.0,1655.3825049453208,661.7140728363012,308.2234725293231,2239.452909362297,294.15,1.0,201.0,294.6090087460118,33.0,0.17222222222222217,661.7140729604406,294.61130283647987,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37230713541663,308.2231573823337,88.0,2.713879217084835,308.22331495582836,311.329844951107,302.4851804310016,0.34444444444444444,311.329844951107,294.15,302.4863579324718,33.0,2239.680105830229,316.37230713541663,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18360.0,1655.685596695514,661.7280847022503,308.23441660525793,2239.2841079544714,294.15,1.0,201.0,294.61519849375475,33.0,0.17222222222222217,661.7280848265996,294.6174910758708,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3720618181818,308.23410139040124,88.0,2.7131695034760077,308.2342589978296,311.34055488055196,302.49512000139316,0.34444444444444444,311.34055488055196,294.15,302.4962967831677,33.0,2239.511353349441,316.3720618181818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18390.0,1655.9884658914036,661.7419697654219,308.24534964608875,2239.1157447347828,294.15,1.0,201.0,294.6213881103311,33.0,0.17222222222222217,661.7419698888389,294.6236769537235,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3718160464015,308.2450343665801,88.0,2.712460985714379,308.24519200633443,311.351254382709,302.50504976593066,0.34444444444444444,311.351254382709,294.15,302.50622582089795,33.0,2239.3430367387746,316.3718160464015,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18420.0,1656.2911153359341,661.7557291720148,308.2562716821912,2238.9478344313297,294.15,1.0,201.0,294.6275717149015,33.0,0.17222222222222217,661.7557292960277,294.62985524309863,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37156973484844,308.2559563412214,88.0,2.7117536791413475,308.25611401170625,311.3619435083832,302.5149697270506,0.34444444444444444,311.36194350838326,294.15,302.5161450405298,33.0,2239.1751707439903,316.37156973484844,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18450.0,1656.593547897762,661.7693640592914,308.2671827441825,2238.78039321613,294.15,1.0,201.0,294.6337454402048,33.0,0.17222222222222217,661.7693641852009,294.63602287940245,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3713227982954,308.2668673449179,88.0,2.711047598923239,308.26702504455017,311.3726223106244,302.52487986874826,0.34444444444444444,311.3726223106244,294.15,302.52605442170966,33.0,2239.0077715548496,316.3713227982954,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18480.0,1656.8957664744362,661.7828755574745,308.2780828610706,2238.6134390988937,294.15,1.0,201.0,294.63990735813013,33.0,0.17222222222222217,661.7828756798516,294.6421783955127,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37107515151513,308.2777674066535,88.0,2.710342760146293,308.277925133862,311.3832908434219,302.5347801668259,0.34444444444444444,311.3832908434219,294.15,302.5359539396499,33.0,2238.840857198274,316.37107515151513,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18510.0,1657.1977739589033,661.7962647779507,308.28897206226964,2238.446989529262,294.15,1.0,201.0,294.6460565074047,33.0,0.17222222222222217,661.7962649019146,294.64832093681383,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.37082670928027,308.2886565558191,88.0,2.7096391779027322,308.2888143090443,311.39394916039447,302.5446705973938,0.34444444444444444,311.39394916039447,294.15,302.54584357146933,33.0,2238.674445140707,316.37082670928027,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18540.0,1657.4995732554555,661.8095328304938,308.2998503792187,2238.2810606166354,294.15,1.0,201.0,294.65219215591947,33.0,0.17222222222222217,661.809532954725,294.65444976849193,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3705773863636,308.2995348238321,88.0,2.708936867249953,308.29969260152535,311.4045973153267,302.5545511393125,0.34444444444444444,311.4045973153267,294.15,302.55572329668485,33.0,2238.508551507163,316.3705773863636,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18570.0,1657.8011673043836,661.8226808112993,308.3107178443621,2238.115668549628,294.15,1.0,201.0,294.65831362696247,33.0,0.17222222222222217,661.8226809351693,294.660564232708,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3703270975378,308.31040224311715,88.0,2.708235843147569,308.31056004373966,311.4152353631184,302.56442177285084,0.34444444444444444,311.4152353631184,294.15,302.56559309549846,33.0,2238.3431925004747,316.3703270975378,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18600.0,1658.102559076132,661.8357098067454,308.3215744898502,2237.950830409802,294.15,1.0,201.0,294.6644203729164,33.0,0.17222222222222217,661.835709930104,294.6666638377833,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3700757575757,308.32125884580677,88.0,2.7075361204727173,308.32141666782843,311.425863359614,302.5742824783195,0.34444444444444444,311.42586335961397,294.15,302.575452947963,33.0,2238.1783852150725,316.3700757575757,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18630.0,1658.40375155327,661.8486208932159,308.33242034791255,2237.7865634109608,294.15,1.0,201.0,294.6705120326845,33.0,0.17222222222222217,661.8486210167137,294.67274827830994,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36982328125,308.3321046641152,88.0,2.706837714066395,308.3322625060138,311.43648136092037,302.5841332360862,0.34444444444444444,311.43648136092037,294.15,302.58530283442457,33.0,2238.014146875659,316.36982328125,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18660.0,1658.7047477296508,661.861415138121,308.3432554517519,2237.622884211181,294.15,1.0,201.0,294.67658840690007,33.0,0.17222222222222217,661.8614152616661,294.67881739236236,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3695695833333,308.3429397312317,88.0,2.7061406387357474,308.34309759149176,311.447089423347,302.59397402730684,0.34444444444444444,311.447089423347,294.15,302.59514273626786,33.0,2237.8504941501897,316.3695695833333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18690.0,1659.0055506210892,661.8740935988981,308.3540798354477,2237.459809270649,294.15,1.0,201.0,294.6826494054614,33.0,0.17222222222222217,661.8740937222897,294.6848711109867,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36931457859845,308.35376408122397,88.0,2.7054449092269652,308.35392195833583,311.4576876038055,302.6038048344645,0.34444444444444444,311.4576876038055,294.15,302.6049726362824,33.0,2237.6874435072914,316.36931457859845,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18720.0,1659.3061632671966,661.8866573231827,308.3648935333228,2237.297355373784,294.15,1.0,201.0,294.68869501027757,33.0,0.17222222222222217,661.8866574465768,294.69090943049184,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36905818181816,308.3645777484056,88.0,2.704750540220812,308.3647356408642,311.4682759599005,302.6136256414839,0.34444444444444444,311.4682759599005,294.15,302.6147925186706,33.0,2237.525011738021,316.36905818181816,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18750.0,1659.6065887239472,661.8991073495439,308.37569657984824,2237.1355395020746,294.15,1.0,201.0,294.69472525959173,33.0,0.17222222222222217,661.8991074726214,294.6969324021598,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3688003077651,308.3753807672399,88.0,2.704057546351817,308.375538673544,311.4788545496583,302.62343643366347,0.34444444444444444,311.4788545496583,294.15,302.6246023689812,33.0,2237.3632158294827,316.3688003077651,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18780.0,1659.9068300601243,661.9114447065574,308.38648901000494,2236.9743784700177,294.15,1.0,201.0,294.70074024211976,33.0,0.17222222222222217,661.9114448297178,294.70294012595343,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3685408712121,308.38617317270234,88.0,2.703365942217488,308.3863310913536,311.48942343138344,302.6332371976502,0.34444444444444444,311.48942343138344,294.15,302.6344021741225,33.0,2237.2020726000655,316.3685408712121,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18810.0,1660.2068903605473,661.9236704140525,308.397270859391,2236.813888933109,294.15,1.0,201.0,294.7067400901928,33.0,0.17222222222222217,661.923670537283,294.7089327438215,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3682797869318,308.3969550003866,88.0,2.702675742370261,308.3971129298888,311.49998266377713,302.6430279214922,0.34444444444444444,311.4999826637771,294.15,302.6441919224314,33.0,2237.041598708545,316.3682797869318,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18840.0,1660.5067727282449,661.9357854824145,308.40804216397987,2236.6540876263043,294.15,1.0,201.0,294.71272497231104,33.0,0.17222222222222217,661.9357856057236,294.71491043124655,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36801696969695,308.40772628626365,88.0,2.7019869613121217,308.4078842251218,311.5105323060258,302.65280859470494,0.34444444444444444,311.5105323060258,294.15,302.653971603732,33.0,2236.8818108914325,316.36801696969695,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18870.0,1660.8064802819893,661.9477909129611,308.4188029599759,2236.4949914068425,294.15,1.0,201.0,294.7186950854475,33.0,0.17222222222222217,661.9477910362265,294.7208733904529,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3677523342803,308.4184870665369,88.0,2.7012996135010856,308.41864501325637,311.52107241771705,302.6625792083062,0.34444444444444444,311.521072417717,294.15,302.6637412093581,33.0,2236.7227260069103,316.3677523342803,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18900.0,1661.1060161536145,661.9596876978612,308.4295532839171,2236.336617107866,294.15,1.0,201.0,294.7246506492752,33.0,0.17222222222222217,661.9596878210052,294.72682184497256,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3674857954545,308.42923737774436,88.0,2.700613713358161,308.4293953308307,311.5316030587381,302.67233975481935,0.34444444444444444,311.531603058738,294.15,302.67350073215044,33.0,2236.564360887957,316.3674857954545,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18930.0,1661.4053834883744,661.9714768202947,308.44029317276556,2236.178981480846,294.15,1.0,201.0,294.73059190172603,33.0,0.17222222222222217,661.9714769433042,294.7327560356814,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3672172679924,308.4399772568496,88.0,2.699929275266604,308.4401352148076,311.54212428928724,302.6820902282638,0.34444444444444444,311.54212428928724,294.15,302.6832501664472,33.0,2236.406732285018,316.3672172679924,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18960.0,1661.704585446027,661.9831592545539,308.4510226638383,2236.0221012775787,294.15,1.0,201.0,294.73651909548084,33.0,0.17222222222222217,661.9831593774594,294.7386762174374,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36694666666665,308.45070674117187,88.0,2.699246313569304,308.45086470250504,311.5526361699182,302.6918306241439,0.34444444444444444,311.5526361699182,294.15,302.69298950807297,33.0,2236.2498569482937,316.36694666666665,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
18990.0,1662.0036252001996,661.9947359661752,308.461741794713,2235.865993304736,294.15,1.0,201.0,294.74243249489604,33.0,0.17222222222222217,661.994736088929,294.7445826561731,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36667390624996,308.4614258682922,88.0,2.6985648425705735,308.46158383150265,311.5631387615213,302.70156093943484,0.34444444444444444,311.5631387615214,294.15,302.70271875432474,33.0,2236.093751682036,316.36667390624996,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19020.0,1662.3025059369174,662.0062079118524,308.4724506032357,2235.710674380379,294.15,1.0,201.0,294.74833237342193,33.0,0.17222222222222217,662.0062080345382,294.7504756262462,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36639890151514,308.47213467606053,88.0,2.6978848765400056,308.4722926396481,311.5736321252713,302.71128117256393,0.34444444444444444,311.5736321252713,294.15,302.71243790395084,33.0,2235.938433301561,316.36639890151514,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19050.0,1662.6012308541515,662.0175760397535,308.48314912756456,2235.5561612901142,294.15,1.0,201.0,294.75421901117556,33.0,0.17222222222222217,662.0175761623216,294.7563554083951,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3661215672348,308.4828332026398,88.0,2.69720642971379,308.48299116510213,311.58411632260965,302.7209913233849,0.34444444444444444,311.58411632260965,294.15,302.7221469571243,33.0,2235.7839185889106,316.3661215672348,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19080.0,1662.8998031621268,662.0288412893896,308.4938374061587,2235.4024708050006,294.15,1.0,201.0,294.760092693139,33.0,0.17222222222222217,662.0288414118104,294.76222228776993,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3658418181818,308.4935214864945,88.0,2.696529516294061,308.49367944632667,311.594591415259,302.73069139314765,0.34444444444444444,311.59459141525895,294.15,302.7318459154116,33.0,2235.630224311414,316.3658418181818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19110.0,1663.1982260831614,662.0400045917584,308.5045154777324,2235.2496197137175,294.15,1.0,201.0,294.76595370746685,33.0,0.17222222222222217,662.0400047140441,294.76807655243437,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3655595691288,308.5041995663445,88.0,2.6958541504494415,308.50435752203845,311.6050574652212,302.74038138446514,0.34444444444444444,311.6050574652212,294.15,302.7415347817391,33.0,2235.4773672535302,316.3655595691288,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19140.0,1663.496502850983,662.0510668694355,308.5151833812386,2235.097624816747,294.15,1.0,201.0,294.77180234410406,33.0,0.17222222222222217,662.0510669916342,294.77391849201973,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36527473484847,308.51486748114894,88.0,2.6951803463169366,308.51502543119375,311.6155145347535,302.7500613012774,0.34444444444444444,311.6155145347535,294.15,302.7512135603568,33.0,2235.325364211397,316.36527473484847,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19170.0,1663.7946367102188,662.0620290367169,308.5258411558842,2234.946502903876,294.15,1.0,201.0,294.7776388935457,33.0,0.17222222222222217,662.0620291587728,294.7797483966156,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3649872301136,308.5255252701211,88.0,2.6945081180033346,308.5256832130026,311.6259626863521,302.75973114881396,0.34444444444444444,311.6259626863521,294.15,302.76088225680024,33.0,2235.174231970211,316.3649872301136,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19200.0,1664.0926309163428,662.0728919995604,308.53648884113164,2234.796270753088,294.15,1.0,201.0,294.78346364588435,33.0,0.17222222222222217,662.0728921214434,294.78556655569787,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.364696969697,308.53617297272973,88.0,2.6938374795854974,308.53633090693074,311.6364019827524,302.7693909335541,0.34444444444444444,311.6364019827524,294.15,302.7705408778502,33.0,2235.0239873033256,316.364696969697,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19230.0,1664.3904887356086,662.0836566556649,308.5471264766796,2234.6469451441285,294.15,1.0,201.0,294.7892768899063,33.0,0.17222222222222217,662.08365677749,294.7913732572901,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3644038683712,308.5468106286803,88.0,2.69316844511066,308.5469685526799,311.64683248692836,302.7790406631856,0.34444444444444444,311.64683248692836,294.15,302.7801894314916,33.0,2234.874646985652,316.3644038683712,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19260.0,1664.688213444708,662.0943238947897,308.5577541024488,2234.4985428621544,294.15,1.0,201.0,294.7950789122059,33.0,0.17222222222222217,662.0943240164473,294.79716878734916,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36410784090907,308.5574382779003,88.0,2.6925010285974116,308.5575961901746,311.65725426208377,302.78868034656284,0.34444444444444444,311.65725426208377,294.15,302.78982792687106,33.0,2234.726227797509,316.36410784090907,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19290.0,1664.985808330426,662.104894598461,308.56837175858425,2234.3510806885097,294.15,1.0,201.0,294.8008699967392,33.0,0.17222222222222217,662.104894719982,294.80295342892003,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3638088020833,308.5680559605413,88.0,2.6918352440367306,308.5682138595627,311.6676673716411,302.79830999366374,0.34444444444444444,311.6676673716411,294.15,302.7994563742541,33.0,2234.5787465154067,316.3638088020833,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19320.0,1665.283276689483,662.115369640327,308.57897948545656,2234.2045753971215,294.15,1.0,201.0,294.8066504240729,33.0,0.17222222222222217,662.1153697616813,294.8087274617742,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36350666666664,308.5786637169804,88.0,2.6911711053924887,308.5788216012185,311.6780718792383,302.80792961554636,0.34444444444444444,311.6780718792383,294.15,302.8090747849813,33.0,2234.4322199086814,316.36350666666664,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19350.0,1665.5806218284406,662.1257498860422,308.58957732365593,2234.0590437582287,294.15,1.0,201.0,294.81242047103797,33.0,0.17222222222222217,662.1257500073148,294.81449116179766,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3632013494318,308.589261587814,88.0,2.690508626601826,308.58941945573497,311.6884678487279,302.8175392243056,0.34444444444444444,311.68846784872784,294.15,302.81868317142494,33.0,2234.2866647430656,316.3632013494318,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
