time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
19380.0,1665.8778470635418,662.1360361935525,308.6001653139833,2233.914502542521,294.15,1.0,201.0,294.81818041016396,33.0,0.17222222222222217,662.136036314691,294.82024480073295,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3628927651515,308.5998496138495,88.0,2.6898478215756985,308.6000074639164,311.69885534417347,302.8271388330293,0.34444444444444444,311.69885534417347,294.15,302.8282815469449,33.0,2234.142097784535,316.3628927651515,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19410.0,1666.1749557204791,662.1462294129813,308.6107434974489,2233.7709685179834,294.15,1.0,201.0,294.82393050945353,33.0,0.17222222222222217,662.1462295339144,294.8259886456997,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3625808285985,308.6104278361029,88.0,2.6891887041995797,308.6105856667759,311.7092344298444,302.8367284557548,0.34444444444444444,311.7092344298444,294.15,302.83786992584584,33.0,2233.9985357970186,316.3625808285985,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19440.0,1666.4719511342496,662.1563303866684,308.6213119152728,2233.6284584472737,294.15,1.0,201.0,294.8296710320679,33.0,0.17222222222222217,662.1563305074868,294.8317229589074,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3622654545454,308.6209962957996,88.0,2.6885312883339734,308.6211541055362,311.71960517021256,302.84630810742544,0.34444444444444444,311.71960517021256,294.15,302.8474483233333,33.0,2233.8559955392807,316.3622654545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19470.0,1666.7688366490636,662.1663399494755,308.63187060888316,2233.486989088788,294.15,1.0,201.0,294.83540223595094,33.0,0.17222222222222217,662.1663400701403,294.8374479975228,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3619465577651,308.63155503437315,88.0,2.6878755878147578,308.6317128216281,311.7299676299517,302.8558778038485,0.34444444444444444,311.7299676299517,294.15,302.85701675547125,33.0,2233.7144937658236,316.3619465577651,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19500.0,1667.0656156182336,662.1762589285815,308.64241961991263,2233.3465771978895,294.15,1.0,201.0,294.84112437377615,33.0,0.17222222222222217,662.1762590491799,294.8431640132954,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36162405303025,308.6421040934609,88.0,2.6872216164536002,308.6422618566868,311.7403218739362,302.8654375616527,0.34444444444444444,311.7403218739362,294.15,302.86657523913976,33.0,2233.5740472286516,316.36162405303025,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19530.0,1667.362291404046,662.1860881438895,308.6529589901962,2233.2072395273185,294.15,1.0,201.0,294.84683769255645,33.0,0.17222222222222217,662.186088264216,294.84887125259456,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3612978551136,308.6526435149025,88.0,2.686569388038433,308.65280125254935,311.7506679672389,302.8749873982462,0.34444444444444444,311.7506679672389,294.15,302.87612379199413,33.0,2233.4346726771437,316.3612978551136,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19560.0,1667.65886737763,662.1958284075303,308.66348876177216,2233.0689928252264,294.15,1.0,201.0,294.8525424338484,33.0,0.17222222222222217,662.1958285277915,294.8545699559183,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36096787878785,308.6631733407398,88.0,2.6859189163338946,308.6633310512559,311.7610059751296,302.88452733177684,0.34444444444444444,311.7610059751296,294.15,302.8856624324233,33.0,2233.2963868568286,316.36096787878785,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19590.0,1667.9553469188995,662.2054805246626,308.6740089768814,2232.931853835256,294.15,1.0,201.0,294.85823883317255,33.0,0.17222222222222217,662.2054806447194,294.86026035824625,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36063403882576,308.6736936132172,88.0,2.6852702150816192,308.67385129504936,311.7713359630747,302.89405738109195,0.34444444444444444,311.7713359630746,294.15,302.8951911795112,33.0,2233.159206508932,316.36063403882576,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19620.0,1668.2517334164504,662.215045292862,308.6845196779667,2232.795839297649,294.15,1.0,201.0,294.8639271203885,33.0,0.17222222222222217,662.2150454128274,294.8659426884942,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.36029625,308.6842043747806,88.0,2.684623298000628,308.68436202637366,311.7816579967373,302.9035775656996,0.34444444444444444,311.78165799673724,294.15,302.9047100529971,33.0,2233.0231483712773,316.36029625,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19650.0,1668.548030267485,662.2245235027248,308.695020907672,2232.6609659485907,294.15,1.0,201.0,294.8696075192414,33.0,0.17222222222222217,662.2245236224827,294.8716171698467,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3599544270833,308.6947056680763,88.0,2.683978178787657,308.69486328787417,311.79197214197643,302.91308790573095,0.34444444444444444,311.79197214197643,294.15,302.91421907323866,33.0,2232.8882291784516,316.3599544270833,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19680.0,1668.8442408777314,662.2339159374866,308.7055127088428,2232.5272505205776,294.15,1.0,201.0,294.8752802476621,33.0,0.17222222222222217,662.2339160571073,294.8772840193844,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3596084848485,308.7051975359515,88.0,2.6833348711174985,308.7053551223971,311.80227846484746,302.92258842190387,0.34444444444444444,311.80227846484746,294.15,302.9237182611754,33.0,2232.754465661722,316.3596084848485,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19710.0,1669.1403686613678,662.2432233734235,308.7159951245265,2232.394709742008,294.15,1.0,201.0,294.8809455174896,33.0,0.17222222222222217,662.2432234929039,294.882943448333,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3592583380682,308.71568002145517,88.0,2.68269338864333,308.71583757299084,311.812577031602,302.93207913548764,0.34444444444444444,311.812577031602,294.15,302.933207638293,33.0,2232.6218745484216,316.3592583380682,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19740.0,1669.4364170409597,662.2524465797612,308.7264681979735,2232.2633603370605,294.15,1.0,201.0,294.8866035346239,33.0,0.17222222222222217,662.2524466990767,294.8885956619228,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35890390151513,308.72615316783805,88.0,2.6820537449970057,308.7263106829057,311.82286790868864,302.941560068269,0.34444444444444444,311.8228679086887,294.15,302.9426872265902,33.0,2232.4904725623187,316.35890390151513,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19770.0,1669.7323894473975,662.2615863187431,308.73693197263606,2232.1332190264698,294.15,1.0,201.0,294.8922544990122,33.0,0.17222222222222217,662.26158643789,294.8942408594541,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3585450899621,308.7366170185531,88.0,2.68141595378937,308.73677449559466,311.8331511627534,302.9510312425191,0.34444444444444444,311.8331511627534,294.15,302.9521570485451,33.0,2232.3602764238617,316.3585450899621,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19800.0,1670.02828931984,662.2706433457172,308.74738649217073,2232.004302527079,294.15,1.0,201.0,294.8978986046956,33.0,0.17222222222222217,662.2706434647062,294.89987923433887,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3581818181818,308.747071617256,88.0,2.6807800286105152,308.7472290547134,311.8434268606407,302.9604926809629,0.34444444444444444,311.8434268606407,294.15,302.961617127085,33.0,2232.2313028503436,316.3581818181818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19830.0,1670.324120105649,662.2796184091751,308.7578318004379,2231.8766275520416,294.15,1.0,201.0,294.90353603988086,33.0,0.17222222222222217,662.2796185280733,294.9055109741522,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.357814000947,308.75751700780614,88.0,2.680145983030125,308.75767440412204,311.85369506939406,302.96994440674894,0.34444444444444444,311.85369506939406,294.15,302.97106748555626,33.0,2232.1035685556567,316.357814000947,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19860.0,1670.6198852603382,662.288512251008,308.7682679415031,2231.7502108107014,294.15,1.0,201.0,294.90916698690717,33.0,0.17222222222222217,662.2885123695929,294.9111362608224,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3574415530303,308.7679532342676,88.0,2.6795138305977213,308.7681105878853,311.8639558562568,302.97938644342094,0.34444444444444444,311.8639558562568,294.15,302.9805081476959,33.0,2231.9770902502505,316.3574415530303,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19890.0,1670.915588247522,662.2973256060621,308.7786949596383,2231.6250690089996,294.15,1.0,201.0,294.9147916226472,33.0,0.17222222222222217,662.2973257244846,294.91675527041747,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35706438920454,308.77838034091,88.0,2.6788835848429637,308.77853765027413,311.8742092886738,302.9888188148911,0.34444444444444444,311.8742092886738,294.15,302.98993913760506,33.0,2231.8518846417473,316.35706438920454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19920.0,1671.2112325388691,662.3060592027213,308.789112899322,2231.5012188497644,294.15,1.0,201.0,294.9204101182668,33.0,0.17222222222222217,662.3060593211272,294.92236817360504,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3566824242424,308.78879837220904,88.0,2.678255259275892,308.78895563576543,311.8844554342923,302.9982415454153,0.34444444444444444,311.8844554342923,294.15,302.99936047972324,33.0,2231.727968434982,316.3566824242424,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19950.0,1671.506821614032,662.3147137629152,308.79952180524106,2231.378677032135,294.15,1.0,201.0,294.9260226394456,33.0,0.17222222222222217,662.3147138811714,294.927975135678,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3562955729167,308.7992073728481,88.0,2.6776288673872766,308.7993645890446,311.8946943609628,303.00765465956835,0.34444444444444444,311.8946943609628,294.15,303.00877219880573,33.0,2231.6053583315934,316.3562955729167,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
19980.0,1671.802358960633,662.3232900019185,308.80992172229134,2231.257460252299,294.15,1.0,201.0,294.93162934663087,33.0,0.17222222222222217,662.3232901198579,294.93357631657636,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35590375,308.8096073877191,88.0,2.677004422648799,308.80976455500524,311.9049261367405,303.01705818222257,0.34444444444444444,311.9049261367405,294.15,303.01817431990094,33.0,2231.4840710306394,316.35590375,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20010.0,1672.097848074179,662.3317886283028,308.82031269557905,2231.1375852034953,294.15,1.0,201.0,294.9372303952438,33.0,0.17222222222222217,662.3317887461848,294.939171870982,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3555068702651,308.8199984619236,88.0,2.6763819385134213,308.82015557875127,311.9151508298872,303.0264521385274,0.34444444444444444,311.9151508298872,294.15,303.02756686832976,33.0,2231.364123228677,316.3555068702651,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20040.0,1672.3932924580395,662.3402103446642,308.8306947704216,2231.0190685760526,294.15,1.0,201.0,294.9428259354518,33.0,0.17222222222222217,662.3402104622974,294.9447619488721,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3551048484848,308.83038064077346,88.0,2.6757614284156035,308.8305377055975,311.92536850887154,303.03583655389,0.34444444444444444,311.9253685088715,294.15,303.03694986966724,33.0,2231.2455316200917,316.3551048484848,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20070.0,1672.6886956233898,662.3485558468578,308.84106799234854,2230.901927057922,294.15,1.0,201.0,294.94841611287706,33.0,0.17222222222222217,662.3485559643697,294.95034669516133,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3546975994318,308.84075396979284,88.0,2.675142905771604,308.8409109810707,311.9355792423711,303.0452114539586,0.34444444444444444,311.9355792423711,294.15,303.0463233497251,33.0,2231.128312896606,316.3546975994318,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20100.0,1672.9840610891608,662.3568258247068,308.8514324071031,2230.7861773341874,294.15,1.0,201.0,294.9540010683064,33.0,0.17222222222222217,662.3568259420097,294.9559262503635,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35428503787875,308.85111849471826,88.0,2.6745263839797806,308.8512754509107,311.9457830992732,303.05457686460636,0.34444444444444444,311.9457830992733,294.15,303.0556873345368,33.0,2231.01248374822,316.35428503787875,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20130.0,1673.2793923819993,662.3650209615815,308.86178806064294,2230.671836088006,294.15,1.0,201.0,294.95958093827187,33.0,0.17222222222222217,662.3650210787946,294.96150075040543,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35386707859846,308.86147426150046,88.0,2.67391187642084,308.8616311610717,311.9559801486771,303.06393281191777,0.34444444444444444,311.9559801486771,294.15,303.06504185034305,33.0,2230.898060863132,316.35386707859846,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20160.0,1673.5746930362125,662.3731419349446,308.8721349991412,2230.558920000239,294.15,1.0,201.0,294.9651558548819,33.0,0.17222222222222217,662.3731420518395,294.9670703272083,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35344363636364,308.8718213163051,88.0,2.6732993964581486,308.87197815772316,311.966170459894,303.0732793221761,0.34444444444444444,311.966170459894,294.15,303.07438692357994,33.0,2230.7850609275306,316.35344363636364,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20190.0,1673.8699665937247,662.3811894156879,308.88247326898755,2230.4474457501515,294.15,1.0,201.0,294.9707259465404,33.0,0.17222222222222217,662.3811895325715,294.972635108401,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3530146259469,308.88215970551363,88.0,2.6726889574380293,308.8823164872506,311.97635410244953,303.08261642185306,0.34444444444444444,311.97635410244953,294.15,303.0837225808682,33.0,2230.6735006265817,316.3530146259469,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20220.0,1674.1652166040235,662.3891640691871,308.8928029167892,2230.337430014958,294.15,1.0,201.0,294.9762913374848,33.0,0.17222222222222217,662.389164185786,294.97819521823095,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3525799621212,308.8924894757246,88.0,2.6720805726900507,308.8926461962569,311.9865311460842,303.0919441375991,0.34444444444444444,311.9865311460842,294.15,303.0930488490046,33.0,2230.5633966438113,316.3525799621212,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20250.0,1674.4604466241199,662.3970665542618,308.90312398937164,2230.228889470932,294.15,1.0,201.0,294.98185214879794,33.0,0.17222222222222217,662.3970666707967,294.98375077701655,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35213955965907,308.9028106737544,88.0,2.6714742555273157,308.90296733156305,311.99670166075526,303.10126249623664,0.34444444444444444,311.99670166075526,294.15,303.10236575495423,33.0,2230.454765661966,316.35213955965907,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20280.0,1674.755660218486,662.4048975242046,308.91343653378004,2230.1218407927054,294.15,1.0,201.0,294.9874084979103,33.0,0.17222222222222217,662.4048976405164,294.9893019021243,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3516933333333,308.91312334663843,88.0,2.6708700192467933,308.91327994020924,312.00686571663755,303.1105715247537,0.34444444444444444,312.00686571663755,294.15,303.11167332584483,33.0,2230.3476243628106,316.3516933333333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20310.0,1675.0508609590233,662.4126576261926,308.9237405972796,2230.016300654134,294.15,1.0,201.0,294.99296049939,33.0,0.17222222222222217,662.4126577421517,294.9948487076701,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35124119791664,308.9234275416316,88.0,2.670267877129586,308.92358406945567,312.01702338412474,303.11987125029935,0.34444444444444444,312.01702338412474,294.15,303.12097158896285,33.0,2230.241989427576,316.35124119791664,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20340.0,1675.3460524249929,662.4203475013048,308.9340362273566,2229.912285728416,294.15,1.0,201.0,294.99850826508606,33.0,0.17222222222222217,662.4203476172945,295.0003913048786,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3507830681818,308.93372330620946,88.0,2.669667842441287,308.93387976678304,312.0271747338307,303.1291617001818,0.34444444444444444,312.0271747338307,294.15,303.13026057175017,33.0,2230.1378775372054,316.3507830681818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20370.0,1675.6412382029723,662.4279677853895,308.94432347171926,2229.809812688014,294.15,1.0,201.0,295.00405190394423,33.0,0.17222222222222217,662.4279679011585,295.0059298027799,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.35031885890146,308.9440106880689,88.0,2.669069928432275,308.94416707989404,312.0373198365902,303.1384429018661,0.34444444444444444,312.0373198365902,294.15,303.1395403018033,33.0,2230.0353053723165,316.35031885890146,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20400.0,1675.936421886813,662.4355191081029,308.9546023782982,2229.7088982053065,294.15,1.0,201.0,295.00959152293615,33.0,0.17222222222222217,662.4355192236472,295.01146430780096,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34984848484845,308.9542897351287,88.0,2.6684741483380185,308.9544460567135,312.0474587634604,303.1477148829745,0.34444444444444444,312.0474587634604,294.15,303.148810806874,33.0,2229.934289613812,316.34984848484845,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20430.0,1676.231607077572,662.4430020934856,308.9648729952473,2229.6095589527963,294.15,1.0,201.0,295.0151272268827,33.0,0.17222222222222217,662.4430022088811,295.01699492446835,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34937186079543,308.964560495531,88.0,2.6678805153794483,308.96471674538907,312.0575915857217,303.1569776712884,0.34444444444444444,312.0575915857217,294.15,303.15807211487027,33.0,2229.8348469427174,316.34937186079543,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20460.0,1676.526797383474,662.4504173600018,308.97513537094454,2229.511811602986,294.15,1.0,201.0,295.0206591188346,33.0,0.17222222222222217,662.4504174752623,295.0225217555593,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3488889015151,308.9748230176406,88.0,2.6672890427632403,308.9749791942926,312.06771837487884,303.16623129475056,0.34444444444444444,312.06771837487884,294.15,303.1673242538598,33.0,2229.7369940410026,316.3488889015151,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20490.0,1676.8219964198538,662.4577655205716,308.9853895539923,2229.415672829074,294.15,1.0,201.0,295.02618730029906,33.0,0.17222222222222217,662.4577656355418,295.0280449024092,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34839952178027,308.98507735004694,88.0,2.666699743682171,308.9852334520196,312.0778392026617,303.17547578146963,0.34444444444444444,312.0778392026617,294.15,303.1765672520742,33.0,2229.6407475911687,316.34839952178027,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20520.0,1677.1172078091054,662.46504718229,308.995635593218,2229.321159305039,294.15,1.0,201.0,295.03171187172893,33.0,0.17222222222222217,662.4650472972057,295.033564464958,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34790363636364,308.9953235415639,88.0,2.6661126313154564,308.995479567391,312.08795414102644,303.18471115972585,0.34444444444444444,312.08795414102644,294.15,303.18580113791467,33.0,2229.546124276987,316.34790363636364,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20550.0,1677.4124351806252,662.4722629471408,309.00587353767503,2229.2282877058005,294.15,1.0,201.0,295.03723293234646,33.0,0.17222222222222217,662.4722630618592,295.03908054246125,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34740116003786,309.0055616412308,88.0,2.665527718829089,309.00571758945296,312.09806326215636,303.19393745797726,0.34444444444444444,312.09806326215636,294.15,303.1950259399586,33.0,2229.4531407834593,316.34740116003786,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20580.0,1677.707682170769,662.4794134114903,309.01610343664237,2229.1370747076307,294.15,1.0,201.0,295.04275058082936,33.0,0.17222222222222217,662.4794135258322,295.0445932333366,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3468920075757,309.0157916983124,88.0,2.6649450193761886,309.0159475674773,312.10816663846236,303.2031547048675,0.34444444444444444,312.10816663846236,294.15,303.20424168696815,33.0,2229.3618137972258,316.3468920075757,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20610.0,1678.0029524227962,662.4864991660613,309.0263253396259,2229.0475369885653,294.15,1.0,201.0,295.04826491553536,33.0,0.17222222222222217,662.4864992803047,295.05010263546785,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34637609375,309.0260137622996,88.0,2.6643645460973255,309.0261695509628,312.1182643425846,303.21236292923487,0.34444444444444444,312.1182643425846,294.15,303.2134484078985,33.0,2229.2721600070167,316.34637609375,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20640.0,1678.2982495868193,662.4935207963631,309.03653929635846,2228.9596912282364,294.15,1.0,201.0,295.05377603455673,33.0,0.17222222222222217,662.4935209109752,295.0556088466724,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3458533333333,309.0362278829103,88.0,2.6637863121209095,309.0363835896344,312.1283564473925,303.2215621601231,0.34444444444444444,312.1283564473925,294.15,303.2226461319078,33.0,2229.184196103325,316.3458533333333,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20670.0,1678.5935773197536,662.5004788830942,309.04674535680033,2228.873554108572,294.15,1.0,201.0,295.0592840357746,33.0,0.17222222222222217,662.5004789977529,295.06111196516184,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34532364109845,309.046434110089,88.0,2.663210330563509,309.04658973344465,312.1384430259859,303.23075242679005,0.34444444444444444,312.13844302598596,294.15,303.2318348883692,33.0,2229.0979387793063,316.34532364109845,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20700.0,1678.8889392852705,662.507374001268,309.0569435711394,2228.7891423139176,294.15,1.0,201.0,295.0647890177158,33.0,0.17222222222222217,662.5073741157289,295.0666120891927,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34478693181813,309.05663249400794,88.0,2.6626366145302223,309.0567880325737,312.148524151696,303.23993375872055,0.34444444444444444,312.148524151696,294.15,303.2410147068824,33.0,2229.0134047308215,316.34478693181813,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20730.0,1679.1843391537466,662.5142067206324,309.067133989792,2228.7064725312416,294.15,1.0,201.0,295.07029107947574,33.0,0.17222222222222217,662.5142068348531,295.07210931763495,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3442431202651,309.066823085067,88.0,2.6620651771150414,309.0669785374295,312.1585998980856,303.2491061856389,0.34444444444444444,312.1585998980856,294.15,303.2501856172859,33.0,2228.9306106564773,316.3442431202651,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20760.0,1679.4797806022198,662.5209776058493,309.0773166634029,2228.625561450462,294.15,1.0,201.0,295.07579032095117,33.0,0.17222222222222217,662.5209777198454,295.0776037502209,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3436921212121,309.07700593389427,88.0,2.661496031401192,309.07716129864855,312.1686703389503,303.258269737522,0.34444444444444444,312.1686703389503,294.15,303.2593476496702,33.0,2228.8495732583224,316.3436921212121,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20790.0,1679.775267314348,662.5276872164894,309.0874916428453,2228.5464257649,294.15,1.0,201.0,295.0812868430778,33.0,0.17222222222222217,662.527687330298,295.0830954877733,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3431338494318,309.0871810913463,88.0,2.6609291904614953,309.08733636709576,312.17873554831885,303.2674244446136,0.34444444444444444,312.17873554831885,294.15,303.26850083439155,33.0,2228.770309241684,316.3431338494318,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20820.0,1680.0708029803577,662.5343361070832,309.097658979222,2228.469082171113,294.15,1.0,201.0,295.086780748049,33.0,0.17222222222222217,662.5343362207146,295.0885846324368,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34256821969694,309.09734860850847,88.0,2.660364667358743,309.0975037938652,312.18879560045406,303.27657033743753,0.34444444444444444,312.18879560045406,294.15,303.2776452020871,33.0,2228.6928353156186,316.34256821969694,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20850.0,1680.3663912970092,662.5409248271405,309.10781872386497,2228.3935473699194,294.15,1.0,201.0,295.0922721395591,33.0,0.17222222222222217,662.5409249405828,295.0940712878656,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3419951467803,309.10750853669526,88.0,2.6598024751460447,309.1076636302801,312.19885056985373,303.28570744681343,0.34444444444444444,312.1988505698538,294.15,303.28678078368966,33.0,2228.6171681935666,316.3419951467803,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20880.0,1680.6620359675576,662.5474539211929,309.11797092833615,2228.3198380657045,294.15,1.0,201.0,295.09776112300545,33.0,0.17222222222222217,662.5474540344236,295.0995555594324,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34141454545454,309.11766092745074,88.0,2.6592426268671883,309.1178159278935,312.20890053125083,303.294835803871,0.34444444444444444,312.20890053125083,294.15,303.2959076104426,33.0,2228.543324592904,316.34141454545454,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20910.0,1680.957740701711,662.5539239288101,309.1281156444275,2228.2479709676472,294.15,1.0,201.0,295.10324780570807,33.0,0.17222222222222217,662.5539240418632,295.10503755439834,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3408263304924,309.1278058325487,88.0,2.6586851355570174,309.12796073848807,312.21894555961467,303.3039554400662,0.34444444444444444,312.21894555961467,294.15,303.3050257139162,33.0,2228.4713212357997,316.3408263304924,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20940.0,1681.2535092156102,662.5603353847358,309.1382529241613,2228.1779627893534,294.15,1.0,201.0,295.1087322970134,33.0,0.17222222222222217,662.5603354975883,295.1105173821753,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.34023041666666,309.137943303993,88.0,2.6581300142417517,309.13809811407714,312.2289857301512,303.3130663871962,0.34444444444444444,312.2289857301512,294.15,303.3141351260222,33.0,2228.401174849137,316.34023041666666,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
20970.0,1681.5493452317814,662.5666888188389,309.1483828197905,2228.1098302495493,294.15,1.0,201.0,295.1142147085545,33.0,0.17222222222222217,662.5666889314823,295.11599515440696,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.33962671874997,309.1480733940182,88.0,2.6575772759393783,309.1482281069044,312.23902111830415,303.3221686774154,0.34444444444444444,312.23902111830415,294.15,303.3232358790308,33.0,2228.3329021649615,316.33962671874997,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
21000.0,1681.8452524791192,662.5729847561853,309.1585053837997,2228.043590072004,294.15,1.0,201.0,295.1196951543686,33.0,0.17222222222222217,662.5729848686409,295.1214709851667,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3390151515151,309.15819615508946,88.0,2.657026933660009,309.1583507694446,312.2490517997558,303.331262343251,0.34444444444444444,312.2490517997558,294.15,303.3323280055854,33.0,2228.266519920974,316.3390151515151,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
21030.0,1682.141234692866,662.579223717122,309.1686206689043,2227.979258986099,294.15,1.0,201.0,295.12517375101794,33.0,0.17222222222222217,662.5792238293747,295.12694499112337,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3383956297348,309.1683116399035,88.0,2.6564790004061907,309.16846615440386,312.2590778504272,303.3403474176185,0.34444444444444444,312.25907785042716,294.15,303.3414115387191,33.0,2228.202044860121,316.3383956297348,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
21060.0,1682.4372956145792,662.5854062172391,309.178728728052,2227.916853727118,294.15,1.0,201.0,295.13065061778536,33.0,0.17222222222222217,662.585406329334,295.13241729160404,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3377680681818,309.1784199013883,88.0,2.655933489173306,309.1785743147201,312.26909934647966,303.349423933837,0.34444444444444444,312.26909934647966,294.15,303.35048651186986,33.0,2228.1394937318246,316.3377680681818,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
21090.0,1682.7334389921311,662.591532767572,309.1888296144228,2227.856391036245,294.15,1.0,201.0,295.13612587664477,33.0,0.17222222222222217,662.5915328793915,295.13788800885084,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.33713238162875,309.1885209927042,88.0,2.655390412949892,309.18867530356346,312.2791163643151,303.35849192564416,0.34444444444444444,312.2791163643151,294.15,303.35955295889545,33.0,2228.0788832914473,316.33713238162875,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
21120.0,1683.0296685796834,662.5976038743125,309.19892338142927,2227.7978876611396,294.15,1.0,201.0,295.1415996526649,33.0,0.17222222222222217,662.5976039860149,295.14335726781326,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.3364884848485,309.19861496724405,88.0,2.6548497847179875,309.1987691743367,312.28912898057706,303.36755142721114,0.34444444444444444,312.289128980577,294.15,303.3686109140885,33.0,2228.02023030095,316.3364884848485,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
21150.0,1683.3259881376835,662.603620039355,309.20901008271767,2227.741360356099,294.15,1.0,201.0,295.1470720736065,33.0,0.17222222222222217,662.6036201508057,295.1488251967137,0.17222222222222228,1.0,88.0,8.29625686601521,201.0,316.33583629261364,309.20870187863386,88.0,2.6543116174534886,309.2088559806757,312.2991372721517,303.3766024731567,0.34444444444444444,312.2991372721517,294.15,303.37766041219055,33.0,2227.9635515290975,316.33583629261364,0.0,0.0,0.0,1.0,294.15,0.0,0.34444444444444444,0.0,294.15,1.0,0.0
21180.0,1689.9050719918537,662.6095817580925,309.1538984097487,1188.8337322175917,294.15,0.0,201.0,295.1525432704858,33.0,0.08607528671774042,662.6095818693562,295.1542919265303,0.09045490353659266,0.0,88.0,2.154742637599963,201.0,316.33517571969696,309.1617163344664,88.0,2.638667681963121,309.15788375746524,312.45590056426676,303.3856448955373,0.17222222222222222,312.4533625855206,294.15,303.38670117255515,33.0,1247.3238386667563,316.33517571969696,0.0,0.0,0.0,0.0,294.15,0.0,0.17222222222222222,0.0,294.15,0.0,0.0
21210.0,0.0,662.6154895266995,309.0624645254314,0.0005767928817284838,294.15,0.0,201.0,295.1580133756751,33.0,3.81822054924434e-08,662.6154896377643,295.1597575897782,5.6015546636401566e-08,0.0,88.0,1.0714976256947704e-12,201.0,316.3345066808712,309.0696996403697,88.0,0.0,309.0659459136682,312.67790982921736,303.39457580388313,0.0,312.671238295005,294.15,303.39562773220837,33.0,0.0008460570155253003,316.3345066808712,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21240.0,0.0,662.6213438317128,309.06246474565035,-5.494580347219968e-06,294.15,0.0,201.0,295.1634824705098,33.0,-3.637271066392195e-10,662.6213439425783,295.16522226605156,-5.550231371405939e-10,0.0,88.0,4.026600842950314e-16,201.0,316.33382909090903,309.0697001260491,88.0,0.0,309.0659412257524,312.6779087101883,303.40323030257053,0.0,312.6712383416806,294.15,303.40427725979225,33.0,-8.383047891402025e-06,316.33382909090903,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21270.0,0.0,662.6271451569473,309.0624647479322,-4.934563140244652e-06,294.15,0.0,201.0,295.16895041628976,33.0,-3.266554074322769e-10,662.6271452676264,295.170685811543,-4.15957657369595e-10,0.0,88.0,7.488526568247414e-16,201.0,316.3331428645833,309.06970012687896,88.0,0.0,309.06594101257883,312.6779086874815,303.4115938433293,0.0,312.6712383269508,294.15,303.4126355032825,33.0,-6.282608248988032e-06,316.3331428645833,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21300.0,0.0,662.6328939818654,309.06246474832847,-4.009530218678905e-07,294.15,0.0,201.0,295.1744167145429,33.0,-2.6542060288405254e-11,662.6328940923513,295.1761477195303,-2.989352521369826e-11,0.0,88.0,7.506598794404517e-18,201.0,316.33244791666664,309.06970012897835,88.0,0.0,309.06594114147674,312.67790870181483,303.4196558088249,0.0,312.6712383371049,294.15,303.4206919090843,33.0,-4.5151064154787414e-07,316.33244791666664,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21330.0,0.0,662.6385907815801,309.0624647486279,1.7060966325997001e-07,294.15,0.0,201.0,295.17988045162565,33.0,1.1293921531496948e-11,662.638590891865,295.18160706545973,1.1932629106974585e-11,0.0,88.0,1.6528085152524046e-18,201.0,316.3317441619318,309.069700129585,88.0,0.0,309.0659411606156,312.6779087038381,303.42740723470814,0.0,312.67123833839105,294.15,303.4284375685404,33.0,1.8022996575490578e-07,316.3317441619318,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21360.0,0.0,662.6442360269008,309.0624647486173,-1.5936966788615452e-08,294.15,0.0,201.0,295.18534029429856,33.0,-1.054986270516754e-12,662.6442361369847,295.1870625030393,-1.3167285532251146e-12,0.0,88.0,2.1736295002154014e-20,201.0,316.3310315151515,309.0697001295835,88.0,0.0,309.0659411615008,312.6779087039377,303.4348408984379,0.0,312.67123833845943,294.15,303.43586530719176,33.0,-1.988781683696236e-08,316.3310315151515,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21390.0,0.0,662.6498301843773,309.06246474860154,-4.109383468329112e-09,294.15,0.0,201.0,295.19079451341605,33.0,-2.7203063148006765e-13,662.6498302942646,295.19251228843046,-4.626970326206812e-13,0.0,88.0,7.072550157380344e-21,201.0,316.33030989109847,309.06970012956015,88.0,0.0,309.06594116112143,312.6779087039001,303.4419512439851,0.0,312.67123833843686,294.15,303.4429696099731,33.0,-6.988557978173116e-09,316.33030989109847,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21420.0,0.0,662.6553737163451,309.06246474860546,1.6225941991378145e-09,294.15,0.0,201.0,295.1962410224944,33.0,1.0741156867643739e-13,662.6553738260303,295.1979543192617,1.8505731352038248e-13,0.0,88.0,6.0070214339174285e-21,201.0,316.32957920454544,309.06970012956793,88.0,0.0,309.0659411613241,312.6779087039221,303.44873423437804,0.0,312.6712383384498,294.15,303.449746474509,33.0,2.795098463247548e-09,316.32957920454544,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21450.0,0.0,662.6608670809471,309.0624647486051,-1.6165955426661502e-10,294.15,0.0,201.0,295.2016774233738,33.0,-1.0701447302434607e-14,662.6608671904315,295.2033861806549,-1.8265535684259375e-14,0.0,88.0,2.994172830179221e-22,201.0,316.32883937026514,309.0697001295679,88.0,0.0,309.0659411613239,312.6779087039224,303.45518718073936,0.0,312.67123833844977,294.15,303.4561932409528,33.0,-2.758819403041226e-10,316.32883937026514,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21480.0,0.0,662.666310732171,309.0624647486062,5.682814506759458e-10,294.15,0.0,201.0,295.20710105435455,33.0,3.761877251824729e-14,662.6663108414801,295.20880519367887,6.216779571548132e-14,0.0,88.0,1.917066757649133e-20,201.0,316.3280903030303,309.06970012957,88.0,0.0,309.06594116136773,312.677908703927,303.4613085720927,0.0,312.67123833845244,294.15,303.462308422563,33.0,9.389799676781078e-10,316.3280903030303,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21510.0,0.0,662.6717051198883,309.06246474860694,2.1345053400487043e-12,294.15,0.0,201.0,295.21250903804065,33.0,1.412987714639343e-16,662.6717052290888,295.2142084635331,1.0363889658525028e-16,0.0,88.0,4.7927362258558995e-24,201.0,316.3273319176136,309.0697001295713,88.0,0.0,309.0659411613961,312.67790870392986,303.467097917124,0.0,312.6712383384542,294.15,303.46809154815827,33.0,1.5653578616688938e-12,316.3273319176136,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21540.0,0.0,662.67705069,309.06246474860706,-3.0368435621669756e-12,294.15,0.0,201.0,295.2178983272899,33.0,-2.0103124429408105e-16,662.6770507989964,295.2195929258429,-4.0079340242742956e-16,0.0,88.0,-8.351460651652475e-24,201.0,316.3265641287878,309.0697001295714,88.0,0.0,309.06594116139814,312.67790870393014,303.4725556022118,0.0,312.6712383384543,294.15,303.47354302076,33.0,-6.053567956300682e-12,316.3265641287878,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21570.0,0.0,662.6823478842442,309.0624647486071,-4.446195011862799e-12,294.15,0.0,201.0,295.22326574856515,33.0,-2.9432669062845777e-16,662.682347993037,295.2249553898913,-5.368007171967496e-16,0.0,88.0,-1.0954924325963333e-23,201.0,316.32578685132574,309.0697001295713,88.0,0.0,309.0659411613966,312.6779087039299,303.47768276661463,0.0,312.67123833845426,294.15,303.4786639933065,33.0,-8.10781714683977e-12,316.32578685132574,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21600.0,0.0,662.6875971403937,309.0624647486073,-6.223780141934826e-12,294.15,0.0,201.0,295.22860804189327,33.0,-4.1199826086961207e-16,662.6875972490118,295.2302925790037,-7.170971735800113e-16,0.0,88.0,-1.1118809956932541e-23,201.0,316.325,309.0697001295716,88.0,0.0,309.06594116140394,312.6779087039307,303.4824811939382,0.0,312.67123833845477,294.15,303.4834562605701,33.0,-1.083100780912738e-11,316.325,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21630.0,0.0,662.6927988923096,309.0624647486073,2.2456062308983553e-13,294.15,0.0,201.0,295.23392192952053,33.0,1.4865336509788894e-17,662.6927990007127,295.2356011994026,-9.913774415327499e-19,0.0,88.0,1.475384573644052e-25,201.0,316.3242007407407,309.06970012957163,88.0,0.0,309.0659411614063,312.67790870393094,303.4869532182129,0.0,312.671238338455,294.15,303.4879221656196,33.0,-1.497372630466292e-14,316.3242007407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21660.0,0.0,662.6979535698558,309.0624647486072,-1.7885496405509173e-13,294.15,0.0,201.0,295.23920423867344,33.0,-1.1839739267473915e-17,662.6979536780742,295.24087806286457,-4.383816928661581e-17,0.0,88.0,-5.720602731032098e-25,201.0,316.32338648148146,309.0697001295716,88.0,0.0,309.06594116140576,312.6779087039308,303.4911016436126,0.0,312.67123833845494,294.15,303.49206451986856,33.0,-6.621300032612959e-13,316.32338648148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21690.0,0.0,662.703061598999,309.06246474860734,-3.0152223573408737e-13,294.15,0.0,201.0,295.2444518374739,33.0,-1.9959997606427076e-17,662.7030617071493,295.24612002290513,-5.653824473049701e-17,0.0,88.0,-7.6831598387924015e-25,201.0,316.32255749999996,309.06970012957186,88.0,0.0,309.0659411614108,312.67790870393134,303.49492967569495,0.0,312.6712383384552,294.15,303.4958865345898,33.0,-8.539514486345975e-13,316.32255749999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21720.0,0.0,662.708123401978,309.06246474860745,2.8148556590513156e-13,294.15,0.0,201.0,295.24966157129813,33.0,1.8633621523902917e-17,662.7081235100067,295.25132391146246,8.205281064289402e-18,0.0,88.0,2.7034316154628763e-25,201.0,316.32171407407407,309.06970012957197,88.0,0.0,309.0659411614139,312.6779087039317,303.49844085986246,0.0,312.67123833845545,294.15,303.4993917596128,33.0,1.2393224594616474e-13,316.32171407407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21750.0,0.0,662.7131393971506,309.0624647486074,8.250696903352143e-14,294.15,0.0,201.0,295.25483033746275,33.0,5.4617494474767786e-18,662.7131395049561,295.2564866131806,-1.3451408118636805e-17,0.0,88.0,-7.940870006738715e-26,201.0,316.3208564814814,309.0697001295719,88.0,0.0,309.06594116141247,312.67790870393156,303.50163902985804,0.0,312.67123833845534,294.15,303.5025840320098,33.0,-2.0316954486012835e-13,316.3208564814814,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21780.0,0.0,662.718109999035,309.06246474860734,1.530538169726206e-14,294.15,0.0,201.0,295.25995510819763,33.0,1.0131769595666731e-18,662.7181101065797,295.2616050884537,-2.058074634649025e-17,0.0,88.0,-1.921927404023675e-25,201.0,316.319985,309.06970012957174,88.0,0.0,309.06594116140974,312.6779087039313,303.5045282613559,0.0,312.67123833845517,294.15,303.505467429857,33.0,-3.1085079206724653e-13,316.319985,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21810.0,0.0,662.7230356184227,309.0624647486073,-3.5157823892272094e-14,294.15,0.0,201.0,295.2650329278874,33.0,-2.3273576458746864e-18,662.723035725681,295.26667637084796,-2.3262399824826234e-18,0.0,88.0,3.2282647454392483e-27,201.0,316.3190999074074,309.0697001295717,88.0,0.0,309.0659411614078,312.67790870393105,303.5071128363777,0.0,312.67123833845505,294.15,303.5080462367818,33.0,-3.513543818669646e-14,316.3190999074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21840.0,0.0,662.7279166623571,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.27006092413524,33.0,-1.0076645720334055e-18,662.727916769371,295.2716975780516,1.572677580499353e-18,0.0,88.0,-1.6968636597974915e-28,201.0,316.3182014814814,309.0697001295717,88.0,0.0,309.06594116140724,312.677908703931,303.50939721093863,0.0,312.671238338455,294.15,303.51032490972267,33.0,2.3753660986544516e-14,316.3182014814814,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21870.0,0.0,662.7327535342401,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2750363225694,33.0,-1.0076645720334055e-18,662.7327536410331,295.27666592683414,6.995312605684029e-19,0.0,88.0,9.253950099620348e-29,201.0,316.31728999999996,309.0697001295717,88.0,0.0,309.0659411614074,312.677908703931,303.511385981982,0.0,312.671238338455,294.15,303.51230804597884,33.0,1.0565692942450395e-14,316.31728999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21900.0,0.0,662.7375466338134,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.27995646124907,33.0,-1.0076645720334055e-18,662.7375467404138,295.28157874729374,8.414264703326096e-19,0.0,88.0,4.992511489526191e-29,201.0,316.3163657407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.5130838604404,0.0,312.671238338455,294.15,303.5140003563627,33.0,1.2708872669908189e-14,316.3163657407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21930.0,0.0,662.7422963572202,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.28481879969763,33.0,-1.0076645720334055e-18,662.7422964636235,295.28643349195966,1.0932256463759123e-18,0.0,88.0,-2.5695953114286856e-29,201.0,316.31542898148143,309.0697001295717,88.0,0.0,309.06594116140764,312.677908703931,303.5144956497075,0.0,312.671238338455,294.15,303.5154066437427,33.0,1.6512037627931393e-14,316.31542898148143,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21960.0,0.0,662.7470030970251,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.28962092406954,33.0,-1.0076645720334055e-18,662.7470032031817,295.29122774088376,1.0189240162393387e-18,0.0,88.0,-3.3814693496064475e-30,201.0,316.31448,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.51562622692387,0.0,312.671238338455,294.15,303.5165317843896,33.0,1.538978869725649e-14,316.31448,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
21990.0,0.0,662.7516672421756,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2943605507946,33.0,-1.0076645720334055e-18,662.7516673481197,295.29595920512816,9.936554797819953e-19,0.0,88.0,4.207251725532874e-30,201.0,316.31351907407407,309.0697001295717,88.0,0.0,309.0659411614075,312.677908703931,303.5164805258864,0.0,312.671238338455,294.15,303.51738071093905,33.0,1.500813370574622e-14,316.31351907407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22020.0,0.0,662.7562891781469,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2990355293787,33.0,-1.0076645720334055e-18,662.7562892839007,295.3006257297841,1.010260722574837e-18,0.0,88.0,-7.7968355473430366e-31,201.0,316.3125464814815,309.0697001295717,88.0,0.0,309.0659411614075,312.677908703931,303.5170635215708,0.0,312.671238338455,294.15,303.51795839696325,33.0,1.5258938646816965e-14,316.3125464814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22050.0,0.0,662.7608692869574,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.30364384453435,33.0,-1.0076645720334055e-18,662.7608693924686,295.3052252959953,1.009470874607482e-18,0.0,88.0,-5.4247409362679525e-31,201.0,316.3115625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.5173802164474,0.0,312.671238338455,294.15,303.51826984332735,33.0,1.524700881384923e-14,316.3115625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22080.0,0.0,662.7654079471173,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.30818361724266,33.0,-1.0076645720334055e-18,662.7654080523597,295.30975602183315,1.006796701334954e-18,0.0,88.0,2.6064147684028954e-31,201.0,316.3105674074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.51743562850174,0.0,312.671238338455,294.15,303.51832006624574,33.0,1.5206618204786984e-14,316.3105674074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22110.0,0.0,662.7699055336674,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3126531046339,33.0,-1.0076645720334055e-18,662.7699056387313,295.31421616216807,1.0075895892871844e-18,0.0,88.0,2.2519038547417083e-32,201.0,316.30956148148147,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.5172347806948,0.0,312.671238338455,294.15,303.5181140867723,33.0,1.5218593953568e-14,316.30956148148147,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22140.0,0.0,662.7743624183681,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.317050698824,33.0,-1.0076645720334055e-18,662.7743625232304,295.3186041077948,1.0078242477550905e-18,0.0,88.0,-4.795428165711455e-32,201.0,316.308545,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.51678269161164,0.0,312.671238338455,294.15,303.5176569214759,33.0,1.5222138225937223e-14,316.308545,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22170.0,0.0,662.7787789695974,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3213749253748,33.0,-1.0076645720334055e-18,662.7787790741592,295.32291838352955,1.0076351771809983e-18,0.0,88.0,8.827948398982201e-33,201.0,316.3075182407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.51608436713315,0.0,312.671238338455,294.15,303.51695357413536,33.0,1.521928251134244e-14,316.3075182407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22200.0,0.0,662.7831555522794,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.32562444109016,33.0,-1.0076645720334055e-18,662.7831556566075,295.3271576458167,1.007645754149098e-18,0.0,88.0,5.651442277807094e-33,201.0,316.30648148148146,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.5151447930261,0.0,312.671238338455,294.15,303.5160090283486,33.0,1.5219442265457097e-14,316.30648148148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
