time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
22230.0,0.0,662.7874925281155,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3297980310266,33.0,-1.0076645720334055e-18,662.7874926322801,295.3313206801252,1.0076741941350417e-18,0.0,88.0,-2.8897378206647656e-33,201.0,316.305435,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.51396892836135,0.0,312.671238338455,294.15,303.51482824096905,33.0,1.521987182189825e-14,316.305435,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22260.0,0.0,662.7917902556223,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.33389460531527,33.0,-1.0076645720334055e-18,662.7917903595217,295.33540639768387,1.007665186303284e-18,0.0,88.0,-1.8447933381081608e-34,201.0,316.30437907407406,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.51256169967246,0.0,312.671238338455,294.15,303.5134161362793,33.0,1.5219735767957856e-14,316.30437907407406,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22290.0,0.0,662.7960490899541,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3379131958062,33.0,-1.0076645720334055e-18,662.7960491935506,295.33941383169207,1.007662837114356e-18,0.0,88.0,5.210359839450057e-34,201.0,316.30331398148144,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.510927995773,0.0,312.671238338455,294.15,303.511777600822,33.0,1.521970028589969e-14,316.30331398148144,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22320.0,0.0,662.800269383009,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.34185295213274,33.0,-1.0076645720334055e-18,662.8002694864132,295.34334213355004,1.0076649171923868e-18,0.0,88.0,-1.036591588704556e-34,201.0,316.30224,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.5090726631599,0.0,312.671238338455,294.15,303.5099174788141,33.0,1.5219731703317335e-14,316.30224,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22350.0,0.0,662.8044514836666,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3457131374654,33.0,-1.0076645720334055e-18,662.8044515868036,295.3471905689672,1.0076647681386327e-18,0.0,88.0,-5.88948977481374e-35,201.0,316.3011574074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.5070005019431,0.0,312.671238338455,294.15,303.507840568087,33.0,1.5219729452015234e-14,316.3011574074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22380.0,0.0,662.808595737507,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3494931246367,33.0,-1.0076645720334055e-18,662.8085958404031,295.3509585133747,1.007664465110458e-18,0.0,88.0,3.2111413650308945e-35,201.0,316.30006648148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.5047162622486,0.0,312.671238338455,294.15,303.5055516164985,33.0,1.5219724875089473e-14,316.30006648148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22410.0,0.0,662.8127024870412,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3531923915455,33.0,-1.0076645720334055e-18,662.8127025897057,295.35464544782644,1.007664567322333e-18,0.0,88.0,1.4148431306821785e-36,201.0,316.2989675,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.50222464105116,0.0,312.671238338455,294.15,303.5030553187725,33.0,1.521972641889366e-14,316.2989675,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22440.0,0.0,662.8167720717151,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.35681051683537,33.0,-1.0076645720334055e-18,662.816772174072,295.3582509544773,1.0076645907799816e-18,0.0,88.0,-5.630026793815908e-36,201.0,316.2978607407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4995302793923,0.0,312.671238338455,294.15,303.5003563137248,33.0,1.5219726773197068e-14,316.2978607407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22470.0,0.0,662.8208048277908,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.36034717556765,33.0,-1.0076645720334055e-18,662.8208049299031,295.36177471198835,1.0076645679931608e-18,0.0,88.0,1.21337813983699e-36,201.0,316.2967464814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4966377599514,0.0,312.671238338455,294.15,303.49745918183896,33.0,1.5219726429025814e-14,316.2967464814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22500.0,0.0,662.8248010886074,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.36380213451787,33.0,-1.0076645720334055e-18,662.8248011904354,295.36521649129475,1.0076645699957056e-18,0.0,88.0,6.119680437080967e-37,201.0,316.295625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4935516049341,0.0,312.671238338455,294.15,303.4943684431597,33.0,1.5219726459272174e-14,316.295625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22530.0,0.0,662.8287611843997,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.36717524799565,33.0,-1.0076645720334055e-18,662.8287612859779,295.3685761508886,1.007664573219164e-18,0.0,88.0,-3.5611049005628985e-37,201.0,316.29449657407406,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.49027627425016,0.0,312.671238338455,294.15,303.49108855547547,33.0,1.5219726507959164e-14,316.29449657407406,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22560.0,0.0,662.8326854424608,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.37046645326217,33.0,-1.0076645720334055e-18,662.8326855438031,295.3718536325903,1.0076645720632131e-18,0.0,88.0,-8.951912579414925e-39,201.0,316.29336148148144,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.486816163955,0.0,312.671238338455,294.15,303.4876239127634,33.0,1.5219726490499728e-14,316.29336148148144,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22590.0,0.0,662.8365741871637,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3736757662487,33.0,-1.0076645720334055e-18,662.8365742881803,295.375048957142,1.0076645718312665e-18,0.0,88.0,6.07069956386546e-38,201.0,316.29222,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.48317560493143,0.0,312.671238338455,294.15,303.4839788438747,33.0,1.5219726486996413e-14,316.29222,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22620.0,0.0,662.8404277398298,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.37680327744175,33.0,-1.0076645720334055e-18,662.8404278405602,295.3781622197918,1.0076645720804096e-18,0.0,88.0,-1.411640385498724e-38,201.0,316.2910724074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4793588617912,0.0,312.671238338455,294.15,303.48015761143773,33.0,1.5219726490759462e-14,316.2910724074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22650.0,0.0,662.8442464189393,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.379849147518,33.0,-1.0076645720334055e-18,662.8442465194181,295.38119358631104,1.0076645720544935e-18,0.0,88.0,-6.333175353861566e-39,201.0,316.2899189814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.47537013197547,0.0,312.671238338455,294.15,303.4761644109615,33.0,1.5219726490368026e-14,316.2899189814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22680.0,0.0,662.8480305401416,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3828136033352,33.0,-1.0076645720334055e-18,662.8480306402948,295.38414328886154,1.0076645720202824e-18,0.0,88.0,3.941189792602512e-39,201.0,316.28875999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.47121354503867,0.0,312.671238338455,294.15,303.4720033701211,33.0,1.5219726489851304e-14,316.28875999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22710.0,0.0,662.8517804161112,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.385696934132,33.0,-1.0076645720334055e-18,662.8517805159956,295.3870116218771,1.0076645720333156e-18,0.0,88.0,2.698405827346099e-41,201.0,316.2875957407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.46689316209955,0.0,312.671238338455,294.15,303.46767854820996,33.0,1.5219726490048156e-14,316.2875957407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22740.0,0.0,662.855496356808,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3884994874462,33.0,-1.0076645720334055e-18,662.8554964563783,295.3897989384632,1.007664572035581e-18,0.0,88.0,-6.533566663429735e-40,201.0,316.28642648148144,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.46241297544344,0.0,312.671238338455,294.15,303.4631939357439,33.0,1.521972649008237e-14,316.28642648148144,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22770.0,0.0,662.8591786692951,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3912216656534,33.0,-1.0076645720334055e-18,662.8591787685891,295.3925056464228,1.0076645720328618e-18,0.0,88.0,1.6330250520536983e-40,201.0,316.28525249999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.45777690826566,0.0,312.671238338455,294.15,303.4585534542045,33.0,1.5219726490041302e-14,316.28525249999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22800.0,0.0,662.8628276579486,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.39386392215397,33.0,-1.0076645720334055e-18,662.8628277569036,295.39513220488897,1.0076645720331883e-18,0.0,88.0,6.524039109818556e-41,201.0,316.28407407407406,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.45298881454033,0.0,312.671238338455,294.15,303.4537609559092,33.0,1.521972649004623e-14,316.28407407407406,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22830.0,0.0,662.8664436243072,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3964267581349,33.0,-1.0076645720334055e-18,662.8664437229248,295.3976791206396,1.0076645720335505e-18,0.0,88.0,-4.353301410054485e-41,201.0,316.28289148148144,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.44805247900655,0.0,312.671238338455,294.15,303.4488202239977,33.0,1.5219726490051706e-14,316.28289148148144,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22860.0,0.0,662.8700268671681,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.39891071913405,33.0,-1.0076645720334055e-18,662.8700269655408,295.4001469448721,1.007664572033404e-18,0.0,88.0,4.750217122847325e-43,201.0,316.281705,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4429716172602,0.0,312.671238338455,294.15,303.4437349725235,33.0,1.521972649004949e-14,316.281705,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22890.0,0.0,662.8735776827579,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4013163917301,33.0,-1.0076645720334055e-18,662.8735777808001,295.40253627011214,1.0076645720333822e-18,0.0,88.0,7.018354527103199e-42,201.0,316.2805149074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.43774987594134,0.0,312.671238338455,294.15,303.43850884664215,33.0,1.521972649004916e-14,316.2805149074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22920.0,0.0,662.8770963644979,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.40364440073887,33.0,-1.0076645720334055e-18,662.8770964621974,295.40484772687637,1.0076645720334117e-18,0.0,88.0,-1.8796219923896362e-42,201.0,316.2793214814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.43239083301074,0.0,312.671238338455,294.15,303.433145422887,33.0,1.5219726490049607e-14,316.2793214814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22950.0,0.0,662.8805832031924,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4058954060754,33.0,-1.0076645720334055e-18,662.8805833005324,295.4070819809257,1.0076645720334078e-18,0.0,88.0,-6.686157422665125e-43,201.0,316.278125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.42689799810523,0.0,312.671238338455,294.15,303.42764820952453,33.0,1.5219726490049548e-14,316.278125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
22980.0,0.0,662.8840384870205,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.40807010001936,33.0,-1.0076645720334055e-18,662.8840385839671,295.40923973037076,1.007664572033404e-18,0.0,88.0,4.799440728328822e-43,201.0,316.2769257407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4212748129656,0.0,312.671238338455,294.15,303.42202064698193,33.0,1.521972649004949e-14,316.2769257407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23010.0,0.0,662.8874625015133,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.41016920454126,33.0,-1.0076645720334055e-18,662.8874625980951,295.41132170295504,1.0076645720334055e-18,0.0,88.0,-1.35405266695056e-44,201.0,316.27572398148146,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4155246519305,0.0,312.671238338455,294.15,303.4162661083399,33.0,1.5219726490049513e-14,316.27572398148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23040.0,0.0,662.890855529652,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4121934686673,33.0,-1.0076645720334055e-18,662.8908556258926,295.4133286535471,1.0076645720334057e-18,0.0,88.0,-7.524375492627509e-44,201.0,316.27452,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.40965082248886,0.0,312.671238338455,294.15,303.41038789988517,33.0,1.5219726490049516e-14,316.27452,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23070.0,0.0,662.8942178518658,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.414143666066,33.0,-1.0076645720334055e-18,662.8942179477648,295.41526136164885,1.0076645720334055e-18,0.0,88.0,2.1537965143558685e-44,201.0,316.27331407407405,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.4036565658857,0.0,312.671238338455,294.15,303.40438926171475,33.0,1.5219726490049513e-14,316.27331407407405,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23100.0,0.0,662.897549746039,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4160205927177,33.0,-1.0076645720334055e-18,662.8975498415875,295.4171206290451,1.0076645720334055e-18,0.0,88.0,6.812513129157661e-45,201.0,316.27210648148144,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.39754505777563,0.0,312.671238338455,294.15,303.39827336839,33.0,1.5219726490049513e-14,316.27210648148144,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23130.0,0.0,662.9008514875394,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4178250646836,33.0,-1.0076645720334055e-18,662.9008515827229,295.4189072775714,1.0076645720334055e-18,0.0,88.0,-5.281413451242687e-45,201.0,316.2708975,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.39131940891986,0.0,312.671238338455,294.15,303.3920433296315,33.0,1.5219726490049513e-14,316.2708975,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23160.0,0.0,662.9041233492273,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4195579159899,33.0,-1.0076645720334055e-18,662.9041234440558,295.4206221469808,1.0076645720334055e-18,0.0,88.0,2.3839392831259304e-46,201.0,316.2696874074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.38498266592,0.0,312.671238338455,294.15,303.38570219105287,33.0,1.5219726490049513e-14,316.2696874074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23190.0,0.0,662.9073656015244,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4212199965796,33.0,-1.0076645720334055e-18,662.9073656959736,295.4222660929448,1.0076645720334055e-18,0.0,88.0,8.049935241532276e-46,201.0,316.26847648148146,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3785378119869,0.0,312.671238338455,294.15,303.3792529349277,33.0,1.5219726490049513e-14,316.26847648148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23220.0,0.0,662.910578512372,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42281217042796,33.0,-1.0076645720334055e-18,662.9105786064463,295.4238399850884,1.0076645720334055e-18,0.0,88.0,-2.457068506874855e-46,201.0,316.26726499999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3719877677382,0.0,312.671238338455,294.15,303.37269848098686,33.0,1.5219726490049513e-14,316.26726499999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23250.0,0.0,662.9137623472994,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42433531368226,33.0,-1.0076645720334055e-18,662.9137624410087,295.4253447051862,1.0076645720334055e-18,0.0,88.0,-6.891449217335091e-47,201.0,316.2660532407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3653353920219,0.0,312.671238338455,294.15,303.3660416872408,33.0,1.5219726490049513e-14,316.2660532407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23280.0,0.0,662.9169173694542,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4257903129225,33.0,-1.0076645720334055e-18,662.9169174627706,295.4267811454177,1.0076645720334055e-18,0.0,88.0,5.800807279632503e-47,201.0,316.2648414814814,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.35858348276327,0.0,312.671238338455,294.15,303.3592853508253,33.0,1.5219726490049513e-14,316.2648414814814,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23310.0,0.0,662.9200438395711,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4271780635332,33.0,-1.0076645720334055e-18,662.9200439324916,295.428150206681,1.0076645720334055e-18,0.0,88.0,-3.5805495247242314e-48,201.0,316.26363,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.35173477782973,0.0,312.671238338455,294.15,303.35243220886525,33.0,1.5219726490049513e-14,316.26363,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23340.0,0.0,662.9231420160315,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4284994681054,33.0,-1.0076645720334055e-18,662.9231421085663,295.4294527970394,1.0076645720334055e-18,0.0,88.0,-8.590117688051946e-48,201.0,316.26241907407405,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3447919559131,0.0,312.671238338455,294.15,303.3454849393558,33.0,1.5219726490049513e-14,316.26241907407405,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23370.0,0.0,662.926212154897,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42975543493714,33.0,-1.0076645720334055e-18,662.9262122470323,295.430689830224,1.0076645720334055e-18,0.0,88.0,2.794545266158025e-48,201.0,316.26120898148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3377576374247,0.0,312.671238338455,294.15,303.33844616205647,33.0,1.5219726490049513e-14,316.26120898148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23400.0,0.0,662.9292545098926,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4309468766284,33.0,-1.0076645720334055e-18,662.9292546016279,295.4318622241887,1.0076645720334055e-18,0.0,88.0,6.91671084383978e-49,201.0,316.26,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3306343854018,0.0,312.671238338455,294.15,303.33131843939606,33.0,1.5219726490049513e-14,316.26,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23430.0,0.0,662.9322693324641,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43207470870726,33.0,-1.0076645720334055e-18,662.9322694237803,295.4329708997732,1.0076645720334055e-18,0.0,88.0,-6.364407425904385e-49,201.0,316.2587924074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3234247064226,0.0,312.671238338455,294.15,303.3241042773867,33.0,1.5219726490049513e-14,316.2587924074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23460.0,0.0,662.9352568717638,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4331398483616,33.0,-1.0076645720334055e-18,662.9352569626577,295.43401677939295,1.0076645720334055e-18,0.0,88.0,4.983718851835291e-50,201.0,316.25758648148144,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3161310515273,0.0,312.671238338455,294.15,303.316806126544,33.0,1.5219726490049513e-14,316.25758648148144,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23490.0,0.0,662.9382173746897,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4341432132013,33.0,-1.0076645720334055e-18,662.9382174651738,295.4350007858237,1.0076645720334055e-18,0.0,88.0,9.175560739979474e-50,201.0,316.2563825,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3087558171445,0.0,312.671238338455,294.15,303.30942638281147,33.0,1.5219726490049513e-14,316.2563825,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23520.0,0.0,662.941151085923,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43508572008545,33.0,-1.0076645720334055e-18,662.9411511759901,295.4359238410397,1.0076645720334055e-18,0.0,88.0,-3.1658418984703547e-50,201.0,316.2551807407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.3013013460192,0.0,312.671238338455,294.15,303.30196738848804,33.0,1.5219726490049513e-14,316.2551807407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23550.0,0.0,662.9440582479247,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43596828402474,33.0,-1.0076645720334055e-18,662.9440583375603,295.43678686508883,1.0076645720334055e-18,0.0,88.0,-6.865649649934342e-51,201.0,316.25398148148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.2937699281422,0.0,312.671238338455,294.15,303.2944314331559,33.0,1.5219726490049513e-14,316.25398148148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23580.0,0.0,662.9469391009593,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43679181711985,33.0,-1.0076645720334055e-18,662.9469391901448,295.43759077503836,1.0076645720334055e-18,0.0,88.0,7.010665998392877e-51,201.0,316.25278499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.2861638016787,0.0,312.671238338455,294.15,303.2868207546084,33.0,1.5219726490049513e-14,316.25278499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23610.0,0.0,662.9497938830981,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4375572275645,33.0,-1.0076645720334055e-18,662.9497939718505,295.43833648395645,1.0076645720334055e-18,0.0,88.0,-6.398197717272469e-52,201.0,316.25159157407404,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.27848515389536,0.0,312.671238338455,294.15,303.27913753977464,33.0,1.5219726490049513e-14,316.25159157407404,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23640.0,0.0,662.9526228302888,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4382654186606,33.0,-1.0076645720334055e-18,662.9526229185975,295.43902489997686,1.0076645720334055e-18,0.0,88.0,-9.726635258455483e-52,201.0,316.25040148148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.2707361220827,0.0,312.671238338455,294.15,303.2713839256422,33.0,1.5219726490049513e-14,316.25040148148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23670.0,0.0,662.9554261763273,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4389172879294,33.0,-1.0076645720334055e-18,662.9554262641874,295.4396569253579,1.0076645720334055e-18,0.0,88.0,3.4788016466501215e-52,201.0,316.249215,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.2629187944743,0.0,312.671238338455,294.15,303.26356200017415,33.0,1.5219726490049513e-14,316.249215,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23700.0,0.0,662.9582041529021,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43951372622587,33.0,-1.0076645720334055e-18,662.9582042402977,295.4402334556243,1.0076645720334055e-18,0.0,88.0,6.601943295618541e-53,201.0,316.2480324074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.2550352111591,0.0,312.671238338455,294.15,303.2556738032204,33.0,1.5219726490049513e-14,316.2480324074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23730.0,0.0,662.9609569895919,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4400556169196,33.0,-1.0076645720334055e-18,662.9609570765236,295.4407553787229,1.0076645720334055e-18,0.0,88.0,-7.509636590360208e-53,201.0,316.2468539814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.24708736498786,0.0,312.671238338455,294.15,303.24772132742333,33.0,1.5219726490049513e-14,316.2468539814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23760.0,0.0,662.9636849139068,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4405438350905,33.0,-1.0076645720334055e-18,662.9636850003711,295.44122357424163,1.0076645720334055e-18,0.0,88.0,7.712420372478606e-54,201.0,316.24568,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.23907720247183,0.0,312.671238338455,294.15,303.23970651911435,33.0,1.5219726490049513e-14,316.24568,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23790.0,0.0,662.9663881512867,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.44097924678476,33.0,-1.0076645720334055e-18,662.9663882373006,295.4416389126417,1.0076645720334055e-18,0.0,88.0,1.0386018624741843e-53,201.0,316.24451074074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.2310066246725,0.0,312.671238338455,294.15,303.23163127920355,33.0,1.5219726490049513e-14,316.24451074074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23820.0,0.0,662.9690669251676,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4413627082731,33.0,-1.0076645720334055e-18,662.9690670106954,295.4420022545576,1.0076645720334055e-18,0.0,88.0,-4.191450208766929e-54,201.0,316.24334648148147,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.22287748808304,0.0,312.671238338455,294.15,303.2234974640592,33.0,1.5219726490049513e-14,316.24334648148147,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23850.0,0.0,662.9717214569345,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.44169506539436,33.0,-1.0076645720334055e-18,662.9717215419456,295.44231445007927,1.0076645720334055e-18,0.0,88.0,-6.712739844092571e-55,201.0,316.2421875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.21469160549935,0.0,312.671238338455,294.15,303.2153068863782,33.0,1.5219726490049513e-14,316.2421875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23880.0,0.0,662.9743519659177,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4419771529039,33.0,-1.0076645720334055e-18,662.97435205049,295.4425763380935,1.0076645720334055e-18,0.0,88.0,8.04563630772956e-55,201.0,316.24103407407404,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.2064507468809,0.0,312.671238338455,294.15,303.2070613160452,33.0,1.5219726490049513e-14,316.24103407407404,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23910.0,0.0,662.9769586695825,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4422097937854,33.0,-1.0076645720334055e-18,662.9769587536605,295.44278874572467,1.0076645720334055e-18,0.0,88.0,-1.2370515943955256e-55,201.0,316.23988648148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.19815664020126,0.0,312.671238338455,294.15,303.19876248098234,33.0,1.5219726490049513e-14,316.23988648148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23940.0,0.0,662.9795417833445,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.44239379874335,33.0,-1.0076645720334055e-18,662.9795418669047,295.4429524876543,1.0076645720334055e-18,0.0,88.0,-1.2001113269056274e-55,201.0,316.238745,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.18981097228647,0.0,312.671238338455,294.15,303.19041206798653,33.0,1.5219726490049513e-14,316.238745,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
23970.0,0.0,662.982101520667,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4425299655949,33.0,-1.0076645720334055e-18,662.9821016037234,295.44306836559934,1.0076645720334055e-18,0.0,88.0,3.9666086770756826e-56,201.0,316.2376099074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.18141538964204,0.0,312.671238338455,294.15,303.18201172355515,33.0,1.5219726490049513e-14,316.2376099074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24000.0,0.0,662.9846380930948,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.44261907873704,33.0,-1.0076645720334055e-18,662.9846381756721,295.44313716777157,1.0076645720334055e-18,0.0,88.0,1.2526411955122491e-56,201.0,316.23648148148146,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.1729714992684,0.0,312.671238338455,294.15,303.17356305470054,33.0,1.5219726490049513e-14,316.23648148148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24030.0,0.0,662.9871517103057,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4426619086242,33.0,-1.0076645720334055e-18,662.9871517923431,295.443159668382,1.0076645720334055e-18,0.0,88.0,-7.110870825044719e-58,201.0,316.23535999999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.1644808694635,0.0,312.671238338455,294.15,303.1650676297515,33.0,1.5219726490049513e-14,316.23535999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24060.0,0.0,662.9896425799972,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.44265921133297,33.0,-1.0076645720334055e-18,662.9896426615163,295.4431366271114,1.0076645720334055e-18,0.0,88.0,2.9312396629926975e-57,201.0,316.23424574074073,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.15594503061334,0.0,312.671238338455,294.15,303.15652697914237,33.0,1.5219726490049513e-14,316.23424574074073,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24090.0,0.0,662.992110908023,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4426117280606,33.0,-1.0076645720334055e-18,662.9921109890544,295.443068788701,1.0076645720334055e-18,0.0,88.0,-1.618831174808588e-58,201.0,316.2331389814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.14736547596914,0.0,312.671238338455,294.15,303.14794259619003,33.0,1.5219726490049513e-14,316.2331389814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24120.0,0.0,662.994556898424,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4425201846998,33.0,-1.0076645720334055e-18,662.9945569789078,295.4429568825184,1.0076645720334055e-18,0.0,88.0,2.7700234927680268e-58,201.0,316.23204,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.13874366241254,0.0,312.671238338455,294.15,303.13931593785713,33.0,1.5219726490049513e-14,316.23204,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24150.0,0.0,662.9969807533158,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4423852914741,33.0,-1.0076645720334055e-18,662.9969808332592,295.44280162211544,1.0076645720334055e-18,0.0,88.0,1.7484485728903674e-58,201.0,316.23094907407403,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.1300810112072,0.0,312.671238338455,294.15,303.13064842550335,33.0,1.5219726490049513e-14,316.23094907407403,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24180.0,0.0,662.9993826730079,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.44220774252403,33.0,-1.0076645720334055e-18,662.9993827524393,295.44260370488666,1.0076645720334055e-18,0.0,88.0,-2.9684879021113064e-58,201.0,316.22986648148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.12137890873805,0.0,312.671238338455,294.15,303.121941445623,33.0,1.5219726490049513e-14,316.22986648148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24210.0,0.0,663.0017628560298,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4419882155589,33.0,-1.0076645720334055e-18,663.0017629349319,295.4423638117136,1.0076645720334055e-18,0.0,88.0,-6.920223586126444e-59,201.0,316.2287925,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.1126387072368,0.0,312.671238338455,294.15,303.11319635057026,33.0,1.5219726490049513e-14,316.2287925,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24240.0,0.0,663.0041214991076,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4417273715417,33.0,-1.0076645720334055e-18,663.0041215774338,295.4420826066277,1.0076645720334055e-18,0.0,88.0,9.34107385690428e-59,201.0,316.2277274074074,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.103861725495,0.0,312.671238338455,294.15,303.10441445927086,33.0,1.5219726490049513e-14,316.2277274074074,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24270.0,0.0,663.0064587971339,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4414258543999,33.0,-1.0076645720334055e-18,663.0064588749124,295.44176073649834,1.0076645720334055e-18,0.0,88.0,-8.279996810876426e-59,201.0,316.22667148148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.095049249564,0.0,312.671238338455,294.15,303.09559705792105,33.0,1.5219726490049513e-14,316.22667148148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24300.0,0.0,663.0087749432879,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.44108429072236,33.0,-1.0076645720334055e-18,663.0087750205214,295.441398830788,1.0076645720334055e-18,0.0,88.0,-5.725778735015177e-60,201.0,316.225625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.0862025334422,0.0,312.671238338455,294.15,303.08674540067415,33.0,1.5219726490049513e-14,316.225625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24330.0,0.0,663.0110701289896,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4407032895318,33.0,-1.0076645720334055e-18,663.0110702056777,295.4409975012832,1.0076645720334055e-18,0.0,88.0,3.4164847863838864e-59,201.0,316.22458824074073,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.0773227997488,0.0,312.671238338455,294.15,303.0778607103133,33.0,1.5219726490049513e-14,316.22458824074073,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24360.0,0.0,663.0133445439241,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4402834420577,33.0,-1.0076645720334055e-18,663.0133446200682,295.4405573418785,1.0076645720334055e-18,0.0,88.0,-1.4153062039089446e-59,201.0,316.22356148148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.06841124038596,0.0,312.671238338455,294.15,303.0689441789127,33.0,1.5219726490049513e-14,316.22356148148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24390.0,0.0,663.015598376087,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43982532153615,33.0,-1.0076645720334055e-18,663.0155984516363,295.4400789283869,1.0076645720334055e-18,0.0,88.0,3.6530005787546583e-60,201.0,316.22254499999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.0594690171876,0.0,312.671238338455,294.15,303.0599969684858,33.0,1.5219726490049513e-14,316.22254499999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24420.0,0.0,663.0178318117163,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4393294830633,33.0,-1.0076645720334055e-18,663.0178318866806,295.4395628183511,1.0076645720334055e-18,0.0,88.0,6.287207494769492e-60,201.0,316.22153907407403,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.0504972625561,0.0,312.671238338455,294.15,303.0510202116207,33.0,1.5219726490049513e-14,316.22153907407403,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24450.0,0.0,663.0200450353916,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43879646343186,33.0,-1.0076645720334055e-18,663.0200451097868,295.4390095509269,1.0076645720334055e-18,0.0,88.0,1.2260086107803036e-60,201.0,316.22054398148146,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.04149708008663,0.0,312.671238338455,294.15,303.04201501210423,33.0,1.5219726490049513e-14,316.22054398148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24480.0,0.0,663.0222382300152,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43822678103,33.0,-1.0076645720334055e-18,663.0222383038777,295.43841964675937,1.0076645720334055e-18,0.0,88.0,2.1817406290155448e-60,201.0,316.21956,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.03246954518005,0.0,312.671238338455,294.15,303.03298244553366,33.0,1.5219726490049513e-14,316.21956,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24510.0,0.0,663.0244115769079,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43762093573827,33.0,-1.0076645720334055e-18,663.024411650146,295.4377936079184,1.0076645720334055e-18,0.0,88.0,-1.1507526670292857e-61,201.0,316.21858740740737,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.023415705643,0.0,312.671238338455,294.15,303.0239235599162,33.0,1.5219726490049513e-14,316.21858740740737,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24540.0,0.0,663.026565255622,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4369794089203,33.0,-1.0076645720334055e-18,663.0265653282729,295.4371319177973,1.0076645720334055e-18,0.0,88.0,8.114781144989805e-62,201.0,316.2176264814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.0143365822776,0.0,312.671238338455,294.15,303.0148393762582,33.0,1.5219726490049513e-14,316.2176264814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24570.0,0.0,663.0286994441611,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4363026633477,33.0,-1.0076645720334055e-18,663.0286995162373,295.436435041136,1.0076645720334055e-18,0.0,88.0,2.2721940834057013e-61,201.0,316.21667749999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,303.00523316945885,0.0,312.671238338455,294.15,303.0057308891412,33.0,1.5219726490049513e-14,316.21667749999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24600.0,0.0,663.0308143189314,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4355911432228,33.0,-1.0076645720334055e-18,663.0308143903931,295.4357034240051,1.0076645720334055e-18,0.0,88.0,-6.126141693653501e-62,201.0,316.2157407407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.9961064357014,0.0,312.671238338455,294.15,302.9965990672888,33.0,1.5219726490049513e-14,316.2157407407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24630.0,0.0,663.0329100546896,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4348452742216,33.0,-1.0076645720334055e-18,663.032910125553,295.43493749382975,1.0076645720334055e-18,0.0,88.0,2.265248787152877e-62,201.0,316.2148164814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.9869573242154,0.0,312.671238338455,294.15,302.9874448541214,33.0,1.5219726490049513e-14,316.2148164814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24660.0,0.0,663.0349868246219,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43406546354294,33.0,-1.0076645720334055e-18,663.0349868949348,295.4341376594681,1.0076645720334055e-18,0.0,88.0,-2.368642760538282e-62,201.0,316.21390499999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.9777867534517,0.0,312.671238338455,294.15,302.9782691683011,33.0,1.5219726490049513e-14,316.21390499999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24690.0,0.0,663.0370448004451,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43325209999216,33.0,-1.0076645720334055e-18,663.0370448700927,295.43330431131653,1.0076645720334055e-18,0.0,88.0,-4.1890837356304435e-62,201.0,316.21300657407403,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.96859561763705,0.0,312.671238338455,294.15,302.96907290426594,33.0,1.5219726490049513e-14,316.21300657407403,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24720.0,0.0,663.0390841521418,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43240555415105,33.0,-1.0076645720334055e-18,663.0390842212072,295.4324378213904,1.0076645720334055e-18,0.0,88.0,9.856512440504335e-63,201.0,316.21212148148146,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.95938478729863,0.0,312.671238338455,294.15,302.95985693275424,33.0,1.5219726490049513e-14,316.21212148148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24750.0,0.0,663.0411050483385,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43152617847136,33.0,-1.0076645720334055e-18,663.0411051167368,295.4315385435438,1.0076645720334055e-18,0.0,88.0,1.6039441465450895e-63,201.0,316.21124999999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.95015510977964,0.0,312.671238338455,294.15,302.95062210131937,33.0,1.5219726490049513e-14,316.21124999999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24780.0,0.0,663.0431076560807,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.43061430750714,33.0,-1.0076645720334055e-18,663.0431077236713,295.4306068136127,1.0076645720334055e-18,0.0,88.0,-3.8118428825581983e-63,201.0,316.21039240740737,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.94090740974474,0.0,312.671238338455,294.15,302.9413692348353,33.0,1.5219726490049513e-14,316.21039240740737,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24810.0,0.0,663.0450921407552,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4296702581405,33.0,-1.0076645720334055e-18,663.0450922076346,295.4296429496303,1.0076645720334055e-18,0.0,88.0,1.3830291088333792e-63,201.0,316.2095489814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.9316424896767,0.0,312.671238338455,294.15,302.932099135992,33.0,1.5219726490049513e-14,316.2095489814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24840.0,0.0,663.0470586663735,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42869432979063,33.0,-1.0076645720334055e-18,663.0470587326329,295.42864725212075,1.0076645720334055e-18,0.0,88.0,2.2882581987592023e-64,201.0,316.20871999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.9223611303641,0.0,312.671238338455,294.15,302.9228125857832,33.0,1.5219726490049513e-14,316.20871999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24870.0,0.0,663.0490073954978,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42768680471903,33.0,-1.0076645720334055e-18,663.0490074611505,295.4276200043598,1.0076645720334055e-18,0.0,88.0,-6.0570545155689664e-64,201.0,316.2079057407407,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.9130640913801,0.0,312.671238338455,294.15,302.91351034398474,33.0,1.5219726490049513e-14,316.2079057407407,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24900.0,0.0,663.0509384891953,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4266479483429,33.0,-1.0076645720334055e-18,663.0509385542268,295.4265614726909,1.0076645720334055e-18,0.0,88.0,1.3447666409690138e-65,201.0,316.20710648148145,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.9037521115534,0.0,312.671238338455,294.15,302.9041931496251,33.0,1.5219726490049513e-14,316.20710648148145,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24930.0,0.0,663.0528521070596,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42557800958167,33.0,-1.0076645720334055e-18,663.0528521714594,295.4254719068722,1.0076645720334055e-18,0.0,88.0,4.852853000466226e-65,201.0,316.20632249999994,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.8944259094307,0.0,312.671238338455,294.15,302.8948617214476,33.0,1.5219726490049513e-14,316.20632249999994,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24960.0,0.0,663.0547484072405,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4244772212354,33.0,-1.0076645720334055e-18,663.0547484710011,295.42435154045404,1.0076645720334055e-18,0.0,88.0,-1.7647058427595342e-65,201.0,316.20555407407403,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.88508618373135,0.0,312.671238338455,294.15,302.88551675836516,33.0,1.5219726490049513e-14,316.20555407407403,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
24990.0,0.0,663.0566275464582,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42334580038835,33.0,-1.0076645720334055e-18,663.0566276095722,295.4232005911939,1.0076645720334055e-18,0.0,88.0,-5.268486830104885e-65,201.0,316.20480148148147,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.8757336137949,0.0,312.671238338455,294.15,302.8761589399068,33.0,1.5219726490049513e-14,316.20480148148147,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25020.0,0.0,663.0584896800075,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42218394884304,33.0,-1.0076645720334055e-18,663.0584897424807,295.4220192615011,1.0076645720334055e-18,0.0,88.0,7.521926509875271e-66,201.0,316.20406499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.86636886002134,0.0,312.671238338455,294.15,302.866788926658,33.0,1.5219726490049513e-14,316.20406499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25050.0,0.0,663.0603349617907,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.42099185360075,33.0,-1.0076645720334055e-18,663.0603350236177,295.42080773889637,1.0076645720334055e-18,0.0,88.0,2.9358742274761914e-66,201.0,316.20334490740737,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.85699256430354,0.0,312.671238338455,294.15,302.8574073606935,33.0,1.5219726490049513e-14,316.20334490740737,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25080.0,0.0,663.0621635443077,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4197696873458,33.0,-1.0076645720334055e-18,663.0621636054902,295.41956619652615,1.0076645720334055e-18,0.0,88.0,9.205205439579845e-66,201.0,316.20264148148146,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.84760535045405,0.0,312.671238338455,294.15,302.84801486600355,33.0,1.5219726490049513e-14,316.20264148148146,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25110.0,0.0,663.0639755786901,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4185176089876,33.0,-1.0076645720334055e-18,663.0639756392137,295.4182947936765,1.0076645720334055e-18,0.0,88.0,5.719248592277474e-66,201.0,316.201955,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.8382078246248,0.0,312.671238338455,294.15,302.83861204891315,33.0,1.5219726490049513e-14,316.201955,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25140.0,0.0,663.0657712146833,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.41723576419236,33.0,-1.0076645720334055e-18,663.065771274555,295.4169936763538,1.0076645720334055e-18,0.0,88.0,-2.8373549937746014e-66,201.0,316.20128574074073,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.82880057572044,0.0,312.671238338455,294.15,302.82919949849605,33.0,1.5219726490049513e-14,316.20128574074073,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25170.0,0.0,663.0675506006963,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4159242859919,33.0,-1.0076645720334055e-18,663.067550659906,295.41566297784067,1.0076645720334055e-18,0.0,88.0,-1.0431574883706184e-66,201.0,316.2006339814815,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.81938417580596,0.0,312.671238338455,294.15,302.8197777869818,33.0,1.5219726490049513e-14,316.2006339814815,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25200.0,0.0,663.0693138837806,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.41458329586885,33.0,-1.0076645720334055e-18,663.069313942331,295.41430281983975,1.0076645720334055e-18,0.0,88.0,-5.269514633625354e-67,201.0,316.2,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.80995918050996,0.0,312.671238338455,294.15,302.8103474701593,33.0,1.5219726490049513e-14,316.2,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25230.0,0.0,663.0710612096656,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.41321305696624,33.0,-1.0076645720334055e-18,663.0710612675541,295.4129134656987,1.0076645720334055e-18,0.0,88.0,-2.54471427609376e-67,201.0,316.199375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.8005261299924,0.0,312.671238338455,294.15,302.8009090883498,33.0,1.5219726490049513e-14,316.199375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
