time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
25260.0,0.0,663.072792722765,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4118141207848,33.0,-1.0076645720334055e-18,663.0727927799774,295.41149546728474,1.0076645720334055e-18,0.0,88.0,-1.6045971648739843e-67,201.0,316.19874999999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.7910855508558,0.0,312.671238338455,294.15,302.7914631683318,33.0,1.5219726490049513e-14,316.19874999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25290.0,0.0,663.0745085661681,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4103872219893,33.0,-1.0076645720334055e-18,663.0745086227145,295.41004955997147,1.0076645720334055e-18,0.0,88.0,1.767022072982459e-67,201.0,316.198125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.78163795804954,0.0,312.671238338455,294.15,302.78201022525803,33.0,1.5219726490049513e-14,316.198125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25320.0,0.0,663.0762088816849,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4089331103048,33.0,-1.0076645720334055e-18,663.0762089375676,295.4085764945255,1.0076645720334055e-18,0.0,88.0,2.7304925051160303e-68,201.0,316.1975,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.77218385566636,0.0,312.671238338455,294.15,302.77255076345546,33.0,1.5219726490049513e-14,316.1975,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25350.0,0.0,663.0778938098535,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.40745248661125,33.0,-1.0076645720334055e-18,663.0778938650443,295.407076973147,1.0076645720334055e-18,0.0,88.0,5.086677705415293e-68,201.0,316.196875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.76272373670446,0.0,312.671238338455,294.15,302.7630852761793,33.0,1.5219726490049513e-14,316.196875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25380.0,0.0,663.079563489899,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4059460097521,33.0,-1.0076645720334055e-18,663.0795635444223,295.4055516562516,1.0076645720334055e-18,0.0,88.0,3.3502607826926455e-68,201.0,316.19624999999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.75325808261465,0.0,312.671238338455,294.15,302.7536142451535,33.0,1.5219726490049513e-14,316.19624999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25410.0,0.0,663.0812180598303,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4044143180367,33.0,-1.0076645720334055e-18,663.0812181136738,295.4040011837763,1.0076645720334055e-18,0.0,88.0,-8.387157540648062e-69,201.0,316.19562499999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.7437873632028,0.0,312.671238338455,294.15,302.744138140468,33.0,1.5219726490049513e-14,316.19562499999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25440.0,0.0,663.082857656393,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.402858037769,33.0,-1.0076645720334055e-18,663.0828577095383,295.4024261837854,1.0076645720334055e-18,0.0,88.0,1.7505152518840147e-69,201.0,316.195,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.7343120368705,0.0,312.671238338455,294.15,302.7346574208198,33.0,1.5219726490049513e-14,316.195,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25470.0,0.0,663.0844824150727,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.4012777809451,33.0,-1.0076645720334055e-18,663.0844824675399,295.4008272701328,1.0076645720334055e-18,0.0,88.0,-1.6038783738615574e-69,201.0,316.194375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.7248325509344,0.0,312.671238338455,294.15,302.7251725338316,33.0,1.5219726490049513e-14,316.194375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25500.0,0.0,663.0860924701607,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3996741414511,33.0,-1.0076645720334055e-18,663.0860925219441,295.3992050385716,1.0076645720334055e-18,0.0,88.0,2.655470371162315e-69,201.0,316.19374999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.7153493418659,0.0,312.671238338455,294.15,302.7156839162899,33.0,1.5219726490049513e-14,316.19374999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25530.0,0.0,663.0876879547222,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3980476939411,33.0,-1.0076645720334055e-18,663.0876880058117,295.39756006568155,1.0076645720334055e-18,0.0,88.0,3.155503614394837e-70,201.0,316.193125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.7058628354623,0.0,312.671238338455,294.15,302.70619199431627,33.0,1.5219726490049513e-14,316.193125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25560.0,0.0,663.0892690006112,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.39639899478215,33.0,-1.0076645720334055e-18,663.0892690510077,295.39589290977347,1.0076645720334055e-18,0.0,88.0,-1.3093862972359476e-69,201.0,316.1925,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.69637344701647,0.0,312.671238338455,294.15,302.69669718353447,33.0,1.5219726490049513e-14,316.1925,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25590.0,0.0,663.0908357384936,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.39472858323757,33.0,-1.0076645720334055e-18,663.0908357881978,295.3942041120437,1.0076645720334055e-18,0.0,88.0,2.7789650236794045e-70,201.0,316.191875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.68688158151207,0.0,312.671238338455,294.15,302.6871998892652,33.0,1.5219726490049513e-14,316.191875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25620.0,0.0,663.0923882978639,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.39303698215133,33.0,-1.0076645720334055e-18,663.0923883468535,295.3924941972372,1.0076645720334055e-18,0.0,88.0,8.076688580777418e-71,201.0,316.19124999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.67738763383545,0.0,312.671238338455,294.15,302.6777005067368,33.0,1.5219726490049513e-14,316.19124999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25650.0,0.0,663.0939268070077,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.39132469825034,33.0,-1.0076645720334055e-18,663.0939268553129,295.3907636740175,1.0076645720334055e-18,0.0,88.0,-5.642902014841799e-71,201.0,316.19062499999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.6678919889851,0.0,312.671238338455,294.15,302.6681994212949,33.0,1.5219726490049513e-14,316.19062499999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25680.0,0.0,663.095451393098,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.38959222254,33.0,-1.0076645720334055e-18,663.0954514407034,295.38901303520385,1.0076645720334055e-18,0.0,88.0,-6.677392567547766e-71,201.0,316.19,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.65839502227317,0.0,312.671238338455,294.15,302.6586970086023,33.0,1.5219726490049513e-14,316.19,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25710.0,0.0,663.0969621821381,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3878400306548,33.0,-1.0076645720334055e-18,663.0969622290211,295.3872427582511,1.0076645720334055e-18,0.0,88.0,-2.353990325824866e-71,201.0,316.189375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.64889709952126,0.0,312.671238338455,294.15,302.6491936348344,33.0,1.5219726490049513e-14,316.189375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25740.0,0.0,663.0984592989599,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.38606858334055,33.0,-1.0076645720334055e-18,663.0984593451532,295.3854533057171,1.0076645720334055e-18,0.0,88.0,8.62273655448422e-72,201.0,316.18874999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.63939857725467,0.0,312.671238338455,294.15,302.6396896568727,33.0,1.5219726490049513e-14,316.18874999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25770.0,0.0,663.0999428673192,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.38427832699716,33.0,-1.0076645720334055e-18,663.0999429128027,295.38364512566966,1.0076645720334055e-18,0.0,88.0,4.836952051960405e-72,201.0,316.18812499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.6298998028958,0.0,312.671238338455,294.15,302.63018542249785,33.0,1.5219726490049513e-14,316.18812499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25800.0,0.0,663.1014130098216,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3824696940534,33.0,-1.0076645720334055e-18,663.1014130545838,295.38181865221816,1.0076645720334055e-18,0.0,88.0,-1.1995812806527452e-71,201.0,316.1875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.62040111495554,0.0,312.671238338455,294.15,302.62068127057995,33.0,1.5219726490049513e-14,316.1875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25830.0,0.0,663.1028698479537,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3806431034404,33.0,-1.0076645720334055e-18,663.1028698920097,295.37997430591486,1.0076645720334055e-18,0.0,88.0,-7.297928427910876e-72,201.0,316.186875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.6109028432217,0.0,312.671238338455,294.15,302.61117753126695,33.0,1.5219726490049513e-14,316.186875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25860.0,0.0,663.104313502126,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3787989610402,33.0,-1.0076645720334055e-18,663.1043135454718,295.378112494169,1.0076645720334055e-18,0.0,88.0,5.710194416611828e-72,201.0,316.18625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.6014053089446,0.0,312.671238338455,294.15,302.60167452616975,33.0,1.5219726490049513e-14,316.18625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25890.0,0.0,663.1057440916533,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.37693766008914,33.0,-1.0076645720334055e-18,663.1057441342771,295.37623361169767,1.0076645720334055e-18,0.0,88.0,1.7235899943719912e-72,201.0,316.18562499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.5919088250198,0.0,312.671238338455,294.15,302.59217256854396,33.0,1.5219726490049513e-14,316.18562499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25920.0,0.0,663.1071617347557,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.375059581595,33.0,-1.0076645720334055e-18,663.1071617766678,295.37433804094934,1.0076645720334055e-18,0.0,88.0,-6.003750361612038e-73,201.0,316.18499999999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.5824136961682,0.0,312.671238338455,294.15,302.58267196347043,33.0,1.5219726490049513e-14,316.18499999999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25950.0,0.0,663.1085665486091,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3731650947829,33.0,-1.0076645720334055e-18,663.1085665897915,295.3724261524809,1.0076645720334055e-18,0.0,88.0,4.161944120466432e-74,201.0,316.184375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.57292021911366,0.0,312.671238338455,294.15,302.57317300803135,33.0,1.5219726490049513e-14,316.184375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
25980.0,0.0,663.1099586492963,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.37125455743956,33.0,-1.0076645720334055e-18,663.1099586897672,295.3704983054156,1.0076645720334055e-18,0.0,88.0,2.7389497459999115e-74,201.0,316.18375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.5634286827578,0.0,312.671238338455,294.15,302.5636759914858,33.0,1.5219726490049513e-14,316.18375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26010.0,0.0,663.1113381518779,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.36932831637,33.0,-1.0076645720334055e-18,663.1113381916354,295.3685548477678,1.0076645720334055e-18,0.0,88.0,-3.852146103220526e-74,201.0,316.18312499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.5539393683516,0.0,312.671238338455,294.15,302.55418119544044,33.0,1.5219726490049513e-14,316.18312499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26040.0,0.0,663.1127051703791,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.36738670774287,33.0,-1.0076645720334055e-18,663.1127052093887,295.3665961168583,1.0076645720334055e-18,0.0,88.0,-1.888134865556487e-73,201.0,316.1825,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.54445254966504,0.0,312.671238338455,294.15,302.54468889401875,33.0,1.5219726490049513e-14,316.1825,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26070.0,0.0,663.1140598177454,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.36543005741896,33.0,-1.0076645720334055e-18,663.1140598560368,295.36462243972517,1.0076645720334055e-18,0.0,88.0,-1.13799033018691e-73,201.0,316.181875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.5349684931529,0.0,312.671238338455,294.15,302.53519935402704,33.0,1.5219726490049513e-14,316.181875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26100.0,0.0,663.1154022059467,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.363458681402,33.0,-1.0076645720334055e-18,663.1154022435205,295.3626341333915,1.0076645720334055e-18,0.0,88.0,4.4285926546807355e-74,201.0,316.18125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.525487458119,0.0,312.671238338455,294.15,302.525712835118,33.0,1.5219726490049513e-14,316.18125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26130.0,0.0,663.1167324459313,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3614728861203,33.0,-1.0076645720334055e-18,663.1167324827746,295.3606315052798,1.0076645720334055e-18,0.0,88.0,-1.518955477121835e-74,201.0,316.18062499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.51600969687644,0.0,312.671238338455,294.15,302.5162295899509,33.0,1.5219726490049513e-14,316.18062499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26160.0,0.0,663.1180506476242,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.35947296876554,33.0,-1.0076645720334055e-18,663.1180506837502,295.3586148535471,1.0076645720334055e-18,0.0,88.0,-3.453641871119609e-74,201.0,316.17999999999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.50653545490576,0.0,312.671238338455,294.15,302.5067498643495,33.0,1.5219726490049513e-14,316.17999999999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26190.0,0.0,663.1193569199933,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.35745921766954,33.0,-1.0076645720334055e-18,663.1193569553657,295.3565844673616,1.0076645720334055e-18,0.0,88.0,7.460554125970457e-75,201.0,316.179375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.49706497101033,0.0,312.671238338455,294.15,302.4972738974571,33.0,1.5219726490049513e-14,316.179375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26220.0,0.0,663.1206513709637,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3554319125195,33.0,-1.0076645720334055e-18,663.12065140561,295.35454062731725,1.0076645720334055e-18,0.0,88.0,7.916394631614857e-75,201.0,316.17875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.4875984774682,0.0,312.671238338455,294.15,302.4878019218888,33.0,1.5219726490049513e-14,316.17875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26250.0,0.0,663.1219341075258,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.35339132477816,33.0,-1.0076645720334055e-18,663.1219341414526,295.352483605624,1.0076645720334055e-18,0.0,88.0,-1.7560693479125104e-75,201.0,316.17812499999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.47813620018246,0.0,312.671238338455,294.15,302.4783341638807,33.0,1.5219726490049513e-14,316.17812499999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26280.0,0.0,663.123205235709,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3513377179178,33.0,-1.0076645720334055e-18,663.1232052688889,295.35041366646146,1.0076645720334055e-18,0.0,88.0,-1.1234223857812877e-76,201.0,316.1775,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.4686783588274,0.0,312.671238338455,294.15,302.46887084343695,33.0,1.5219726490049513e-14,316.1775,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26310.0,0.0,663.1244648605372,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.34927134766707,33.0,-1.0076645720334055e-18,663.1244648929995,295.3483310662996,1.0076645720334055e-18,0.0,88.0,1.327796980860563e-75,201.0,316.176875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.45922516699306,0.0,312.671238338455,294.15,302.4594121744734,33.0,1.5219726490049513e-14,316.176875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26340.0,0.0,663.125713086142,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3471924623902,33.0,-1.0076645720334055e-18,663.125713117857,295.3462360540673,1.0076645720334055e-18,0.0,88.0,5.352432913794466e-77,201.0,316.17625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.44977683232634,0.0,312.671238338455,294.15,302.44995836495906,33.0,1.5219726490049513e-14,316.17625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26370.0,0.0,663.1269500156737,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3451013032318,33.0,-1.0076645720334055e-18,663.1269500466302,295.344128871534,1.0076645720334055e-18,0.0,88.0,-3.258618460364714e-76,201.0,316.17562499999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.4403335566697,0.0,312.671238338455,294.15,302.4405096170544,33.0,1.5219726490049513e-14,316.17562499999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26400.0,0.0,663.1281757513226,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.34299810440706,33.0,-1.0076645720334055e-18,663.1281757815822,295.34200975352775,1.0076645720334055e-18,0.0,88.0,1.0989584123486273e-76,201.0,316.17499999999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.43089553619694,0.0,312.671238338455,294.15,302.43106612724745,33.0,1.5219726490049513e-14,316.17499999999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26430.0,0.0,663.1293903944454,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.34088309355883,33.0,-1.0076645720334055e-18,663.1293904239574,295.33987892806647,1.0076645720334055e-18,0.0,88.0,1.7679105880092587e-77,201.0,316.174375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.42146296154687,0.0,312.671238338455,294.15,302.42162808648686,33.0,1.5219726490049513e-14,316.174375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26460.0,0.0,663.1305940454046,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3387564917955,33.0,-1.0076645720334055e-18,663.1305940741631,295.33773661679083,1.0076645720334055e-18,0.0,88.0,-6.884787955962918e-77,201.0,316.17375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.41203601795337,0.0,312.671238338455,294.15,302.4121956803123,33.0,1.5219726490049513e-14,316.17375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26490.0,0.0,663.1317868036583,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.33661851404054,33.0,-1.0076645720334055e-18,663.1317868316927,295.3355830350664,1.0076645720334055e-18,0.0,88.0,-2.0632852817517822e-78,201.0,316.17312499999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.4026148853738,0.0,312.671238338455,294.15,302.40276908898267,33.0,1.5219726490049513e-14,316.17312499999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26520.0,0.0,663.1329687678124,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3344693692656,33.0,-1.0076645720334055e-18,663.1329687950916,295.33341839218576,1.0076645720334055e-18,0.0,88.0,1.2488941444378888e-77,201.0,316.17249999999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.39319973861393,0.0,312.671238338455,294.15,302.39334848760086,33.0,1.5219726490049513e-14,316.17249999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26550.0,0.0,663.1341400355243,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3323092605928,33.0,-1.0076645720334055e-18,663.1341400620702,295.3312428916844,1.0076645720334055e-18,0.0,88.0,-5.466403353231116e-78,201.0,316.171875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.3837907474512,0.0,312.671238338455,294.15,302.38393404623724,33.0,1.5219726490049513e-14,316.171875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26580.0,0.0,663.1353007035927,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.33013838559833,33.0,-1.0076645720334055e-18,663.1353007294284,295.329056731438,1.0076645720334055e-18,0.0,88.0,-1.6916075930911164e-79,201.0,316.17125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.3743880767545,0.0,312.671238338455,294.15,302.3745259300493,33.0,1.5219726490049513e-14,316.17125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26610.0,0.0,663.1364508679612,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3279569364804,33.0,-1.0076645720334055e-18,663.1364508930701,295.3268601038812,1.0076645720334055e-18,0.0,88.0,1.8149331433372658e-79,201.0,316.170625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.36499188660224,0.0,312.671238338455,294.15,302.3651242993995,33.0,1.5219726490049513e-14,316.170625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26640.0,0.0,663.1375906236843,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3257651002067,33.0,-1.0076645720334055e-18,663.1375906480517,295.32465319623014,1.0076645720334055e-18,0.0,88.0,-2.2799102738459716e-79,201.0,316.16999999999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.35560233239767,0.0,312.671238338455,294.15,302.3557293099706,33.0,1.5219726490049513e-14,316.16999999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26670.0,0.0,663.1387200649519,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.32356305871207,33.0,-1.0076645720334055e-18,663.1387200885744,295.32243619064093,1.0076645720334055e-18,0.0,88.0,-3.939437533304141e-79,201.0,316.16937499999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.3462195649812,0.0,312.671238338455,294.15,302.34634111287824,33.0,1.5219726490049513e-14,316.16937499999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26700.0,0.0,663.1398392851052,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3213509890741,33.0,-1.0076645720334055e-18,663.1398393079819,295.32020926437485,1.0076645720334055e-18,0.0,88.0,-8.251240700262239e-80,201.0,316.16875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.33684373074124,0.0,312.671238338455,294.15,302.3369598547817,33.0,1.5219726490049513e-14,316.16875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26730.0,0.0,663.1409483766392,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.31912906367,33.0,-1.0076645720334055e-18,663.1409483987762,295.31797258997,1.0076645720334055e-18,0.0,88.0,2.6857772110170404e-80,201.0,316.168125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.327474971722,0.0,312.671238338455,294.15,302.3275856779913,33.0,1.5219726490049513e-14,316.168125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26760.0,0.0,663.1420474312195,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3168974503503,33.0,-1.0076645720334055e-18,663.1420474526137,295.3157263353819,1.0076645720334055e-18,0.0,88.0,-1.0699698274124744e-79,201.0,316.16749999999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.3181134257291,0.0,312.671238338455,294.15,302.31821872057475,33.0,1.5219726490049513e-14,316.16749999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26790.0,0.0,663.1431365396755,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3146563125633,33.0,-1.0076645720334055e-18,663.1431365603278,295.31347066416083,1.0076645720334055e-18,0.0,88.0,-2.587732457620908e-80,201.0,316.166875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.3087592264332,0.0,312.671238338455,294.15,302.30885911645987,33.0,1.5219726490049513e-14,316.166875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26820.0,0.0,663.1442157920176,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.31240580951777,33.0,-1.0076645720334055e-18,663.1442158119277,295.31120573557877,1.0076645720334055e-18,0.0,88.0,1.916885826279145e-80,201.0,316.16625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.2994125034706,0.0,312.671238338455,294.15,302.2995069955361,33.0,1.5219726490049513e-14,316.16625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26850.0,0.0,663.1452852774413,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.31014609631535,33.0,-1.0076645720334055e-18,663.1452852966072,295.30893170477486,1.0076645720334055e-18,0.0,88.0,-1.3547528331255344e-80,201.0,316.165625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.29007338254263,0.0,312.671238338455,294.15,302.2901624837529,33.0,1.5219726490049513e-14,316.165625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26880.0,0.0,663.1463450843326,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.30787732407714,33.0,-1.0076645720334055e-18,663.1463451027564,295.3066487228953,1.0076645720334055e-18,0.0,88.0,-7.045811575369659e-81,201.0,316.16499999999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.2807419855115,0.0,312.671238338455,294.15,302.2808257032171,33.0,1.5219726490049513e-14,316.16499999999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26910.0,0.0,663.1473953002793,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.30559964008336,33.0,-1.0076645720334055e-18,663.1473953179632,295.3043569372089,1.0076645720334055e-18,0.0,88.0,5.316660909705109e-81,201.0,316.16437499999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.27141843049577,0.0,312.671238338455,294.15,302.2714967722864,33.0,1.5219726490049513e-14,316.16437499999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26940.0,0.0,663.1484360120799,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.30331318789445,33.0,-1.0076645720334055e-18,663.1484360290196,295.3020564912316,1.0076645720334055e-18,0.0,88.0,-2.6120458890672977e-82,201.0,316.16375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.2621028319618,0.0,312.671238338455,294.15,302.2621758056626,33.0,1.5219726490049513e-14,316.16375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
26970.0,0.0,663.1494673057423,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.3010181074522,33.0,-1.0076645720334055e-18,663.1494673219375,295.29974752485987,1.0076645720334055e-18,0.0,88.0,-1.3038846050711635e-81,201.0,316.163125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.25279530081417,0.0,312.671238338455,294.15,302.2528629144813,33.0,1.5219726490049513e-14,316.163125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27000.0,0.0,663.1504892664934,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.29871453520377,33.0,-1.0076645720334055e-18,663.1504892819527,295.2974301744874,1.0076645720334055e-18,0.0,88.0,3.394567437019886e-82,201.0,316.16249999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.2434959445267,0.0,312.671238338455,294.15,302.24355820644087,33.0,1.5219726490049513e-14,316.16249999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27030.0,0.0,663.1515019788023,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2964026056365,33.0,-1.0076645720334055e-18,663.1515019935164,295.2951045762937,1.0076645720334055e-18,0.0,88.0,1.7946043678244155e-82,201.0,316.161875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.2342048799257,0.0,312.671238338455,294.15,302.234261798099,33.0,1.5219726490049513e-14,316.161875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27060.0,0.0,663.1525055263577,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2940824550626,33.0,-1.0076645720334055e-18,663.1525055403315,295.2927708716677,1.0076645720334055e-18,0.0,88.0,-4.161577533406412e-83,201.0,316.16125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.22492224331285,0.0,312.671238338455,294.15,302.2249738246143,33.0,1.5219726490049513e-14,316.16125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27090.0,0.0,663.1534999921001,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.29175422553635,33.0,-1.0076645720334055e-18,663.1535000053337,295.29042920929425,1.0076645720334055e-18,0.0,88.0,-2.0552442506522902e-83,201.0,316.160625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.21564817823406,0.0,312.671238338455,294.15,302.2156944279993,33.0,1.5219726490049513e-14,316.160625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27120.0,0.0,663.1544854582196,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2894180658728,33.0,-1.0076645720334055e-18,663.1544854707097,295.28807974402923,1.0076645720334055e-18,0.0,88.0,1.3205859290892802e-83,201.0,316.15999999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.2063828208998,0.0,312.671238338455,294.15,302.2064237431127,33.0,1.5219726490049513e-14,316.15999999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27150.0,0.0,663.1554620061528,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2870741300029,33.0,-1.0076645720334055e-18,663.1554620179097,295.2857226346434,1.0076645720334055e-18,0.0,88.0,-5.270298983574846e-84,201.0,316.15937499999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.19712629750023,0.0,312.671238338455,294.15,302.19716189508154,33.0,1.5219726490049513e-14,316.15937499999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27180.0,0.0,663.1564297166155,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2847225747038,33.0,-1.0076645720334055e-18,663.1564297276323,295.2833580417681,1.0076645720334055e-18,0.0,88.0,5.135253797039776e-84,201.0,316.15875,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.1878787276168,0.0,312.671238338455,294.15,302.1879090025825,33.0,1.5219726490049513e-14,316.15875,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27210.0,0.0,663.1573886695808,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.28236355799555,33.0,-1.0076645720334055e-18,663.1573886798577,295.28098612685636,1.0076645720334055e-18,0.0,88.0,-4.2140007736849025e-84,201.0,316.158125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.17864022728185,0.0,312.671238338455,294.15,302.1786651807825,33.0,1.5219726490049513e-14,316.158125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27240.0,0.0,663.1583389443007,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2799972385586,33.0,-1.0076645720334055e-18,663.158338953839,295.27860705166114,1.0076645720334055e-18,0.0,88.0,-6.2954853176341195e-84,201.0,316.15749999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.1694109097223,0.0,312.671238338455,294.15,302.16943054205575,33.0,1.5219726490049513e-14,316.15749999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27270.0,0.0,663.1592806193086,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2776237753975,33.0,-1.0076645720334055e-18,663.1592806281146,295.2762209779436,1.0076645720334055e-18,0.0,88.0,2.0992075128041926e-84,201.0,316.15687499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.1601908849822,0.0,312.671238338455,294.15,302.1602051956219,33.0,1.5219726490049513e-14,316.15687499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27300.0,0.0,663.1602137724382,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2752433274853,33.0,-1.0076645720334055e-18,663.1602137805006,295.27382806702826,1.0076645720334055e-18,0.0,88.0,-9.568982406313661e-85,201.0,316.15625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.1509802597031,0.0,312.671238338455,294.15,302.15098924733735,33.0,1.5219726490049513e-14,316.15625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27330.0,0.0,663.1611384807978,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2728560531915,33.0,-1.0076645720334055e-18,663.1611384881294,295.2714284794178,1.0076645720334055e-18,0.0,88.0,-3.826069886979143e-85,201.0,316.155625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.14177913730487,0.0,312.671238338455,294.15,302.14178279987095,33.0,1.5219726490049513e-14,316.155625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27360.0,0.0,663.1620548208188,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2704621099273,33.0,-1.0076645720334055e-18,663.1620548274157,295.2690223742797,1.0076645720334055e-18,0.0,88.0,2.224766314768038e-85,201.0,316.155,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.1325876182686,0.0,312.671238338455,294.15,302.1325859529766,33.0,1.5219726490049513e-14,316.155,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27390.0,0.0,663.1629628682279,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2680616537057,33.0,-1.0076645720334055e-18,663.1629628740941,295.2666099092378,1.0076645720334055e-18,0.0,88.0,-6.475453854147758e-85,201.0,316.15437499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.12340580030383,0.0,312.671238338455,294.15,302.12339880365676,33.0,1.5219726490049513e-14,316.15437499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27420.0,0.0,663.1638626980703,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2656548389486,33.0,-1.0076645720334055e-18,663.1638627032116,295.26419124009306,1.0076645720334055e-18,0.0,88.0,-1.579938857062731e-85,201.0,316.15374999999995,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.1142337784127,0.0,312.671238338455,294.15,302.1142214462248,33.0,1.5219726490049513e-14,316.15374999999995,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27450.0,0.0,663.1647543847217,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.26324181828875,33.0,-1.0076645720334055e-18,663.1647543891248,295.2617665206454,1.0076645720334055e-18,0.0,88.0,1.2397750377730079e-85,201.0,316.153125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.10507164493447,0.0,312.671238338455,294.15,302.10505397234994,33.0,1.5219726490049513e-14,316.153125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27480.0,0.0,663.1656380018699,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2608227423387,33.0,-1.0076645720334055e-18,663.1656380055338,295.25933590259757,1.0076645720334055e-18,0.0,88.0,-2.3922081916390085e-86,201.0,316.1525,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.09591948961065,0.0,312.671238338455,294.15,302.09589647112125,33.0,1.5219726490049513e-14,316.1525,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27510.0,0.0,663.1665136225298,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2583977595769,33.0,-1.0076645720334055e-18,663.166513625477,295.25689953539035,1.0076645720334055e-18,0.0,88.0,-2.6306761686727586e-86,201.0,316.15187499999996,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0867773996635,0.0,312.671238338455,294.15,302.0867490291253,33.0,1.5219726490049513e-14,316.15187499999996,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27540.0,0.0,663.1673813190835,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2559670162978,33.0,-1.0076645720334055e-18,663.1673813213038,295.25445756602943,1.0076645720334055e-18,0.0,88.0,2.511723563742394e-86,201.0,316.15125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0776454598695,0.0,312.671238338455,294.15,302.07761173051813,33.0,1.5219726490049513e-14,316.15125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27570.0,0.0,663.1682411632369,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2535306563949,33.0,-1.0076645720334055e-18,663.1682411647299,295.2520101391324,1.0076645720334055e-18,0.0,88.0,1.3909877098880459e-86,201.0,316.150625,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.06852375262423,0.0,312.671238338455,294.15,302.068484657089,33.0,1.5219726490049513e-14,316.150625,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27600.0,0.0,663.1690932260511,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2510888213724,33.0,-1.0076645720334055e-18,663.1690932268184,295.24955739679274,1.0076645720334055e-18,0.0,88.0,-6.229423754622838e-87,201.0,316.15,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0594123580026,0.0,312.671238338455,294.15,302.0593678883203,33.0,1.5219726490049513e-14,316.15,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27630.0,0.0,663.1699375779433,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2486416502676,33.0,-1.0076645720334055e-18,663.1699375779899,295.24709947856866,1.0076645720334055e-18,0.0,88.0,-5.505071037457407e-88,201.0,316.14761363636364,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0503113538182,0.0,312.671238338455,294.15,302.0502615014461,33.0,1.5219726490049513e-14,316.14761363636364,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27660.0,0.0,663.1707742886952,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2461892796304,33.0,-1.0076645720334055e-18,663.170774288026,295.244636521444,1.0076645720334055e-18,0.0,88.0,1.6801937321771927e-87,201.0,316.14522727272725,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0412208156827,0.0,312.671238338455,294.15,302.04116557151104,33.0,1.5219726490049513e-14,316.14522727272725,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27690.0,0.0,663.1716034274688,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2437318435222,33.0,-1.0076645720334055e-18,663.1716034260644,295.24216865979633,1.0076645720334055e-18,0.0,88.0,1.4899389041198977e-87,201.0,316.14284090909086,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0321408170646,0.0,312.671238338455,294.15,302.0320801714278,33.0,1.5219726490049513e-14,316.14284090909086,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27720.0,0.0,663.1724250627658,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2412694733922,33.0,-1.0076645720334055e-18,663.1724250606525,295.23969602550903,1.0076645720334055e-18,0.0,88.0,-1.3031543131948596e-88,201.0,316.14045454545453,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0230714293443,0.0,312.671238338455,294.15,302.02300537203246,33.0,1.5219726490049513e-14,316.14045454545453,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27750.0,0.0,663.173239262498,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2388022982552,33.0,-1.0076645720334055e-18,663.1732392596862,295.23721874780335,1.0076645720334055e-18,0.0,88.0,-3.6782298532842823e-88,201.0,316.1380681818182,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.0140127218696,0.0,312.671238338455,294.15,302.01394124213874,33.0,1.5219726490049513e-14,316.1380681818182,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27780.0,0.0,663.1740460939791,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2363304446333,33.0,-1.0076645720334055e-18,663.174046090432,295.2347369533211,1.0076645720334055e-18,0.0,88.0,8.412159023667682e-89,201.0,316.1356818181818,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,302.00496476200806,0.0,312.671238338455,294.15,302.00488784858993,33.0,1.5219726490049513e-14,316.1356818181818,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27810.0,0.0,663.174845623863,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.23385403642914,33.0,-1.0076645720334055e-18,663.1748456195969,295.23225076629114,1.0076645720334055e-18,0.0,88.0,3.20485106146306e-89,201.0,316.1332954545454,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.9959276151994,0.0,312.671238338455,294.15,301.99584525631104,33.0,1.5219726490049513e-14,316.1332954545454,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27840.0,0.0,663.1756379182233,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.23137319514376,33.0,-1.0076645720334055e-18,663.1756379132621,295.2297603083611,1.0076645720334055e-18,0.0,88.0,-7.418006246914163e-89,201.0,316.1309090909091,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.98690134500606,0.0,312.671238338455,294.15,301.9868135283586,33.0,1.5219726490049513e-14,316.1309090909091,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27870.0,0.0,663.1764230425559,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.22888803986973,33.0,-1.0076645720334055e-18,663.1764230368897,295.2272656986642,1.0076645720334055e-18,0.0,88.0,5.203679913155735e-90,201.0,316.12852272727275,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.9778860131621,0.0,312.671238338455,294.15,301.97779272596944,33.0,1.5219726490049513e-14,316.12852272727275,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27900.0,0.0,663.1772010617419,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2263986872256,33.0,-1.0076645720334055e-18,663.177201055373,295.2247670539524,1.0076645720334055e-18,0.0,88.0,1.7556362138089604e-89,201.0,316.12613636363636,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.96888167962226,0.0,312.671238338455,294.15,301.9687829086087,33.0,1.5219726490049513e-14,316.12613636363636,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27930.0,0.0,663.1779720400936,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.223905251507,33.0,-1.0076645720334055e-18,663.1779720329984,295.22226448851825,1.0076645720334055e-18,0.0,88.0,-6.1772389921619515e-90,201.0,316.12375,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.9598884026083,0.0,312.671238338455,294.15,301.95978413401633,33.0,1.5219726490049513e-14,316.12375,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27960.0,0.0,663.178736041301,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.22140784455297,33.0,-1.0076645720334055e-18,663.1787360335104,295.21975811440717,1.0076645720334055e-18,0.0,88.0,1.515028765366836e-90,201.0,316.12136363636364,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.950906238655,0.0,312.671238338455,294.15,301.95079645825234,33.0,1.5219726490049513e-14,316.12136363636364,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
27990.0,0.0,663.1794931285157,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.21890657601614,33.0,-1.0076645720334055e-18,663.1794931200405,295.2172480412288,1.0076645720334055e-18,0.0,88.0,1.2369661795553622e-90,201.0,316.11897727272725,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.9419352426548,0.0,312.671238338455,294.15,301.94181993574165,33.0,1.5219726490049513e-14,316.11897727272725,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28020.0,0.0,663.180243364322,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2164015532791,33.0,-1.0076645720334055e-18,663.1802433551428,295.2147343763251,1.0076645720334055e-18,0.0,88.0,2.975561914840536e-91,201.0,316.11659090909086,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.93297546790177,0.0,312.671238338455,294.15,301.93285461931686,33.0,1.5219726490049513e-14,316.11659090909086,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28050.0,0.0,663.1809868107122,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2138928814451,33.0,-1.0076645720334055e-18,663.1809868008324,295.2122172248659,1.0076645720334055e-18,0.0,88.0,-2.7453180357735395e-92,201.0,316.1142045454545,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.9240269661341,0.0,312.671238338455,294.15,301.92390056026073,33.0,1.5219726490049513e-14,316.1142045454545,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28080.0,0.0,663.181723529126,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.211380663468,33.0,-1.0076645720334055e-18,663.1817235185534,295.2096966898051,1.0076645720334055e-18,0.0,88.0,-1.1276547370230196e-90,201.0,316.11181818181814,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.91508978757565,0.0,312.671238338455,294.15,301.9149578083474,33.0,1.5219726490049513e-14,316.11181818181814,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28110.0,0.0,663.1824535804463,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.20886500016036,33.0,-1.0076645720334055e-18,663.1824535691957,295.2071728719605,1.0076645720334055e-18,0.0,88.0,-2.9557961814467415e-91,201.0,316.1094318181818,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.9061639809763,0.0,312.671238338455,294.15,301.90602641188303,33.0,1.5219726490049513e-14,316.1094318181818,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28140.0,0.0,663.183177025025,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.20634599029904,33.0,-1.0076645720334055e-18,663.1831770130781,295.20464586999435,1.0076645720334055e-18,0.0,88.0,3.165131182993188e-91,201.0,316.1070454545454,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.89724959365225,0.0,312.671238338455,294.15,301.8971064177445,33.0,1.5219726490049513e-14,316.1070454545454,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28170.0,0.0,663.1838939226392,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.2038237305275,33.0,-1.0076645720334055e-18,663.1838939100012,295.202115780597,1.0076645720334055e-18,0.0,88.0,-5.10070989772993e-92,201.0,316.1046590909091,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.88834667152395,0.0,312.671238338455,294.15,301.88819787141824,33.0,1.5219726490049513e-14,316.1046590909091,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28200.0,0.0,663.1846043325324,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.20129831551645,33.0,-1.0076645720334055e-18,663.1846043192179,295.19958269841106,1.0076645720334055e-18,0.0,88.0,-4.5641714372284255e-92,201.0,316.1022727272727,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.879455259154,0.0,312.671238338455,294.15,301.8793008170372,33.0,1.5219726490049513e-14,316.1022727272727,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28230.0,0.0,663.1853083134237,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1987698379904,33.0,-1.0076645720334055e-18,663.1853082994334,295.1970467160871,1.0076645720334055e-18,0.0,88.0,3.599765406670989e-92,201.0,316.09988636363636,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.8705753997842,0.0,312.671238338455,294.15,301.870415297418,33.0,1.5219726490049513e-14,316.09988636363636,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28260.0,0.0,663.1860059234973,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1962383887406,33.0,-1.0076645720334055e-18,663.1860059088244,295.1945079243518,1.0076645720334055e-18,0.0,88.0,1.657372441721167e-92,201.0,316.09749999999997,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.86170713537126,0.0,312.671238338455,294.15,301.8615413540959,33.0,1.5219726490049513e-14,316.09749999999997,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28290.0,0.0,663.1866972203978,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.19370405663693,33.0,-1.0076645720334055e-18,663.1866972050544,295.19196641207446,1.0076645720334055e-18,0.0,88.0,-4.85171366116108e-93,201.0,316.09511363636364,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.85285050662213,0.0,312.671238338455,294.15,301.85267902736035,33.0,1.5219726490049513e-14,316.09511363636364,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
