time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
28320.0,0.0,663.1873822612621,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1911669287402,33.0,-1.0076645720334055e-18,663.1873822452515,295.18942226623085,1.0076645720334055e-18,0.0,88.0,1.2996125312613513e-93,201.0,316.09272727272725,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.8440055530275,0.0,312.671238338455,294.15,301.84382835628816,33.0,1.5219726490049513e-14,316.09272727272725,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28350.0,0.0,663.1880611027154,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.188627090307,33.0,-1.0076645720334055e-18,663.1880610860208,295.186875571971,1.0076645720334055e-18,0.0,88.0,1.5724555216495924e-93,201.0,316.0903409090909,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.83517231289613,0.0,312.671238338455,294.15,301.8349893787771,33.0,1.5219726490049513e-14,316.0903409090909,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28380.0,0.0,663.1887338008515,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.18608462476277,33.0,-1.0076645720334055e-18,663.1887337834747,295.1843264127169,1.0076645720334055e-18,0.0,88.0,-1.5144311545923513e-93,201.0,316.0879545454545,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.8263508233865,0.0,312.671238338455,294.15,301.8261621315782,33.0,1.5219726490049513e-14,316.0879545454545,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28410.0,0.0,663.1894004112594,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1835396138037,33.0,-1.0076645720334055e-18,663.189400393215,295.1817748701275,1.0076645720334055e-18,0.0,88.0,-1.5390318217841185e-93,201.0,316.0855681818182,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.81754112053915,0.0,312.671238338455,294.15,301.817346650327,33.0,1.5219726490049513e-14,316.0855681818182,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28440.0,0.0,663.1900609890333,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1809921374324,33.0,-1.0076645720334055e-18,663.1900609703308,295.1792210241271,1.0076645720334055e-18,0.0,88.0,-1.029718844818181e-93,201.0,316.0831818181818,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.80874323930703,0.0,312.671238338455,294.15,301.8085429695747,33.0,1.5219726490049513e-14,316.0831818181818,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28470.0,0.0,663.1907155887701,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1784422739719,33.0,-1.0076645720334055e-18,663.1907155694129,295.1766649529517,1.0076645720334055e-18,0.0,88.0,1.775091377585069e-94,201.0,316.08079545454547,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.79995721358637,0.0,312.671238338455,294.15,301.7997511228179,33.0,1.5219726490049513e-14,316.08079545454547,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28500.0,0.0,663.1913642645699,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1758901000825,33.0,-1.0076645720334055e-18,663.1913642445602,295.17410673318966,1.0076645720334055e-18,0.0,88.0,7.696587441889139e-95,201.0,316.0784090909091,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.79118307624555,0.0,312.671238338455,294.15,301.79097114252755,33.0,1.5219726490049513e-14,316.0784090909091,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28530.0,0.0,663.1920070700425,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1733356907968,33.0,-1.0076645720334055e-18,663.1920070493826,295.1715464397999,1.0076645720334055e-18,0.0,88.0,-4.8419575576259046e-95,201.0,316.07602272727274,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.78242085915423,0.0,312.671238338455,294.15,301.78220306017795,33.0,1.5219726490049513e-14,316.07602272727274,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28560.0,0.0,663.1926440583129,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.17077911954493,33.0,-1.0076645720334055e-18,663.1926440370046,295.1689841461372,1.0076645720334055e-18,0.0,88.0,3.1482672037213607e-97,201.0,316.07363636363635,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.77367059321125,0.0,312.671238338455,294.15,301.7734469062743,33.0,1.5219726490049513e-14,316.07363636363635,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28590.0,0.0,663.1932752820236,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.16822045817105,33.0,-1.0076645720334055e-18,663.1932752600717,295.16641992398115,1.0076645720334055e-18,0.0,88.0,3.7041472731374646e-95,201.0,316.07125,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.76493230837144,0.0,312.671238338455,294.15,301.7647027103799,33.0,1.5219726490049513e-14,316.07125,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28620.0,0.0,663.1939007933419,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1656597769681,33.0,-1.0076645720334055e-18,663.1939007707516,295.1638538435443,1.0076645720334055e-18,0.0,88.0,3.299008068120018e-95,201.0,316.06886363636363,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.75620603367287,0.0,312.671238338455,294.15,301.7559705011423,33.0,1.5219726490049513e-14,316.06886363636363,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28650.0,0.0,663.1945206439666,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.16309714470117,33.0,-1.0076645720334055e-18,663.194520620737,295.1612859734873,1.0076645720334055e-18,0.0,88.0,3.863453250934529e-96,201.0,316.0664772727273,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.74749179726206,0.0,312.671238338455,294.15,301.7472503063196,33.0,1.5219726490049513e-14,316.0664772727273,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28680.0,0.0,663.195134885121,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1605326285849,33.0,-1.0076645720334055e-18,663.1951348612592,295.1587163809757,1.0076645720334055e-18,0.0,88.0,-6.462560147474314e-96,201.0,316.0640909090909,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.73878962641993,0.0,312.671238338455,294.15,301.73854215280477,33.0,1.5219726490049513e-14,316.0640909090909,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28710.0,0.0,663.1957435675722,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.15796629436136,33.0,-1.0076645720334055e-18,663.1957435430796,295.1561451316328,1.0076645720334055e-18,0.0,88.0,2.5152048650920865e-96,201.0,316.0617045454546,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.7300995475859,0.0,312.671238338455,294.15,301.7298460666507,33.0,1.5219726490049513e-14,316.0617045454546,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28740.0,0.0,663.1963467416232,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1553982062529,33.0,-1.0076645720334055e-18,663.1963467165046,295.1535722896123,1.0076645720334055e-18,0.0,88.0,1.3913077487928708e-96,201.0,316.0593181818181,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.7214215863817,0.0,312.671238338455,294.15,301.7211620730935,33.0,1.5219726490049513e-14,316.0593181818181,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28770.0,0.0,663.1969444571256,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.15282842702476,33.0,-1.0076645720334055e-18,663.1969444313814,295.15099791755847,1.0076645720334055e-18,0.0,88.0,-5.454160021493082e-98,201.0,316.0569318181818,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.71275576763543,0.0,312.671238338455,294.15,301.7124901965761,33.0,1.5219726490049513e-14,316.0569318181818,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28800.0,0.0,663.197536763473,309.0624647486072,-1.5222109772783815e-14,294.15,0.0,201.0,295.1502570179321,33.0,-1.0076645720334055e-18,663.1975367371128,295.1484220766749,1.0076645720334055e-18,0.0,88.0,1.3521464198331928e-96,201.0,316.0545454545454,309.0697001295717,88.0,0.0,309.0659411614076,312.677908703931,301.70410211540303,0.0,312.671238338455,294.15,301.70383046077023,33.0,1.5219726490049513e-14,316.0545454545454,0.0,0.0,0.0,0.0,294.15,0.0,0.0,0.0,294.15,0.0,0.0
28830.0,0.0,660.8802655666497,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,295.1113970711525,0.0,-1.0076645720334055e-18,660.8802655397851,295.10937033339655,1.0076645720334055e-18,0.0,0.0,2.5882675816490822e-98,0.0,316.0521590909091,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.6942236703926,0.0,312.671238338455,289.15,301.6939299849103,0.0,1.5219726490049513e-14,316.0521590909091,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
28860.0,0.0,658.5205808739618,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,295.0755454127285,0.0,-1.0076645720334055e-18,658.5205808389621,295.07334316752525,1.0076645720334055e-18,0.0,0.0,2.6913597300912986e-99,0.0,316.0497727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.68442974873557,0.0,312.671238338455,289.15,301.6841165388527,0.0,1.5219726490049513e-14,316.0497727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
28890.0,0.0,656.1810886483884,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,295.04241866082117,0.0,-1.0076645720334055e-18,656.1810886057026,295.0400537534444,1.0076645720334055e-18,0.0,0.0,-3.2818243984412724e-100,0.0,316.04738636363635,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.67467141705885,0.0,312.671238338455,289.15,301.67434003060663,0.0,1.5219726490049513e-14,316.04738636363635,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
28920.0,0.0,653.8626504161725,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,295.01177026437927,0.0,-1.0076645720334055e-18,653.8626503395187,295.00925193422904,1.0076645720334055e-18,0.0,0.0,-8.055252085565513e-101,0.0,316.04499999999996,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.66492413863784,0.0,312.671238338455,289.15,301.6645753124006,0.0,1.5219726490049513e-14,316.04499999999996,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
28950.0,0.0,651.5652025816788,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.9833390746031,0.0,-1.0076645720334055e-18,651.5652024578251,294.98067610475226,1.0076645720334055e-18,0.0,0.0,1.2014925402645107e-103,0.0,316.0426136363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.65517315312974,0.0,312.671238338455,289.15,301.65480723066486,0.0,1.5219726490049513e-14,316.0426136363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
28980.0,0.0,649.2885477157714,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.9569160827929,0.0,-1.0076645720334055e-18,649.2885475443054,294.9541193897476,1.0076645720334055e-18,0.0,0.0,1.630188819339062e-102,0.0,316.04022727272724,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.6454115460008,0.0,312.671238338455,289.15,301.6450286635596,0.0,1.5219726490049513e-14,316.04022727272724,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29010.0,0.0,647.032496081477,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.9323415947795,0.0,-1.0076645720334055e-18,647.0324959802267,294.92942241614435,1.0076645720334055e-18,0.0,0.0,1.2876459218503103e-103,0.0,316.0378409090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.6356368851759,0.0,312.671238338455,289.15,301.6352371126655,0.0,1.5219726490049513e-14,316.0378409090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29040.0,0.0,644.796861557668,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.9094684691395,0.0,-1.0076645720334055e-18,644.7968614008088,294.90643725011245,1.0076645720334055e-18,0.0,0.0,-2.243370661802618e-104,0.0,316.0354545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.62585002136206,0.0,312.671238338455,289.15,301.6254334095406,0.0,1.5219726490049513e-14,316.0354545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29070.0,0.0,642.5814594176554,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.88815881222547,0.0,-1.0076645720334055e-18,642.5814591803758,294.88502549370804,1.0076645720334055e-18,0.0,0.0,-4.395675727342706e-105,0.0,316.0330681818182,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.61605497084753,0.0,312.671238338455,289.15,301.6156215149341,0.0,1.5219726490049513e-14,316.0330681818182,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29100.0,0.0,640.3861065388785,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.8682846521014,0.0,-1.0076645720334055e-18,640.3861062857131,294.86505896911405,1.0076645720334055e-18,0.0,0.0,9.75903706531813e-107,0.0,316.0306818181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.6062577406577,0.0,312.671238338455,289.15,301.60580733987007,0.0,1.5219726490049513e-14,316.0306818181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29130.0,0.0,638.2106215268994,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.849727876825,0.0,-1.0076645720334055e-18,638.210621235286,294.8464195192527,1.0076645720334055e-18,0.0,0.0,9.628340305030076e-107,0.0,316.02829545454546,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.5964649564589,0.0,312.671238338455,289.15,301.59599740006007,0.0,1.5219726490049513e-14,316.02829545454546,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29160.0,0.0,636.054824571364,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.83237984688213,0.0,-1.0076645720334055e-18,636.0548242378411,294.8289983383509,1.0076645720334055e-18,0.0,0.0,5.784669158916545e-108,0.0,316.02590909090907,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.5866820404002,0.0,312.671238338455,289.15,301.5861970508731,0.0,1.5219726490049513e-14,316.02590909090907,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29190.0,0.0,633.9185374967122,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.81614059442364,0.0,-1.0076645720334055e-18,633.9185371183772,294.8126949322045,1.0076645720334055e-18,0.0,0.0,-1.471493611689059e-108,0.0,316.02352272727273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.5769117870939,0.0,312.671238338455,289.15,301.57640911190225,0.0,1.5219726490049513e-14,316.02352272727273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29220.0,0.0,631.8015837406837,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.8009181134972,0.0,-1.0076645720334055e-18,631.8015833124089,294.797416662802,1.0076645720334055e-18,0.0,0.0,-2.3478490327098956e-109,0.0,316.02113636363634,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.56715608552093,0.0,312.671238338455,289.15,301.5666355198,0.0,1.5219726490049513e-14,316.02113636363634,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29250.0,0.0,629.7037883344839,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.7866278058324,0.0,-1.0076645720334055e-18,629.7037878573863,294.7830783278601,1.0076645720334055e-18,0.0,0.0,1.0709665019368105e-110,0.0,316.01875,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.5574167590582,0.0,312.671238338455,289.15,301.5568781354277,0.0,1.5219726490049513e-14,316.01875,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29280.0,0.0,627.6249778983627,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.7731919134795,0.0,-1.0076645720334055e-18,627.6249773684525,294.7696015313563,1.0076645720334055e-18,0.0,0.0,5.585109352577518e-111,0.0,316.0163636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.5476951217698,0.0,312.671238338455,289.15,301.5471383176836,0.0,1.5219726490049513e-14,316.0163636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29310.0,0.0,625.5649806152802,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.7605389549422,0.0,-1.0076645720334055e-18,625.5649800362044,294.7569141218479,1.0076645720334055e-18,0.0,0.0,2.3398279296574e-112,0.0,316.0139772727273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.5379919681431,0.0,312.671238338455,289.15,301.53741691432157,0.0,1.5219726490049513e-14,316.0139772727273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29340.0,0.0,623.5236262299092,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.74860318605386,0.0,-1.0076645720334055e-18,623.5236255993183,294.74494966391893,1.0076645720334055e-18,0.0,0.0,-9.353014084016026e-113,0.0,316.0115909090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.5283076209743,0.0,312.671238338455,289.15,301.527714308771,0.0,1.5219726490049513e-14,316.0115909090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29370.0,0.0,621.5007460277151,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.73732409995006,0.0,-1.0076645720334055e-18,621.5007453373355,294.73364695355247,1.0076645720334055e-18,0.0,0.0,-1.2233557181152741e-113,0.0,316.00920454545457,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.51864201605775,0.0,312.671238338455,289.15,301.51803050234884,0.0,1.5219726490049513e-14,316.00920454545457,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29400.0,0.0,619.4961728107473,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.72664597663857,0.0,-1.0076645720334055e-18,619.4961720669851,294.72294958797005,1.0076645720334055e-18,0.0,0.0,8.971614861775957e-115,0.0,316.0068181818182,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.50899481981855,0.0,312.671238338455,289.15,301.50836522813097,0.0,1.5219726490049513e-14,316.0068181818182,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29430.0,0.0,617.5097409039647,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.7165174900386,0.0,-1.0076645720334055e-18,617.509740108224,294.71280559832655,1.0076645720334055e-18,0.0,0.0,3.18304110294397e-115,0.0,316.00443181818184,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.49936557919614,0.0,312.671238338455,289.15,301.49871809583055,0.0,1.5219726490049513e-14,316.00443181818184,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29460.0,0.0,615.5412861296559,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.7068913785978,0.0,-1.0076645720334055e-18,615.54128528243,294.7031671489634,1.0076645720334055e-18,0.0,0.0,7.565336685457217e-117,0.0,316.00204545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.48975389777996,0.0,312.671238338455,289.15,301.4890887619324,0.0,1.5219726490049513e-14,316.00204545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29490.0,0.0,613.5906457966844,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.69772418065406,0.0,-1.0076645720334055e-18,613.5906448960174,294.69399030294676,1.0076645720334055e-18,0.0,0.0,-5.794709771994312e-117,0.0,315.99965909090906,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.4801596244833,0.0,312.671238338455,289.15,301.4794771119184,0.0,1.5219726490049513e-14,315.99965909090906,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29520.0,0.0,611.6576586785915,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.6889760320037,0.0,-1.0076645720334055e-18,611.6576577354427,294.68523484767644,1.0076645720334055e-18,0.0,0.0,-6.1850230181492e-118,0.0,315.9972727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.4705830373296,0.0,312.671238338455,289.15,301.4698834378426,0.0,1.5219726490049513e-14,315.9972727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29550.0,0.0,609.7421650177907,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.6806105187057,0.0,-1.0076645720334055e-18,609.7421640363594,294.6768641718695,1.0076645720334055e-18,0.0,0.0,6.680689524183576e-119,0.0,315.99488636363634,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.46102500930544,0.0,312.671238338455,289.15,301.46030859871644,0.0,1.5219726490049513e-14,315.99488636363634,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29580.0,0.0,607.844006503721,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.67259457336206,0.0,-1.0076645720334055e-18,607.844005479057,294.6688451763048,1.0076645720334055e-18,0.0,0.0,1.7818283081026223e-119,0.0,315.99249999999995,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.45148712758674,0.0,312.671238338455,289.15,301.45075413610783,0.0,1.5219726490049513e-14,315.99249999999995,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29610.0,0.0,605.9630262456599,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.66489825758646,0.0,-1.0076645720334055e-18,605.963025189478,294.66114790661817,1.0076645720334055e-18,0.0,0.0,8.975083299400328e-122,0.0,315.9901136363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.4419708114533,0.0,312.671238338455,289.15,301.44122142686734,0.0,1.5219726490049513e-14,315.9901136363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29640.0,0.0,604.0990687794964,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.6574944105106,0.0,-1.0076645720334055e-18,604.0990677065129,294.65374508894945,1.0076645720334055e-18,0.0,0.0,-3.5125447175552193e-121,0.0,315.9877272727272,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.43247668146296,0.0,312.671238338455,289.15,301.431711077034,0.0,1.5219726490049513e-14,315.9877272727272,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29670.0,0.0,602.2519800684058,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.65035832351947,0.0,-1.0076645720334055e-18,602.2519789556269,294.6466118566349,1.0076645720334055e-18,0.0,0.0,-3.0078967641582425e-122,0.0,315.9853409090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.42300494864566,0.0,312.671238338455,289.15,301.42222329622024,0.0,1.5219726490049513e-14,315.9853409090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29700.0,0.0,600.4216074340213,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.64346749090845,0.0,-1.0076645720334055e-18,600.4216062922238,294.6397255474449,1.0076645720334055e-18,0.0,0.0,4.6425085311019804e-123,0.0,315.9829545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.4135557407599,0.0,312.671238338455,289.15,301.4127582115097,0.0,1.5219726490049513e-14,315.9829545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29730.0,0.0,598.6077995981178,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.63680140320855,0.0,-1.0076645720334055e-18,598.6077984347263,294.6330655061262,1.0076645720334055e-18,0.0,0.0,9.811603007644628e-124,0.0,315.98056818181817,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.4041291581943,0.0,312.671238338455,289.15,301.403315921455,0.0,1.5219726490049513e-14,315.98056818181817,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29760.0,0.0,596.8104066551571,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.63034136750116,0.0,-1.0076645720334055e-18,596.810405467025,294.62661290647293,1.0076645720334055e-18,0.0,0.0,-1.4154838755403943e-125,0.0,315.9781818181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.3947252850923,0.0,312.671238338455,289.15,301.3938965070212,0.0,1.5219726490049513e-14,315.9781818181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29790.0,0.0,595.0292800519709,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.62407034682906,0.0,-1.0076645720334055e-18,595.0292788340147,294.62035059050464,1.0076645720334055e-18,0.0,0.0,-2.0561979453992801e-125,0.0,315.97579545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.38534418852396,0.0,312.671238338455,289.15,301.38450003102594,0.0,1.5219726490049513e-14,315.97579545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29820.0,0.0,593.2642725654931,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.61797281463413,0.0,-1.0076645720334055e-18,593.264271339307,294.61426292198894,1.0076645720334055e-18,0.0,0.0,-1.3254198617957203e-126,0.0,315.97340909090906,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.3759859162721,0.0,312.671238338455,289.15,301.3751265362292,0.0,1.5219726490049513e-14,315.97340909090906,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29850.0,0.0,591.5152383350764,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.61203462159466,0.0,-1.0076645720334055e-18,591.515237088579,294.6083356530306,1.0076645720334055e-18,0.0,0.0,3.1369163923946546e-127,0.0,315.9710227272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.3666504958662,0.0,312.671238338455,289.15,301.3657760446071,0.0,1.5219726490049513e-14,315.9710227272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29880.0,0.0,589.782032791421,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.60624287472683,0.0,-1.0076645720334055e-18,589.7820315365321,294.60255580132093,1.0076645720334055e-18,0.0,0.0,4.609436325545124e-128,0.0,315.96863636363634,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.35733793499827,0.0,312.671238338455,289.15,301.3564485579332,0.0,1.5219726490049513e-14,315.96863636363634,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29910.0,0.0,588.0645126958799,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.60058582605024,0.0,-1.0076645720334055e-18,588.0645114236901,294.5969115387925,1.0076645720334055e-18,0.0,0.0,-6.682430449739444e-129,0.0,315.96625,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.3480482228604,0.0,312.671238338455,289.15,301.34714405922904,0.0,1.5219726490049513e-14,315.96625,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29940.0,0.0,586.3625360872795,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.59505277160315,0.0,-1.0076645720334055e-18,586.3625348059011,294.5913920892017,1.0076645720334055e-18,0.0,0.0,-3.865156612871994e-129,0.0,315.9638636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.33878133195816,0.0,312.671238338455,289.15,301.3378625146543,0.0,1.5219726490049513e-14,315.9638636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
29970.0,0.0,584.6759623021032,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.58963395870273,0.0,-1.0076645720334055e-18,584.6759610106881,294.5859876351917,1.0076645720334055e-18,0.0,0.0,-3.0016782909522295e-130,0.0,315.9614772727273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.3295372200907,0.0,312.671238338455,289.15,301.3286038755422,0.0,1.5219726490049513e-14,315.9614772727273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30000.0,0.0,583.0046519499323,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.58432050167875,0.0,-1.0076645720334055e-18,583.0046506385565,294.5806892331615,1.0076645720334055e-18,0.0,0.0,2.613348594628715e-130,0.0,315.9590909090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.3203158323183,0.0,312.671238338455,289.15,301.31936808040786,0.0,1.5219726490049513e-14,315.9590909090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30030.0,0.0,581.3484668860285,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5791043050392,0.0,-1.0076645720334055e-18,581.3484655673691,294.5754887356247,1.0076645720334055e-18,0.0,0.0,3.5438976550020164e-131,0.0,315.95670454545456,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.31111710282414,0.0,312.671238338455,289.15,301.3101550568421,0.0,1.5219726490049513e-14,315.95670454545456,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30060.0,0.0,579.7072702256293,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5739779931416,0.0,-1.0076645720334055e-18,579.7072689152179,294.5703787207252,1.0076645720334055e-18,0.0,0.0,-2.2190741316401904e-131,0.0,315.95431818181817,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.30194095662995,0.0,312.671238338455,289.15,301.30096472325334,0.0,1.5219726490049513e-14,315.95431818181817,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30090.0,0.0,578.0809263413935,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5689348462454,0.0,-1.0076645720334055e-18,578.0809250203504,294.56535242786333,1.0076645720334055e-18,0.0,0.0,-6.048763386162429e-132,0.0,315.95193181818183,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.29278731115215,0.0,312.671238338455,289.15,301.29179699044624,0.0,1.5219726490049513e-14,315.95193181818183,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30120.0,0.0,576.4693008060691,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5639687426088,0.0,-1.0076645720334055e-18,576.4692994760817,294.5604036986885,1.0076645720334055e-18,0.0,0.0,-1.0885970971510087e-132,0.0,315.94954545454544,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.28365607760475,0.0,312.671238338455,289.15,301.28265176304177,0.0,1.5219726490049513e-14,315.94954545454544,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30150.0,0.0,574.8722604138406,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5590741052058,0.0,-1.0076645720334055e-18,574.8722590872271,294.5555269238884,1.0076645720334055e-18,0.0,0.0,-2.4072387010428967e-133,0.0,315.9471590909091,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.27454716225355,0.0,312.671238338455,289.15,301.27352894074704,0.0,1.5219726490049513e-14,315.9471590909091,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30180.0,0.0,573.289673182299,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5542458533593,0.0,-1.0076645720334055e-18,573.2896718461146,294.5507169945653,1.0076645720334055e-18,0.0,0.0,2.111553943802416e-133,0.0,315.9447727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.2654604675356,0.0,312.671238338455,289.15,301.2644284194882,0.0,1.5219726490049513e-14,315.9447727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30210.0,0.0,571.7214082976507,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.54947935905864,0.0,-1.0076645720334055e-18,571.7214069655557,294.54596925759313,1.0076645720334055e-18,0.0,0.0,-3.024350010922316e-134,0.0,315.9423863636364,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.2563958930561,0.0,312.671238338455,289.15,301.2553500924176,0.0,1.5219726490049513e-14,315.9423863636364,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30240.0,0.0,570.1673361524297,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.54477040656644,0.0,-1.0076645720334055e-18,570.1673348195139,294.54127947558504,1.0076645720334055e-18,0.0,0.0,7.066013626075519e-135,0.0,315.93999999999994,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.24735333647305,0.0,312.671238338455,289.15,301.24629385080794,0.0,1.5219726490049513e-14,315.93999999999994,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30270.0,0.0,568.6273282996995,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5401151562137,0.0,-1.0076645720334055e-18,568.6273269674768,294.53664378986946,1.0076645720334055e-18,0.0,0.0,-6.668008814748027e-135,0.0,315.9376136363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.2383326942809,0.0,312.671238338455,289.15,301.23725958484323,0.0,1.5219726490049513e-14,315.9376136363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30300.0,0.0,567.1012574521022,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.53551011111955,0.0,-1.0076645720334055e-18,567.101256134174,294.5320586870996,1.0076645720334055e-18,0.0,0.0,-4.137077876846575e-135,0.0,315.9352272727272,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.2293338625039,0.0,312.671238338455,289.15,301.2282471843177,0.0,1.5219726490049513e-14,315.9352272727272,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30330.0,0.0,565.5889975030631,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.53095208677314,0.0,-1.0076645720334055e-18,565.5889961673349,294.5275209689731,1.0076645720334055e-18,0.0,0.0,-7.667307256816985e-136,0.0,315.9328409090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.2203567373067,0.0,312.671238338455,289.15,301.2192565392524,0.0,1.5219726490049513e-14,315.9328409090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30360.0,0.0,564.090423434557,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5264381840552,0.0,-1.0076645720334055e-18,564.0904221090718,294.5230277239495,1.0076645720334055e-18,0.0,0.0,-4.104124164455254e-136,0.0,315.9304545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.2114012155319,0.0,312.671238338455,289.15,301.2102875404351,0.0,1.5219726490049513e-14,315.9304545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30390.0,0.0,562.6054114022019,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5219657635398,0.0,-1.0076645720334055e-18,562.6054100901262,294.518576302641,1.0076645720334055e-18,0.0,0.0,-5.161006694348441e-137,0.0,315.92806818181816,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.20246719517115,0.0,312.671238338455,289.15,301.20134007989435,0.0,1.5219726490049513e-14,315.92806818181816,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30420.0,0.0,561.1338386841867,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.51753242300197,0.0,-1.0076645720334055e-18,561.1338373604672,294.5141642945036,1.0076645720334055e-18,0.0,0.0,1.2938274705843017e-137,0.0,315.9256818181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.1935545757756,0.0,312.671238338455,289.15,301.19241405131294,0.0,1.5219726490049513e-14,315.9256818181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30450.0,0.0,559.6755836298131,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.513135976889,0.0,-1.0076645720334055e-18,559.675582320463,294.5097895066688,1.0076645720334055e-18,0.0,0.0,-3.098134644930274e-138,0.0,315.92329545454544,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.1846632588145,0.0,312.671238338455,289.15,301.1835093503863,0.0,1.5219726490049513e-14,315.92329545454544,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30480.0,0.0,558.2305257368273,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.50877443685613,0.0,-1.0076645720334055e-18,558.2305244234426,294.5054499454458,1.0076645720334055e-18,0.0,0.0,-3.7503516052459395e-138,0.0,315.92090909090905,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.17579314798473,0.0,312.671238338455,289.15,301.1746258751336,0.0,1.5219726490049513e-14,315.92090909090905,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30510.0,0.0,556.7985455508829,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5044459951593,0.0,-1.0076645720334055e-18,556.798544256311,294.5011437983657,1.0076645720334055e-18,0.0,0.0,-2.2307696720857528e-138,0.0,315.9185227272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.16694414947733,0.0,312.671238338455,289.15,301.1657635261634,0.0,1.5219726490049513e-14,315.9185227272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30540.0,0.0,555.3795247382928,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.5001490084342,0.0,-1.0076645720334055e-18,555.3795234470554,294.49686941893367,1.0076645720334055e-18,0.0,0.0,1.9682543988446714e-139,0.0,315.9161363636363,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.1581161722055,0.0,312.671238338455,289.15,301.1569222069025,0.0,1.5219726490049513e-14,315.9161363636363,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30570.0,0.0,553.9733460140591,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.49588198384953,0.0,-1.0076645720334055e-18,553.9733447171513,294.49262531182154,1.0076645720334055e-18,0.0,0.0,-5.0451918723815765e-141,0.0,315.91375,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.14930912799855,0.0,312.671238338455,289.15,301.14810182378824,0.0,1.5219726490049513e-14,315.91375,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30600.0,0.0,552.5798931446698,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.49164356626534,0.0,-1.0076645720334055e-18,552.5798918593794,294.4884101204301,1.0076645720334055e-18,0.0,0.0,4.397213819440657e-140,0.0,315.9113636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.14052293352455,0.0,312.671238338455,289.15,301.139302288122,0.0,1.5219726490049513e-14,315.9113636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30630.0,0.0,551.1990509699887,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4874325344361,0.0,-1.0076645720334055e-18,551.1990496967237,294.48422263210915,1.0076645720334055e-18,0.0,0.0,-8.615616072295951e-141,0.0,315.90897727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.13175756344276,0.0,312.671238338455,289.15,301.13052356718816,0.0,1.5219726490049513e-14,315.90897727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30660.0,0.0,549.8307053596158,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4832478025723,0.0,-1.0076645720334055e-18,549.8307041069745,294.48006178031375,1.0076645720334055e-18,0.0,0.0,-3.585045450893108e-141,0.0,315.9065909090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.12301305669735,0.0,312.671238338455,289.15,301.12176569033346,0.0,1.5219726490049513e-14,315.9065909090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30690.0,0.0,548.474743224977,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.47908841672745,0.0,-1.0076645720334055e-18,548.4747419917741,294.47592663274816,1.0076645720334055e-18,0.0,0.0,8.324897106155691e-142,0.0,315.90420454545455,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.1142894655595,0.0,312.671238338455,289.15,301.1130286999979,0.0,1.5219726490049513e-14,315.90420454545455,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30720.0,0.0,547.1310524985184,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4749535404166,0.0,-1.0076645720334055e-18,547.1310512787275,294.47181637263515,1.0076645720334055e-18,0.0,0.0,2.3332508874136685e-142,0.0,315.90181818181816,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.1055868324852,0.0,312.671238338455,289.15,301.10431262947793,0.0,1.5219726490049513e-14,315.90181818181816,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30750.0,0.0,545.7995221221645,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4708424438004,0.0,-1.0076645720334055e-18,545.7995209144185,294.46773028733594,1.0076645720334055e-18,0.0,0.0,-1.714304449400177e-142,0.0,315.8994318181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.0969051900774,0.0,312.671238338455,289.15,301.09561750288645,0.0,1.5219726490049513e-14,315.8994318181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30780.0,0.0,544.480042044777,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.46675449391705,0.0,-1.0076645720334055e-18,544.4800408485949,294.4636677587422,1.0076645720334055e-18,0.0,0.0,-3.3939073595973427e-143,0.0,315.89704545454543,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.0882445638446,0.0,312.671238338455,289.15,301.0869433377968,0.0,1.5219726490049513e-14,315.89704545454543,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30810.0,0.0,543.1725032115726,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4626891430821,0.0,-1.0076645720334055e-18,543.1725020265585,294.45962825195176,1.0076645720334055e-18,0.0,0.0,-5.231178827509719e-144,0.0,315.8946590909091,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.07960497479775,0.0,312.671238338455,289.15,301.07829014773307,0.0,1.5219726490049513e-14,315.8946590909091,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30840.0,0.0,541.8767975552055,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.45864591925533,0.0,-1.0076645720334055e-18,541.8767963800557,294.4556113059251,1.0076645720334055e-18,0.0,0.0,5.222994442698415e-144,0.0,315.8922727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.0709864412533,0.0,312.671238338455,289.15,301.0696579438953,0.0,1.5219726490049513e-14,315.8922727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30870.0,0.0,540.5928179846163,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.45462441756865,0.0,-1.0076645720334055e-18,540.592816820566,294.4516165252491,1.0076645720334055e-18,0.0,0.0,-1.7733443202812912e-144,0.0,315.8898863636364,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.06238897994376,0.0,312.671238338455,289.15,301.061046736218,0.0,1.5219726490049513e-14,315.8898863636364,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30900.0,0.0,539.320458379688,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4506242928215,0.0,-1.0076645720334055e-18,539.320457226943,294.4476435728618,1.0076645720334055e-18,0.0,0.0,-3.1595524631410502e-145,0.0,315.8875,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.05381260665456,0.0,312.671238338455,289.15,301.0524565339741,0.0,1.5219726490049513e-14,315.8875,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30930.0,0.0,538.0596135803492,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.44664525284287,0.0,-1.0076645720334055e-18,538.0596124387699,294.4436921635701,1.0076645720334055e-18,0.0,0.0,1.972172397858075e-145,0.0,315.88511363636366,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.0452573365729,0.0,312.671238338455,289.15,301.04388734610205,0.0,1.5219726490049513e-14,315.88511363636366,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30960.0,0.0,536.8101793775065,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.44268705258037,0.0,-1.0076645720334055e-18,536.8101782480448,294.43976205827846,1.0076645720334055e-18,0.0,0.0,3.472336963953703e-146,0.0,315.88272727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.03672318446974,0.0,312.671238338455,289.15,301.0353391813724,0.0,1.5219726490049513e-14,315.88272727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
30990.0,0.0,535.572052506695,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.43874948882166,0.0,-1.0076645720334055e-18,535.5720513883035,294.4358530588436,1.0076645720334055e-18,0.0,0.0,-3.4401944470079417e-146,0.0,315.8803409090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.02821016478816,0.0,312.671238338455,289.15,301.0268120484652,0.0,1.5219726490049513e-14,315.8803409090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31020.0,0.0,534.3451306373474,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.43483239549454,0.0,-1.0076645720334055e-18,534.3451295282811,294.43196500345914,1.0076645720334055e-18,0.0,0.0,-8.80147514164852e-147,0.0,315.8779545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.01971829168014,0.0,312.671238338455,289.15,301.01830595599677,0.0,1.5219726490049513e-14,315.8779545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31050.0,0.0,533.1293123640957,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.43093563945746,0.0,-1.0076645720334055e-18,533.1293112636957,294.4280977625317,1.0076645720334055e-18,0.0,0.0,1.8232429035311337e-147,0.0,315.87556818181815,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.0112475790108,0.0,312.671238338455,289.15,301.0098209125179,0.0,1.5219726490049513e-14,315.87556818181815,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31080.0,0.0,531.9244971968761,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.42705911673687,0.0,-1.0076645720334055e-18,531.92449611038,294.4242512349826,1.0076645720334055e-18,0.0,0.0,1.5365913481387787e-147,0.0,315.87318181818176,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,301.0027980403464,0.0,312.671238338455,289.15,301.0013569264938,0.0,1.5219726490049513e-14,315.87318181818176,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31110.0,0.0,530.7305855619788,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4232027491246,0.0,-1.0076645720334055e-18,530.7305844866225,294.42042534496716,1.0076645720334055e-18,0.0,0.0,2.1460330296327908e-148,0.0,315.87079545454543,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.99436968892803,0.0,312.671238338455,289.15,300.99291400627226,0.0,1.5219726490049513e-14,315.87079545454543,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31140.0,0.0,529.5474787828801,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4193664811926,0.0,-1.0076645720334055e-18,529.5474777158744,294.4166200388707,1.0076645720334055e-18,0.0,0.0,-8.687058196228243e-149,0.0,315.86840909090904,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.98596253763634,0.0,312.671238338455,289.15,300.98449216004315,0.0,1.5219726490049513e-14,315.86840909090904,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31170.0,0.0,528.3750790746246,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.41555027757425,0.0,-1.0076645720334055e-18,528.3750780160555,294.41283528265876,1.0076645720334055e-18,0.0,0.0,-5.617788671590947e-149,0.0,315.8660227272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.9775765989498,0.0,312.671238338455,289.15,300.9760913957912,0.0,1.5219726490049513e-14,315.8660227272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31200.0,0.0,527.2132895370669,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4117541205335,0.0,-1.0076645720334055e-18,527.2132884901507,294.4090710594943,1.0076645720334055e-18,0.0,0.0,4.186560767994128e-150,0.0,315.8636363636363,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.9692118848967,0.0,312.671238338455,289.15,300.96771172124346,0.0,1.5219726490049513e-14,315.8636363636363,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31230.0,0.0,526.0620141488096,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4079780082201,0.0,-1.0076645720334055e-18,526.0620131162534,294.4053273685197,1.0076645720334055e-18,0.0,0.0,-2.37513908781723e-150,0.0,315.86125,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.9608684099016,0.0,312.671238338455,289.15,300.95935314660045,0.0,1.5219726490049513e-14,315.86125,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31260.0,0.0,524.9211577622004,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4042219898602,0.0,-1.0076645720334055e-18,524.9211567366965,294.40160430013003,1.0076645720334055e-18,0.0,0.0,-4.217540424072327e-151,0.0,315.8588636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.9525464330549,0.0,312.671238338455,289.15,300.9510159175045,0.0,1.5219726490049513e-14,315.8588636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31290.0,0.0,523.7906260824233,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.4004862057699,0.0,-1.0076645720334055e-18,523.7906250632325,294.3979020693083,1.0076645720334055e-18,0.0,0.0,-4.391956352195548e-152,0.0,315.85647727272726,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.94424641314527,0.0,312.671238338455,289.15,300.94270047190304,0.0,1.5219726490049513e-14,315.85647727272726,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31320.0,0.0,522.6703256662927,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3967708707759,0.0,-1.0076645720334055e-18,522.6703246626528,294.3942209373834,1.0076645720334055e-18,0.0,0.0,-1.9136290746711576e-151,0.0,315.85409090909087,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.9359686372261,0.0,312.671238338455,289.15,300.93440708297703,0.0,1.5219726490049513e-14,315.85409090909087,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31350.0,0.0,521.5601639283308,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3930762149539,0.0,-1.0076645720334055e-18,521.5601629352653,294.3905611251754,1.0076645720334055e-18,0.0,0.0,-3.411929719479029e-152,0.0,315.85170454545454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.92771306708613,0.0,312.671238338455,289.15,300.9261357114489,0.0,1.5219726490049513e-14,315.85170454545454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
