time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
31380.0,0.0,520.4600491142388,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.38940241667933,0.0,-1.0076645720334055e-18,520.4600481261173,294.3869227493291,1.0076645720334055e-18,0.0,0.0,5.682285545878011e-153,0.0,315.84931818181815,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.9194793703205,0.0,312.671238338455,289.15,300.91788603530557,0.0,1.5219726490049513e-14,315.84931818181815,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31410.0,0.0,519.3698902944226,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3857495440056,0.0,-1.0076645720334055e-18,519.3698893163038,294.38330577290424,1.0076645720334055e-18,0.0,0.0,3.338256847487508e-153,0.0,315.8469318181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.9112669749686,0.0,312.671238338455,289.15,300.90965750216725,0.0,1.5219726490049513e-14,315.8469318181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31440.0,0.0,518.2895973688057,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.382117510803,0.0,-1.0076645720334055e-18,518.2895964031234,294.3797099729245,1.0076645720334055e-18,0.0,0.0,2.9436853101323544e-154,0.0,315.8445454545454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.90307512806527,0.0,312.671238338455,289.15,300.9014493854302,0.0,1.5219726490049513e-14,315.8445454545454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31470.0,0.0,517.2190810530118,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.37850605005934,0.0,-1.0076645720334055e-18,517.2190800990028,294.3761349259728,1.0076645720334055e-18,0.0,0.0,4.0078233633839096e-154,0.0,315.8421590909091,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.8949029553921,0.0,312.671238338455,289.15,300.8932608415903,0.0,1.5219726490049513e-14,315.8421590909091,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31500.0,0.0,516.1582528735042,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.374914704757,0.0,-1.0076645720334055e-18,516.158251921599,294.37258001190776,1.0076645720334055e-18,0.0,0.0,-2.5776518406308497e-155,0.0,315.8397727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.88674952276665,0.0,312.671238338455,289.15,300.88509096908024,0.0,1.5219726490049513e-14,315.8397727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31530.0,0.0,515.1070251445168,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3713428359355,0.0,-1.0076645720334055e-18,515.1070242022415,294.3690444345901,1.0076645720334055e-18,0.0,0.0,5.997753244828523e-157,0.0,315.83738636363637,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.8786138982003,0.0,312.671238338455,289.15,300.87693886798485,0.0,1.5219726490049513e-14,315.83738636363637,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31560.0,0.0,514.0653109812266,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.36778964645833,0.0,-1.0076645720334055e-18,514.0653100582683,294.3655272578751,1.0076645720334055e-18,0.0,0.0,-1.192706029978844e-155,0.0,315.835,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.8704952128219,0.0,312.671238338455,289.15,300.8688036986104,0.0,1.5219726490049513e-14,315.835,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31590.0,0.0,513.0330242979953,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.36425421861054,0.0,-1.0076645720334055e-18,513.0330233804214,294.36202745399765,1.0076645720334055e-18,0.0,0.0,5.368888033067911e-156,0.0,315.83261363636365,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.8623927177817,0.0,312.671238338455,289.15,300.86068473623465,0.0,1.5219726490049513e-14,315.83261363636365,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31620.0,0.0,512.0100797695258,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.36073556291984,0.0,-1.0076645720334055e-18,512.0100788574589,294.3585439611283,1.0076645720334055e-18,0.0,0.0,7.722754714831705e-158,0.0,315.83022727272726,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.85430583465995,0.0,312.671238338455,289.15,300.852581419651,0.0,1.5219726490049513e-14,315.83022727272726,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31650.0,0.0,510.99639284724844,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3572326749095,0.0,-1.0076645720334055e-18,510.9963919456655,294.3550757471539,1.0076645720334055e-18,0.0,0.0,-2.264310273049936e-158,0.0,315.8278409090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.8462341979975,0.0,312.671238338455,289.15,300.84449339217315,0.0,1.5219726490049513e-14,315.8278409090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31680.0,0.0,509.9918797527781,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.35374459712114,0.0,-1.0076645720334055e-18,509.99187886142005,294.35162187651883,1.0076645720334055e-18,0.0,0.0,3.92160056707424e-157,0.0,315.82545454545453,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.83817769011875,0.0,312.671238338455,289.15,300.83642053525966,0.0,1.5219726490049513e-14,315.82545454545453,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31710.0,0.0,508.9964574656121,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3502704838423,0.0,-1.0076645720334055e-18,508.99645657964913,294.3481815781007,1.0076645720334055e-18,0.0,0.0,5.8912972063572645e-158,0.0,315.8230681818182,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.83013647009875,0.0,312.671238338455,289.15,300.82836299653064,0.0,1.5219726490049513e-14,315.8230681818182,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31740.0,0.0,508.0100437092397,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3468096668771,0.0,-1.0076645720334055e-18,508.0100428339926,294.3447543131539,1.0076645720334055e-18,0.0,0.0,-9.167983661219406e-159,0.0,315.82068181818175,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.82211100031867,0.0,312.671238338455,289.15,300.82032121548485,0.0,1.5219726490049513e-14,315.82068181818175,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31770.0,0.0,507.03255695870433,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3433616850624,0.0,-1.0076645720334055e-18,507.03255609564343,294.34133976653703,1.0076645720334055e-18,0.0,0.0,-1.861592489580642e-159,0.0,315.8182954545454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.8141018310397,0.0,312.671238338455,289.15,300.8122957165354,0.0,1.5219726490049513e-14,315.8182954545454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31800.0,0.0,506.0639164251137,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.33992623078103,0.0,-1.0076645720334055e-18,506.0639155753607,294.33793771503434,1.0076645720334055e-18,0.0,0.0,1.4048732006003254e-159,0.0,315.81590909090903,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.8061091521853,0.0,312.671238338455,289.15,300.8042866780916,0.0,1.5219726490049513e-14,315.81590909090903,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31830.0,0.0,505.10404205724717,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.336503081035,0.0,-1.0076645720334055e-18,505.1040412085071,294.3345479683702,1.0076645720334055e-18,0.0,0.0,3.8972700122404925e-160,0.0,315.8135227272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.79813287973246,0.0,312.671238338455,289.15,300.79629401550784,0.0,1.5219726490049513e-14,315.8135227272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31860.0,0.0,504.1528545074611,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.33309206259304,0.0,-1.0076645720334055e-18,504.1528536759117,294.33117037286746,1.0076645720334055e-18,0.0,0.0,-5.924225776304369e-161,0.0,315.8111363636363,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.79017289829494,0.0,312.671238338455,289.15,300.7883176142107,0.0,1.5219726490049513e-14,315.8111363636363,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31890.0,0.0,503.2102751716516,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3296930357191,0.0,-1.0076645720334055e-18,503.21027435079134,294.3278048030915,1.0076645720334055e-18,0.0,0.0,-7.212749696443942e-161,0.0,315.80875,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.78222909976876,0.0,312.671238338455,289.15,300.78035736680266,0.0,1.5219726490049513e-14,315.80875,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31920.0,0.0,502.2762261500241,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.32630588636846,0.0,-1.0076645720334055e-18,502.2762253249876,294.32445115635124,1.0076645720334055e-18,0.0,0.0,4.697514788470079e-161,0.0,315.8063636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.7743013888307,0.0,312.671238338455,289.15,300.7724131783179,0.0,1.5219726490049513e-14,315.8063636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31950.0,0.0,501.35063022622256,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3229305218126,0.0,-1.0076645720334055e-18,501.3506294169595,294.3211093491413,1.0076645720334055e-18,0.0,0.0,1.4192242378412922e-161,0.0,315.80397727272725,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.7663896800082,0.0,312.671238338455,289.15,300.764484963387,0.0,1.5219726490049513e-14,315.80397727272725,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
31980.0,0.0,500.4334109092798,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3195668674434,0.0,-1.0076645720334055e-18,500.433410117072,294.3177793146162,1.0076645720334055e-18,0.0,0.0,-2.802639812062347e-162,0.0,315.80159090909086,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.7584938937777,0.0,312.671238338455,289.15,300.7565726424742,0.0,1.5219726490049513e-14,315.80159090909086,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32010.0,0.0,499.52449239940165,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.31621486439997,0.0,-1.0076645720334055e-18,499.5244916091669,294.31446100018184,1.0076645720334055e-18,0.0,0.0,-6.37036782813367e-163,0.0,315.79920454545453,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.7506139536136,0.0,312.671238338455,289.15,300.74867613903217,0.0,1.5219726490049513e-14,315.79920454545453,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32040.0,0.0,498.6237995656101,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.312874467412,0.0,-1.0076645720334055e-18,498.6237987803883,294.31115436538306,1.0076645720334055e-18,0.0,0.0,-2.346234180300372e-165,0.0,315.79681818181814,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.7427497841363,0.0,312.671238338455,289.15,300.7407953777143,0.0,1.5219726490049513e-14,315.79681818181814,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32070.0,0.0,497.7312579657162,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.30954564270945,0.0,-1.0076645720334055e-18,497.73125718879214,294.30785938011934,1.0076645720334055e-18,0.0,0.0,-1.0060271558158727e-163,0.0,315.7944318181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.73490131006696,0.0,312.671238338455,289.15,300.7329302833651,0.0,1.5219726490049513e-14,315.7944318181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32100.0,0.0,496.846793833085,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3062283662435,0.0,-1.0076645720334055e-18,496.8467930642759,294.3045760229245,1.0076645720334055e-18,0.0,0.0,-3.1598525308960422e-164,0.0,315.7920454545454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.72706845568644,0.0,312.671238338455,289.15,300.7250807804949,0.0,1.5219726490049513e-14,315.7920454545454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32130.0,0.0,495.9703340653704,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.3029226220776,0.0,-1.0076645720334055e-18,495.9703333076503,294.30130427944465,1.0076645720334055e-18,0.0,0.0,1.0786992566681789e-165,0.0,315.7896590909091,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.71925114458185,0.0,312.671238338455,289.15,300.7172467930321,0.0,1.5219726490049513e-14,315.7896590909091,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32160.0,0.0,495.10180622766455,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2996284009151,0.0,-1.0076645720334055e-18,495.1018054754061,294.29804414113806,1.0076645720334055e-18,0.0,0.0,1.0174212186751146e-166,0.0,315.7872727272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.7114492995452,0.0,312.671238338455,289.15,300.7094282442211,0.0,1.5219726490049513e-14,315.7872727272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32190.0,0.0,494.24113853012875,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2963456988879,0.0,-1.0076645720334055e-18,494.2411377901086,294.2947956040502,1.0076645720334055e-18,0.0,0.0,-1.0505910609860701e-165,0.0,315.78488636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.70366284254857,0.0,312.671238338455,289.15,300.7016250565944,0.0,1.5219726490049513e-14,315.78488636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32220.0,0.0,493.38825984279157,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2930745163729,0.0,-1.0076645720334055e-18,493.3882591137346,294.2915586678712,1.0076645720334055e-18,0.0,0.0,-6.16782058072506e-166,0.0,315.78249999999997,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.6958916947546,0.0,312.671238338455,289.15,300.6938371519789,0.0,1.5219726490049513e-14,315.78249999999997,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32250.0,0.0,492.5430996766141,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.28981485707806,0.0,-1.0076645720334055e-18,492.5430989548479,294.28833333500387,1.0076645720334055e-18,0.0,0.0,-3.3035098966692034e-166,0.0,315.78011363636364,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.68813577654214,0.0,312.671238338455,289.15,300.68606445151727,0.0,1.5219726490049513e-14,315.78011363636364,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32280.0,0.0,491.7055881776063,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2865667272034,0.0,-1.0076645720334055e-18,491.7055874628316,294.28511960980745,1.0076645720334055e-18,0.0,0.0,4.209288689170655e-167,0.0,315.77772727272725,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.6803950075375,0.0,312.671238338455,289.15,300.67830687569364,0.0,1.5219726490049513e-14,315.77772727272725,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32310.0,0.0,490.8756561269425,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.28333013470234,0.0,-1.0076645720334055e-18,490.8756554162259,294.28191749796304,1.0076645720334055e-18,0.0,0.0,2.594299385550795e-167,0.0,315.7753409090909,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.6726693066459,0.0,312.671238338455,289.15,300.67056434436125,0.0,1.5219726490049513e-14,315.7753409090909,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32340.0,0.0,490.0532349323138,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2801050886743,0.0,-1.0076645720334055e-18,490.0532342199329,294.2787270059029,1.0076645720334055e-18,0.0,0.0,-5.231628465637441e-168,0.0,315.7729545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.66495859208203,0.0,312.671238338455,289.15,300.6628367767684,0.0,1.5219726490049513e-14,315.7729545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32370.0,0.0,489.23825661116473,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2768915988721,0.0,-1.0076645720334055e-18,489.2382559106425,294.2755481402962,1.0076645720334055e-18,0.0,0.0,-3.491012950734801e-168,0.0,315.7705681818182,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.6572627813994,0.0,312.671238338455,289.15,300.65512409158316,0.0,1.5219726490049513e-14,315.7705681818182,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32400.0,0.0,488.4306538086062,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.27368970679623,0.0,-1.0076645720334055e-18,488.43065312768323,294.2723809396296,1.0076645720334055e-18,0.0,0.0,-1.0866385174783548e-168,0.0,315.7681818181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.64958179317665,0.0,312.671238338455,289.15,300.647426208598,0.0,1.5219726490049513e-14,315.7681818181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32430.0,0.0,487.6303597903694,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2704996032915,0.0,-1.0076645720334055e-18,487.63035910893336,294.2692255928408,1.0076645720334055e-18,0.0,0.0,3.575508119964577e-169,0.0,315.76579539930555,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.6419155532021,0.0,312.671238338455,289.15,300.6397430549884,0.0,1.5219726490049513e-14,315.76579539930555,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32460.0,0.0,486.8373083967081,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.26732160375883,0.0,-1.0076645720334055e-18,486.83730772588655,294.26608241405387,1.0076645720334055e-18,0.0,0.0,-1.9843619573725942e-170,0.0,315.76340864898987,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.63426399310924,0.0,312.671238338455,289.15,300.63207456391984,0.0,1.5219726490049513e-14,315.76340864898987,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32490.0,0.0,486.05143408442876,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.26415603711655,0.0,-1.0076645720334055e-18,486.05143343068664,294.26295173087,1.0076645720334055e-18,0.0,0.0,-1.0689670509666857e-170,0.0,315.76102123579545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.62662704478953,0.0,312.671238338455,289.15,300.624420668882,0.0,1.5219726490049513e-14,315.76102123579545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32520.0,0.0,485.2726719088356,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.26100319454076,0.0,-1.0076645720334055e-18,485.2726712633492,294.25983383256204,1.0076645720334055e-18,0.0,0.0,-1.723957596709063e-170,0.0,315.7586328282828,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.6190046381477,0.0,312.671238338455,289.15,300.61678130141166,0.0,1.5219726490049513e-14,315.7586328282828,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32550.0,0.0,484.50095750169965,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2578633109264,0.0,-1.0076645720334055e-18,484.50095686305536,294.25672895135114,1.0076645720334055e-18,0.0,0.0,-5.325780633175988e-171,0.0,315.7562430950126,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.61139670048306,0.0,312.671238338455,289.15,300.60915639046686,0.0,1.5219726490049513e-14,315.7562430950126,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32580.0,0.0,483.7362270808362,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2547365613366,0.0,-1.0076645720334055e-18,483.7362264479345,294.25363725899246,1.0076645720334055e-18,0.0,0.0,3.105900199417209e-172,0.0,315.75385170454547,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.6038031565013,0.0,312.671238338455,289.15,300.60154586243914,0.0,1.5219726490049513e-14,315.75385170454547,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32610.0,0.0,482.9784174406797,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2516230642118,0.0,-1.0076645720334055e-18,482.9784168139469,294.2505588700136,1.0076645720334055e-18,0.0,0.0,-2.402460870583486e-172,0.0,315.7514583254419,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.5962239285126,0.0,312.671238338455,289.15,300.5939496413533,0.0,1.5219726490049513e-14,315.7514583254419,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32640.0,0.0,482.2274659490955,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.24852288670485,0.0,-1.0076645720334055e-18,482.2274653276242,294.24749384715045,1.0076645720334055e-18,0.0,0.0,-3.5176621436484004e-173,0.0,315.74906262626257,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.5886589366183,0.0,312.671238338455,289.15,300.5863676490556,0.0,1.5219726490049513e-14,315.74906262626257,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32670.0,0.0,481.4833105397599,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2454360505,0.0,-1.0076645720334055e-18,481.4833099233358,294.2444422072217,1.0076645720334055e-18,0.0,0.0,1.1202187222202314e-172,0.0,315.74666427556815,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.58110809885255,0.0,312.671238338455,289.15,300.57879980535563,0.0,1.5219726490049513e-14,315.74666427556815,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32700.0,0.0,480.7458897074745,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.24236253740236,0.0,-1.0076645720334055e-18,480.7458890977149,294.24140392679317,1.0076645720334055e-18,0.0,0.0,9.466482038111161e-174,0.0,315.74426294191915,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.57357133128295,0.0,312.671238338455,289.15,300.5712460281272,0.0,1.5219726490049513e-14,315.74426294191915,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32730.0,0.0,480.01514250578145,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.23930229446785,0.0,-1.0076645720334055e-18,480.0151419018776,294.2383789473892,1.0076645720334055e-18,0.0,0.0,-5.95960897480575e-174,0.0,315.74185829387625,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.56604854808535,0.0,312.671238338455,289.15,300.5637062333812,0.0,1.5219726490049513e-14,315.74185829387625,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32760.0,0.0,479.29100853803527,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.23625523865337,0.0,-1.0076645720334055e-18,479.29100794027545,294.23536718016203,1.0076645720334055e-18,0.0,0.0,-5.81815999660867e-175,0.0,315.73945,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.5585396616036,0.0,312.671238338455,289.15,300.5561803353252,0.0,1.5219726490049513e-14,315.73945,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32790.0,0.0,478.57342795587516,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.23322126093797,0.0,-1.0076645720334055e-18,478.5734273622402,294.23236851008994,1.0076645720334055e-18,0.0,0.0,5.089947676322724e-176,0.0,315.737037728851,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.55104458240356,0.0,312.671238338455,289.15,300.54866824641596,0.0,1.5219726490049513e-14,315.737037728851,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32820.0,0.0,477.86234144976856,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.23020026666904,0.0,-1.0076645720334055e-18,477.8623408615464,294.22938283664644,1.0076645720334055e-18,0.0,0.0,2.2684514404311088e-175,0.0,315.73462114898985,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.54356322124573,0.0,312.671238338455,289.15,300.54116987935544,0.0,1.5219726490049513e-14,315.73462114898985,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32850.0,0.0,477.1576902491966,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2271923051087,0.0,-1.0076645720334055e-18,477.15768966642355,294.22641020632574,1.0076645720334055e-18,0.0,0.0,-4.72794432337187e-176,0.0,315.73219992897725,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.5360957252304,0.0,312.671238338455,289.15,300.5336853834544,0.0,1.5219726490049513e-14,315.73219992897725,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32880.0,0.0,476.4594161140143,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2241976093715,0.0,-1.0076645720334055e-18,476.45941553848047,294.223450857671,1.0076645720334055e-18,0.0,0.0,-4.7245483290476976e-176,0.0,315.7297737373737,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.52864309037585,0.0,312.671238338455,289.15,300.52621575758684,0.0,1.5219726490049513e-14,315.7297737373737,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32910.0,0.0,475.7674613342605,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.22121650518034,0.0,-1.0076645720334055e-18,475.767460763268,294.22050511958986,1.0076645720334055e-18,0.0,0.0,-1.3217619098077095e-176,0.0,315.7273422427399,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.5212059171183,0.0,312.671238338455,289.15,300.5187616048772,0.0,1.5219726490049513e-14,315.7273422427399,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32940.0,0.0,475.0817687194402,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2182493294487,0.0,-1.0076645720334055e-18,475.08176815145765,294.21757332662685,1.0076645720334055e-18,0.0,0.0,3.2958808657949717e-177,0.0,315.72490511363634,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.51378411842217,0.0,312.671238338455,289.15,300.5113228405955,0.0,1.5219726490049513e-14,315.72490511363634,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
32970.0,0.0,474.40228159456643,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2152963939393,0.0,-1.0076645720334055e-18,474.4022810333461,294.21465578707716,1.0076645720334055e-18,0.0,0.0,7.624529517883154e-178,0.0,315.72246201862373,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.5063775496389,0.0,312.671238338455,289.15,300.5038993223807,0.0,1.5219726490049513e-14,315.72246201862373,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33000.0,0.0,473.72894380215786,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.21235797205276,0.0,-1.0076645720334055e-18,473.72894324748887,294.21175277044256,1.0076645720334055e-18,0.0,0.0,-7.341121662665022e-179,0.0,315.72001262626264,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.4989860867697,0.0,312.671238338455,289.15,300.49649092854776,0.0,1.5219726490049513e-14,315.72001262626264,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33030.0,0.0,473.06169969312236,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2094342957347,0.0,-1.0076645720334055e-18,473.06169914053487,294.20886450449734,1.0076645720334055e-18,0.0,0.0,-9.672314905317157e-179,0.0,315.71755660511366,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.49160963733755,0.0,312.671238338455,289.15,300.4890975689646,0.0,1.5219726490049513e-14,315.71755660511366,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33060.0,0.0,472.40049411519385,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2065255560595,0.0,-1.0076645720334055e-18,472.40049356958946,294.2059911758815,1.0076645720334055e-18,0.0,0.0,-2.0506062686368516e-179,0.0,315.71509362373735,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.4842481333478,0.0,312.671238338455,289.15,300.48171917800784,0.0,1.5219726490049513e-14,315.71509362373735,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33090.0,0.0,471.74527242280806,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.20363190481766,0.0,-1.0076645720334055e-18,471.74527188322315,294.20313293183204,1.0076645720334055e-18,0.0,0.0,-1.515804467088123e-179,0.0,315.71262335069446,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.47690152234935,0.0,312.671238338455,289.15,300.47435570561765,0.0,1.5219726490049513e-14,315.71262335069446,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33120.0,0.0,471.09598046306604,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.2007534563918,0.0,-1.0076645720334055e-18,471.09597992647485,294.20028988197373,1.0076645720334055e-18,0.0,0.0,-2.469176910845673e-180,0.0,315.71014545454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.46956976067304,0.0,312.671238338455,289.15,300.4670071105311,0.0,1.5219726490049513e-14,315.71014545454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33150.0,0.0,470.4525645697972,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1978902895139,0.0,-1.0076645720334055e-18,470.4525640378371,294.19746210007344,1.0076645720334055e-18,0.0,0.0,2.0784867467754948e-180,0.0,315.70765960385097,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.46225280911494,0.0,312.671238338455,289.15,300.4596733559608,0.0,1.5219726490049513e-14,315.70765960385097,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33180.0,0.0,469.8149715655969,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.19504244888685,0.0,-1.0076645720334055e-18,469.81497103834755,294.19464962572056,1.0076645720334055e-18,0.0,0.0,1.909627625935352e-181,0.0,315.7051654671717,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.45495063040926,0.0,312.671238338455,289.15,300.45235440706523,0.0,1.5219726490049513e-14,315.7051654671717,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33210.0,0.0,469.1831487528642,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.19220994677784,0.0,-1.0076645720334055e-18,469.1831482317617,294.19185246588273,1.0076645720334055e-18,0.0,0.0,2.0289504153831514e-182,0.0,315.70266271306815,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.4476631878232,0.0,312.671238338455,289.15,300.44505022954075,0.0,1.5219726490049513e-14,315.70266271306815,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33240.0,0.0,468.5570439131746,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.18939276453057,0.0,-1.0076645720334055e-18,468.55704339646866,294.1890705964595,1.0076645720334055e-18,0.0,0.0,1.9164732054528227e-184,0.0,315.700151010101,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.44039044439666,0.0,312.671238338455,289.15,300.43776078885986,0.0,1.5219726490049513e-14,315.700151010101,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33270.0,0.0,467.93660529793135,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1865908540982,0.0,-1.0076645720334055e-18,467.93660478620757,294.18630396377796,1.0076645720334055e-18,0.0,0.0,1.2683154050854158e-183,0.0,315.6976300268308,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.4331323625328,0.0,312.671238338455,289.15,300.43048604985944,0.0,1.5219726490049513e-14,315.6976300268308,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33300.0,0.0,467.321781628315,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1838041395289,0.0,-1.0076645720334055e-18,467.3217811215657,294.18355248612795,1.0076645720334055e-18,0.0,0.0,-3.6102252098796474e-183,0.0,315.69509943181816,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.42588890377306,0.0,312.671238338455,289.15,300.42322597651514,0.0,1.5219726490049513e-14,315.69509943181816,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33330.0,0.0,466.7125220902405,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1810325184794,0.0,-1.0076645720334055e-18,466.71252158654346,294.1808160552757,1.0076645720334055e-18,0.0,0.0,-5.4983541085511456e-185,0.0,315.6925588936237,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.4186600286675,0.0,312.671238338455,289.15,300.41598053181013,0.0,1.5219726490049513e-14,315.6925588936237,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33360.0,0.0,466.10877632617684,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.17827586374494,0.0,-1.0076645720334055e-18,466.10877582833535,294.17809453797184,1.0076645720334055e-18,0.0,0.0,5.121586387257082e-184,0.0,315.69000808080807,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.41144569669495,0.0,312.671238338455,289.15,300.40874967765404,0.0,1.5219726490049513e-14,315.69000808080807,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33390.0,0.0,465.51049443849837,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.175534024744,0.0,-1.0076645720334055e-18,465.51049394565564,294.1753877775153,1.0076645720334055e-18,0.0,0.0,1.5924316302074625e-184,0.0,315.6874466619318,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.4042458662106,0.0,312.671238338455,289.15,300.40153337483,0.0,1.5219726490049513e-14,315.6874466619318,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33420.0,0.0,464.91762697740546,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.17280682907756,0.0,-1.0076645720334055e-18,464.9176264925686,294.1726955952507,1.0076645720334055e-18,0.0,0.0,-2.0599162614055122e-185,0.0,315.6848743055555,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.3970604944107,0.0,312.671238338455,289.15,300.39433158295833,0.0,1.5219726490049513e-14,315.6848743055555,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33450.0,0.0,464.3301249477398,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.17009408400236,0.0,-1.0076645720334055e-18,464.3301244635002,294.1700177921534,1.0076645720334055e-18,0.0,0.0,-7.0832691343972916e-186,0.0,315.6822906802399,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.3898895373092,0.0,312.671238338455,289.15,300.38714426047267,0.0,1.5219726490049513e-14,315.6822906802399,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33480.0,0.0,463.7479397857919,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1673955780385,0.0,-1.0076645720334055e-18,463.74793930833,294.1673541502765,1.0076645720334055e-18,0.0,0.0,5.00648328490545e-186,0.0,315.6796954545454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.38273294972504,0.0,312.671238338455,289.15,300.37997136460604,0.0,1.5219726490049513e-14,315.6796954545454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33510.0,0.0,463.17102337876173,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.16471108237636,0.0,-1.0076645720334055e-18,463.17102290490436,294.16470443438766,1.0076645720334055e-18,0.0,0.0,1.063199437155568e-186,0.0,315.6770882970328,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.3755906852768,0.0,312.671238338455,289.15,300.37281285138573,0.0,1.5219726490049513e-14,315.6770882970328,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33540.0,0.0,462.59932804528603,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.162040352459,0.0,-1.0076645720334055e-18,462.59932757055657,294.1620683934116,1.0076645720334055e-18,0.0,0.0,-4.885418313053408e-187,0.0,315.67446887626255,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.36846269638664,0.0,312.671238338455,289.15,300.3656686756367,0.0,1.5219726490049513e-14,315.67446887626255,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33570.0,0.0,462.0328065284297,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1593831294823,0.0,-1.0076645720334055e-18,462.0328060612313,294.15944576192925,1.0076645720334055e-18,0.0,0.0,-4.660144260272618e-187,0.0,315.6718368607954,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.3613489342919,0.0,312.671238338455,289.15,300.3585387909921,0.0,1.5219726490049513e-14,315.6718368607954,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33600.0,0.0,461.4714120095834,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.15673914179433,0.0,-1.0076645720334055e-18,461.4714115497786,294.156836261745,1.0076645720334055e-18,0.0,0.0,1.9138471924382055e-188,0.0,315.6691919191919,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.35424934906285,0.0,312.671238338455,289.15,300.3514231499118,0.0,1.5219726490049513e-14,315.6691919191919,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33630.0,0.0,460.91509809168593,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.15410810641396,0.0,-1.0076645720334055e-18,460.9150976349904,294.1542396032919,1.0076645720334055e-18,0.0,0.0,1.5429289613294587e-188,0.0,315.6665337200126,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.3471638896284,0.0,312.671238338455,289.15,300.34432170370695,0.0,1.5219726490049513e-14,315.6665337200126,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33660.0,0.0,460.3638187919699,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.15148973047314,0.0,-1.0076645720334055e-18,460.363818341186,294.15165548706585,1.0076645720334055e-18,0.0,0.0,-3.3929832056115733e-190,0.0,315.66386193181813,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.3400925038076,0.0,312.671238338455,289.15,300.33723440257216,0.0,1.5219726490049513e-14,315.66386193181813,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33690.0,0.0,459.8175285515791,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.14888371256166,0.0,-1.0076645720334055e-18,459.8175281009938,294.1490836051004,1.0076645720334055e-18,0.0,0.0,1.6380486868533446e-189,0.0,315.66117622316915,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.33303513834704,0.0,312.671238338455,289.15,300.33016119562217,0.0,1.5219726490049513e-14,315.66117622316915,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33720.0,0.0,459.2761822144761,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1462897441799,0.0,-1.0076645720334055e-18,459.27618176891224,294.14652364227027,1.0076645720334055e-18,0.0,0.0,6.022373562320299e-190,0.0,315.6584762626262,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.32599173896557,0.0,312.671238338455,289.15,300.3231020309368,0.0,1.5219726490049513e-14,315.6584762626262,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33750.0,0.0,458.7397350390792,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1437075110026,0.0,-1.0076645720334055e-18,458.7397346022094,294.1439752777139,1.0076645720334055e-18,0.0,0.0,1.0603843799648883e-191,0.0,315.65576171874994,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.31896225041623,0.0,312.671238338455,289.15,300.3160568556229,0.0,1.5219726490049513e-14,315.65576171874994,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33780.0,0.0,458.2081426942651,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.14113669418623,0.0,-1.0076645720334055e-18,458.20814225752486,294.14143818613513,1.0076645720334055e-18,0.0,0.0,-1.0553697465285533e-190,0.0,315.653032260101,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.3119466165412,0.0,312.671238338455,289.15,300.3090256158692,0.0,1.5219726490049513e-14,315.653032260101,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33810.0,0.0,457.68136123814276,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1385769717028,0.0,-1.0076645720334055e-18,457.6813608047664,294.1389120389943,1.0076645720334055e-18,0.0,0.0,-2.5947839884605063e-192,0.0,315.65028755523986,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.30494478031824,0.0,312.671238338455,289.15,300.302008256993,0.0,1.5219726490049513e-14,315.65028755523986,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33840.0,0.0,457.15934713263675,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.13602801946604,0.0,-1.0076645720334055e-18,457.1593467052643,294.1363965058169,1.0076645720334055e-18,0.0,0.0,1.1866389298200643e-191,0.0,315.64752727272725,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2979566839179,0.0,312.671238338455,289.15,300.2950047234976,0.0,1.5219726490049513e-14,315.64752727272725,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33870.0,0.0,456.6420572364375,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1334895125197,0.0,-1.0076645720334055e-18,456.6420568116243,294.1338912553453,1.0076645720334055e-18,0.0,0.0,-1.613913907504596e-192,0.0,315.64475108112373,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2909822687678,0.0,312.671238338455,289.15,300.28801495913586,0.0,1.5219726490049513e-14,315.64475108112373,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33900.0,0.0,456.12944879282236,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.13096112618854,0.0,-1.0076645720334055e-18,456.129448372774,294.1313959566266,1.0076645720334055e-18,0.0,0.0,3.200635642797789e-194,0.0,315.6419586489899,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2840214756191,0.0,312.671238338455,289.15,300.28103890697815,0.0,1.5219726490049513e-14,315.6419586489899,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33930.0,0.0,455.6214794352097,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1284425370985,0.0,-1.0076645720334055e-18,455.6214790213434,294.12891028012643,1.0076645720334055e-18,0.0,0.0,3.4450014555040145e-193,0.0,315.63914964488634,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.27707424461704,0.0,312.671238338455,289.15,300.2740765094818,0.0,1.5219726490049513e-14,315.63914964488634,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33960.0,0.0,455.1181071832792,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.12593342419075,0.0,-1.0076645720334055e-18,455.1181067705394,294.12643389873915,1.0076645720334055e-18,0.0,0.0,-1.7637160790624612e-193,0.0,315.63632373737374,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2701405153722,0.0,312.671238338455,289.15,300.26712770856346,0.0,1.5219726490049513e-14,315.63632373737374,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
33990.0,0.0,454.619290430051,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1234334697146,0.0,-1.0076645720334055e-18,454.61929002012766,294.1239664887052,1.0076645720334055e-18,0.0,0.0,-1.7111445859447512e-194,0.0,315.6334805950126,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2632202270336,0.0,312.671238338455,289.15,300.2601924456715,0.0,1.5219726490049513e-14,315.6334805950126,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34020.0,0.0,454.12498794679067,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.120942360081,0.0,-1.0076645720334055e-18,454.1249875446508,294.1215077305516,1.0076645720334055e-18,0.0,0.0,1.3207845742763501e-194,0.0,315.6306198863636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.25631331836325,0.0,312.671238338455,289.15,300.25327066186145,0.0,1.5219726490049513e-14,315.6306198863636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34050.0,0.0,453.6351588862774,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.11845978667003,0.0,-1.0076645720334055e-18,453.6351584833449,294.1190573099577,1.0076645720334055e-18,0.0,0.0,3.4023552345359304e-195,0.0,315.62774127998733,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.24941972781056,0.0,312.671238338455,289.15,300.24636229787,0.0,1.5219726490049513e-14,315.62774127998733,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34080.0,0.0,453.1497627580837,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1159854467018,0.0,-1.0076645720334055e-18,453.14976235810684,294.1166149184357,1.0076645720334055e-18,0.0,0.0,-1.7106421889432659e-195,0.0,315.6248444444444,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.24253939358783,0.0,312.671238338455,289.15,300.2394672941912,0.0,1.5219726490049513e-14,315.6248444444444,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34110.0,0.0,452.66875944140884,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1135190438668,0.0,-1.0076645720334055e-18,452.6687590539689,294.1141802541272,1.0076645720334055e-18,0.0,0.0,1.9223229036180184e-196,0.0,315.6219290482954,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2356722537457,0.0,312.671238338455,289.15,300.2325855911513,0.0,1.5219726490049513e-14,315.6219290482954,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34140.0,0.0,452.1921091912911,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1110602889386,0.0,-1.0076645720334055e-18,452.1921088062549,294.11175302249137,1.0076645720334055e-18,0.0,0.0,-2.375809136322101e-196,0.0,315.618994760101,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.22881824624795,0.0,312.671238338455,289.15,300.2257171289844,0.0,1.5219726490049513e-14,315.618994760101,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34170.0,0.0,451.71977260835314,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.10860890048394,0.0,-1.0076645720334055e-18,451.7197722242632,294.109332936769,1.0076645720334055e-18,0.0,0.0,-1.003823180338369e-196,0.0,315.6160412484217,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2219773090453,0.0,312.671238338455,289.15,300.21886184790606,0.0,1.5219726490049513e-14,315.6160412484217,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34200.0,0.0,451.2517106554951,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.10616460561107,0.0,-1.0076645720334055e-18,451.25171026806265,294.1069197193453,1.0076645720334055e-18,0.0,0.0,-9.244614771519574e-198,0.0,315.61306818181816,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2151493817383,0.0,312.671238338455,289.15,300.21201968968006,0.0,1.5219726490049513e-14,315.61306818181816,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34230.0,0.0,450.7878846400709,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.10372715087107,0.0,-1.0076645720334055e-18,450.78788425986164,294.1045131250843,1.0076645720334055e-18,0.0,0.0,9.027062481710336e-198,0.0,315.610075228851,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2083344537289,0.0,312.671238338455,289.15,300.2051906428393,0.0,1.5219726490049513e-14,315.610075228851,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34260.0,0.0,450.3282562318912,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.1012963174759,0.0,-1.0076645720334055e-18,450.32825585961166,294.1021129589635,1.0076645720334055e-18,0.0,0.0,2.25952546740014e-198,0.0,315.60706205808077,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.2015325707784,0.0,312.671238338455,289.15,300.1983747488086,0.0,1.5219726490049513e-14,315.60706205808077,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34290.0,0.0,449.8727874461951,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.09887192831286,0.0,-1.0076645720334055e-18,449.8727870756985,294.09971907126504,1.0076645720334055e-18,0.0,0.0,-5.772303985960693e-199,0.0,315.60402833806813,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1947437896769,0.0,312.671238338455,289.15,300.1915720593206,0.0,1.5219726490049513e-14,315.60402833806813,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34320.0,0.0,449.42144063486063,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.09645384699036,0.0,-1.0076645720334055e-18,449.42144026745234,294.09733135053284,1.0076645720334055e-18,0.0,0.0,-1.9344036514751675e-199,0.0,315.60097373737375,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1879681572994,0.0,312.671238338455,289.15,300.1847826167691,0.0,1.5219726490049513e-14,315.60097373737375,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34350.0,0.0,448.97417849482684,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0940419740493,0.0,-1.0076645720334055e-18,448.9741781305026,294.09494971909686,1.0076645720334055e-18,0.0,0.0,1.2286994729675276e-199,0.0,315.5978979245581,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1812057104046,0.0,312.671238338455,289.15,300.178006454038,0.0,1.5219726490049513e-14,315.5978979245581,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34380.0,0.0,448.5309640597305,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0916362426165,0.0,-1.0076645720334055e-18,448.53096369897594,294.0925741287903,1.0076645720334055e-18,0.0,0.0,1.0939106427934913e-201,0.0,315.59480056818177,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1744564779924,0.0,312.671238338455,289.15,300.1712435967245,0.0,1.5219726490049513e-14,315.59480056818177,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34410.0,0.0,448.09176069849,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.08923661414815,0.0,-1.0076645720334055e-18,448.09176034080105,294.0902045570975,1.0076645720334055e-18,0.0,0.0,-4.712796729703874e-201,0.0,315.59168133680555,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1677204835394,0.0,312.671238338455,289.15,300.1644940652425,0.0,1.5219726490049513e-14,315.59168133680555,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
