time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
34440.0,0.0,447.65653211054035,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.08684307474095,0.0,-1.0076645720334055e-18,447.6565317564185,294.0878410038299,1.0076645720334055e-18,0.0,0.0,-4.253614412821968e-201,0.0,315.5885398989899,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.16099774658164,0.0,312.671238338455,289.15,300.157757876311,0.0,1.5219726490049513e-14,315.5885398989899,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34470.0,0.0,447.2252423246664,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.08445563194425,0.0,-1.0076645720334055e-18,447.2252419739475,294.085483488298,1.0076645720334055e-18,0.0,0.0,-4.137293024203137e-202,0.0,315.58537592329543,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1542882837124,0.0,312.671238338455,289.15,300.1510350438909,0.0,1.5219726490049513e-14,315.58537592329543,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34500.0,0.0,446.7978556950072,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0820743120388,0.0,-1.0076645720334055e-18,446.7978553472357,294.0831320468592,1.0076645720334055e-18,0.0,0.0,-1.8325382801815073e-203,0.0,315.5821890782828,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.14759210917964,0.0,312.671238338455,289.15,300.14432557974516,0.0,1.5219726490049513e-14,315.5821890782828,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34530.0,0.0,446.3743368981606,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0796991576767,0.0,-1.0076645720334055e-18,446.3743365528617,294.0807867307949,1.0076645720334055e-18,0.0,0.0,5.885695943639475e-204,0.0,315.5789790325126,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.14090923524094,0.0,312.671238338455,289.15,300.13762949377104,0.0,1.5219726490049513e-14,315.5789790325126,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34560.0,0.0,445.9546509298026,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0773302258221,0.0,-1.0076645720334055e-18,445.95465058767655,294.0784476044426,1.0076645720334055e-18,0.0,0.0,-3.1911450129745496e-204,0.0,315.5757454545454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1342396723801,0.0,312.671238338455,289.15,300.1309467942029,0.0,1.5219726490049513e-14,315.5757454545454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34590.0,0.0,445.5387631030239,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0749675859235,0.0,-1.0076645720334055e-18,445.53876276468196,294.07611474354866,1.0076645720334055e-18,0.0,0.0,-1.1334422212569262e-203,0.0,315.57248801294185,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1275834294477,0.0,312.671238338455,289.15,300.12427748774303,0.0,1.5219726490049513e-14,315.57248801294185,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34620.0,0.0,445.12663904522947,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0726113182916,0.0,-1.0076645720334055e-18,445.12663871039655,294.07378823378394,1.0076645720334055e-18,0.0,0.0,-2.788855090445532e-204,0.0,315.5692063762626,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.12094051376107,0.0,312.671238338455,289.15,300.11762157965427,0.0,1.5219726490049513e-14,315.5692063762626,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34650.0,0.0,444.71824469500405,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0702615126393,0.0,-1.0076645720334055e-18,444.7182443623086,294.071468169403,1.0076645720334055e-18,0.0,0.0,2.236680821945913e-205,0.0,315.5659002130682,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.1143109311793,0.0,312.671238338455,289.15,300.1109790738305,0.0,1.5219726490049513e-14,315.5659002130682,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34680.0,0.0,444.31354629751553,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0679182667652,0.0,-1.0076645720334055e-18,444.3135459678421,294.06915465201274,1.0076645720334055e-18,0.0,0.0,7.655107551464179e-205,0.0,315.5625691919192,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.10769468616667,0.0,312.671238338455,289.15,300.1043499728541,0.0,1.5219726490049513e-14,315.5625691919192,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34710.0,0.0,443.91251040481586,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0655816853218,0.0,-1.0076645720334055e-18,443.91251007847615,294.06684778946857,1.0076645720334055e-18,0.0,0.0,9.415767700553408e-206,0.0,315.5592129813762,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.10109178184445,0.0,312.671238338455,289.15,300.0977342780452,0.0,1.5219726490049513e-14,315.5592129813762,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34740.0,0.0,443.5151038715925,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0632518787068,0.0,-1.0076645720334055e-18,443.5151035484651,294.0645476948254,1.0076645720334055e-18,0.0,0.0,7.105905115190223e-206,0.0,315.55583125,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0945022200376,0.0,312.671238338455,289.15,300.0911319895027,0.0,1.5219726490049513e-14,315.55583125,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34770.0,0.0,443.1212938528406,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0609289620232,0.0,-1.0076645720334055e-18,443.1212935316873,294.0622544853722,1.0076645720334055e-18,0.0,0.0,3.577604607296234e-207,0.0,315.552423666351,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0879260013139,0.0,312.671238338455,289.15,300.08454310614127,0.0,1.5219726490049513e-14,315.552423666351,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34800.0,0.0,442.7310477994913,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.05861305411895,0.0,-1.0076645720334055e-18,442.73104748058677,294.0599682817132,1.0076645720334055e-18,0.0,0.0,4.657781169932311e-207,0.0,315.5489898989899,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.08136312501864,0.0,312.671238338455,289.15,300.07796762572195,0.0,1.5219726490049513e-14,315.5489898989899,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34830.0,0.0,442.3443334566783,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.05630427667063,0.0,-1.0076645720334055e-18,442.3443331425274,294.05768920691594,1.0076645720334055e-18,0.0,0.0,4.076920358325314e-207,0.0,315.5455296164772,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.07481358930346,0.0,312.671238338455,289.15,300.0714055448784,0.0,1.5219726490049513e-14,315.5455296164772,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34860.0,0.0,441.9611188648197,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.054002753303,0.0,-1.0076645720334055e-18,441.961118553379,294.05541738571685,1.0076645720334055e-18,0.0,0.0,8.580181413850333e-208,0.0,315.54204248737375,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.06827739115164,0.0,312.671238338455,289.15,300.06485685913856,0.0,1.5219726490049513e-14,315.54204248737375,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34890.0,0.0,441.58137235080363,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.05170860880946,0.0,-1.0076645720334055e-18,441.581372041048,294.0531529437079,1.0076645720334055e-18,0.0,0.0,-4.702017590505369e-208,0.0,315.53852818023984,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.06175452639724,0.0,312.671238338455,289.15,300.0583215629414,0.0,1.5219726490049513e-14,315.53852818023984,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34920.0,0.0,441.205062526745,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0494219683638,0.0,-1.0076645720334055e-18,441.2050622214867,294.0508960066038,1.0076645720334055e-18,0.0,0.0,-8.30787461015774e-209,0.0,315.53498636363634,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0552449897413,0.0,312.671238338455,289.15,300.0517996496501,0.0,1.5219726490049513e-14,315.53498636363634,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34950.0,0.0,440.8321582932783,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0471429567443,0.0,-1.0076645720334055e-18,440.83215799021036,294.04864669956044,1.0076645720334055e-18,0.0,0.0,5.289095217863892e-209,0.0,315.5314167061237,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.048748774763,0.0,312.671238338455,289.15,300.0452911115611,0.0,1.5219726490049513e-14,315.5314167061237,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
34980.0,0.0,440.4626288285952,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.04487169767253,0.0,-1.0076645720334055e-18,440.46262852812043,294.04640514643756,1.0076645720334055e-18,0.0,0.0,1.9227272008945868e-210,0.0,315.52781887626264,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0422658739276,0.0,312.671238338455,289.15,300.0387959399091,0.0,1.5219726490049513e-14,315.52781887626264,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35010.0,0.0,440.0964435917998,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.04260831309153,0.0,-1.0076645720334055e-18,440.09644329305286,294.0441714691748,1.0076645720334055e-18,0.0,0.0,-5.148907938530235e-210,0.0,315.5241925426136,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0357962785902,0.0,312.671238338455,289.15,300.03231412486866,0.0,1.5219726490049513e-14,315.5241925426136,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35040.0,0.0,439.7335723175652,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0403529225293,0.0,-1.0076645720334055e-18,439.7335720200748,294.0419457871341,1.0076645720334055e-18,0.0,0.0,1.7315395589894443e-211,0.0,315.52053737373734,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0293399789967,0.0,312.671238338455,289.15,300.02584565555253,0.0,1.5219726490049513e-14,315.52053737373734,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35070.0,0.0,439.37398501252306,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0381056424722,0.0,-1.0076645720334055e-18,439.3739847200906,294.0397282164809,1.0076645720334055e-18,0.0,0.0,5.318109678956093e-211,0.0,315.5168530381944,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.02289696428033,0.0,312.671238338455,289.15,300.0193905200068,0.0,1.5219726490049513e-14,315.5168530381944,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35100.0,0.0,439.01765195989964,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0358665857196,0.0,-1.0076645720334055e-18,439.0176516702499,294.03751886963306,1.0076645720334055e-18,0.0,0.0,-1.5932564457929255e-211,0.0,315.51313920454544,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0164672224571,0.0,312.671238338455,289.15,300.01294870520337,0.0,1.5219726490049513e-14,315.51313920454544,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35130.0,0.0,438.66454370792025,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0336358608595,0.0,-1.0076645720334055e-18,438.66454342062895,294.03531785463656,1.0076645720334055e-18,0.0,0.0,-9.479626620936803e-213,0.0,315.509395541351,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0100507404166,0.0,312.671238338455,289.15,300.0065201970294,0.0,1.5219726490049513e-14,315.509395541351,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35160.0,0.0,438.31463107147266,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.031413571687,0.0,-1.0076645720334055e-18,438.31463078769946,294.03312527464936,1.0076645720334055e-18,0.0,0.0,7.182103685866551e-213,0.0,315.5056217171717,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,300.0036475039121,0.0,312.671238338455,289.15,300.0001049802746,0.0,1.5219726490049513e-14,315.5056217171717,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35190.0,0.0,437.96788513216904,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0291998166643,0.0,-1.0076645720334055e-18,437.96788484944346,294.0309412274334,1.0076645720334055e-18,0.0,0.0,-9.61470307533967e-213,0.0,315.50181740056814,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.99725749754685,0.0,312.671238338455,289.15,299.993703038617,0.0,1.5219726490049513e-14,315.50181740056814,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35220.0,0.0,437.62427723014605,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.02699468845526,0.0,-1.0076645720334055e-18,437.62427694877135,294.02876580482683,1.0076645720334055e-18,0.0,0.0,-1.268370423556704e-213,0.0,315.49798226010097,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.99088070476,0.0,312.671238338455,289.15,299.98731435460576,0.0,1.5219726490049513e-14,315.49798226010097,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35250.0,0.0,437.2837789659492,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0247982734259,0.0,-1.0076645720334055e-18,437.2837786869011,294.02659909230516,1.0076645720334055e-18,0.0,0.0,3.1211341387994424e-214,0.0,315.4941159643308,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.9845171078097,0.0,312.671238338455,289.15,299.98093890964304,0.0,1.5219726490049513e-14,315.4941159643308,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35280.0,0.0,436.9463621963279,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.02261065121536,0.0,-1.0076645720334055e-18,436.94636192286856,294.024441168531,1.0076645720334055e-18,0.0,0.0,9.234994509273723e-215,0.0,315.4902181818182,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.9781666877554,0.0,312.671238338455,289.15,299.97457668396464,0.0,1.5219726490049513e-14,315.4902181818182,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35310.0,0.0,436.6119990366311,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0204318942965,0.0,-1.0076645720334055e-18,436.61199876648,294.02229210497586,1.0076645720334055e-18,0.0,0.0,1.3136355939423181e-214,0.0,315.4862885811237,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.9718294244387,0.0,312.671238338455,289.15,299.9682276566195,0.0,1.5219726490049513e-14,315.4862885811237,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35340.0,0.0,436.28066185296126,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.01826206763377,0.0,-1.0076645720334055e-18,436.2806615815487,294.0201519655103,1.0076645720334055e-18,0.0,0.0,2.4526160934107914e-215,0.0,315.48232683080806,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.965505296464,0.0,312.671238338455,289.15,299.9618918054483,0.0,1.5219726490049513e-14,315.48232683080806,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35370.0,0.0,435.9523232560703,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.01610122835865,0.0,-1.0076645720334055e-18,435.9523229874301,294.0180208060441,1.0076645720334055e-18,0.0,0.0,-2.0930254380186698e-216,0.0,315.4783325994318,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.9591942811781,0.0,312.671238338455,289.15,299.9555691070618,0.0,1.5219726490049513e-14,315.4783325994318,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35400.0,0.0,435.6269561114141,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0139494253882,0.0,-1.0076645720334055e-18,435.6269558444416,294.0158986742955,1.0076645720334055e-18,0.0,0.0,1.3604172744804428e-216,0.0,315.47430555555553,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.9528963546495,0.0,312.671238338455,289.15,299.9492595368188,0.0,1.5219726490049513e-14,315.47430555555553,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35430.0,0.0,435.30453352577433,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0118066992275,0.0,-1.0076645720334055e-18,435.30453326275415,294.0137856094527,1.0076645720334055e-18,0.0,0.0,-5.775751732292459e-218,0.0,315.47024536773984,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.94661149164824,0.0,312.671238338455,289.15,299.9429630688043,0.0,1.5219726490049513e-14,315.47024536773984,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35460.0,0.0,434.9850288524347,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0096730816898,0.0,-1.0076645720334055e-18,434.98502859277136,294.01168164199464,1.0076645720334055e-18,0.0,0.0,-2.8345577582211784e-217,0.0,315.46615170454544,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.94033966562546,0.0,312.671238338455,289.15,299.9366796758082,0.0,1.5219726490049513e-14,315.46615170454544,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35490.0,0.0,434.6684156845716,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.00754859573806,0.0,-1.0076645720334055e-18,434.66841542733346,294.00958679347355,1.0076645720334055e-18,0.0,0.0,-1.0090428821491621e-217,0.0,315.4620242345328,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.93408084869424,0.0,312.671238338455,289.15,299.9304093293045,0.0,1.5219726490049513e-14,315.4620242345328,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35520.0,0.0,434.3546678539789,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.00543325533016,0.0,-1.0076645720334055e-18,434.3546675986283,294.00750107637805,1.0076645720334055e-18,0.0,0.0,2.32259573139447e-218,0.0,315.4578626262626,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.9278350116106,0.0,312.671238338455,289.15,299.92415199943156,0.0,1.5219726490049513e-14,315.4578626262626,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35550.0,0.0,434.04375943011814,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.00332706530975,0.0,-1.0076645720334055e-18,434.04375917481457,294.0054244940388,1.0076645720334055e-18,0.0,0.0,7.470946272957473e-219,0.0,315.4536665482954,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.92160212375643,0.0,312.671238338455,289.15,299.91790765497325,0.0,1.5219726490049513e-14,315.4536665482954,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35580.0,0.0,433.7356647150915,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,294.0012300213659,0.0,-1.0076645720334055e-18,433.73566446076256,294.00335704055465,1.0076645720334055e-18,0.0,0.0,1.5225256732526953e-219,0.0,315.4494356691919,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.9153821531231,0.0,312.671238338455,289.15,299.9116762633422,0.0,1.5219726490049513e-14,315.4494356691919,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35610.0,0.0,433.4303582430116,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.99914211001146,0.0,-1.0076645720334055e-18,433.43035799443777,294.00129870079445,1.0076645720334055e-18,0.0,0.0,4.2308265493460184e-221,0.0,315.44516965751257,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.90917506629756,0.0,312.671238338455,289.15,299.90545779056447,0.0,1.5219726490049513e-14,315.44516965751257,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35640.0,0.0,433.1278147848882,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.99706330857725,0.0,-1.0076645720334055e-18,433.1278145378039,293.99924945047553,1.0076645720334055e-18,0.0,0.0,-1.1512141249241991e-220,0.0,315.44086818181813,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.90298082844987,0.0,312.671238338455,289.15,299.89925220126617,0.0,1.5219726490049513e-14,315.44086818181813,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35670.0,0.0,432.8280093319703,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9949935853878,0.0,-1.0076645720334055e-18,432.82800908931017,293.99720925615856,1.0076645720334055e-18,0.0,0.0,-1.421625692233619e-220,0.0,315.4365309106692,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.896799403323,0.0,312.671238338455,289.15,299.8930594586625,0.0,1.5219726490049513e-14,315.4365309106692,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35700.0,0.0,432.53091710826584,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.992932899798,0.0,-1.0076645720334055e-18,432.530916867238,293.99517807547824,1.0076645720334055e-18,0.0,0.0,1.6674276710870733e-221,0.0,315.4321575126262,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8906307532253,0.0,312.671238338455,289.15,299.8868795245496,0.0,1.5219726490049513e-14,315.4321575126262,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35730.0,0.0,432.2365135582495,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.99088120244465,0.0,-1.0076645720334055e-18,432.23651331789756,293.9931558572575,1.0076645720334055e-18,0.0,0.0,9.536043800539086e-222,0.0,315.42774765625,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8844748390257,0.0,312.671238338455,289.15,299.8807123592985,0.0,1.5219726490049513e-14,315.42774765625,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35760.0,0.0,431.94477434998413,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.98883843543985,0.0,-1.0076645720334055e-18,431.94477410844746,293.99114254177874,1.0076645720334055e-18,0.0,0.0,-7.957520803878896e-222,0.0,315.42330101010094,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.87833162015164,0.0,312.671238338455,289.15,299.8745579218528,0.0,1.5219726490049513e-14,315.42330101010094,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35790.0,0.0,431.65567536699086,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.98680453269156,0.0,-1.0076645720334055e-18,431.6556751310022,293.98913806102706,1.0076645720334055e-18,0.0,0.0,-4.3595670840976776e-222,0.0,315.41881724273986,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.87220105459005,0.0,312.671238338455,289.15,299.86841616972873,0.0,1.5219726490049513e-14,315.41881724273986,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35820.0,0.0,431.3691927204525,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.98477942014205,0.0,-1.0076645720334055e-18,431.3691924864435,293.9871423391128,1.0076645720334055e-18,0.0,0.0,-1.1323628245910894e-222,0.0,315.4142960227272,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8660830988919,0.0,312.671238338455,289.15,299.86228705901954,0.0,1.5219726490049513e-14,315.4142960227272,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35850.0,0.0,431.085302732198,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9827630162459,0.0,-1.0076645720334055e-18,431.0853024974858,293.9851552925528,1.0076645720334055e-18,0.0,0.0,1.8045202321313306e-223,0.0,315.40973701862373,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.85997770818017,0.0,312.671238338455,289.15,299.85617054440223,0.0,1.5219726490049513e-14,315.40973701862373,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35880.0,0.0,430.8039819334952,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.98075523238157,0.0,-1.0076645720334055e-18,430.8039817059696,293.9831768307131,1.0076645720334055e-18,0.0,0.0,6.400287913635576e-223,0.0,315.4051398989899,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.85388483616134,0.0,312.671238338455,289.15,299.85006657914954,0.0,1.5219726490049513e-14,315.4051398989899,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35910.0,0.0,430.52520708032995,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.97875597321854,0.0,-1.0076645720334055e-18,430.52520685370416,293.9812068563895,1.0076645720334055e-18,0.0,0.0,-2.9861002155355477e-223,0.0,315.40050433238633,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.84780443514046,0.0,312.671238338455,289.15,299.843975115144,0.0,1.5219726490049513e-14,315.40050433238633,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35940.0,0.0,430.248955130896,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9767651373702,0.0,-1.0076645720334055e-18,430.24895490113386,293.97924526619363,1.0076645720334055e-18,0.0,0.0,-6.649377136808134e-223,0.0,315.3958299873737,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8417364560407,0.0,312.671238338455,289.15,299.83789610289745,0.0,1.5219726490049513e-14,315.3958299873737,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
35970.0,0.0,429.9752032482367,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9747826179148,0.0,-1.0076645720334055e-18,429.97520302088793,293.9772919511578,1.0076645720334055e-18,0.0,0.0,3.542249750670023e-223,0.0,315.3911165325126,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8356808484264,0.0,312.671238338455,289.15,299.83182949157344,0.0,1.5219726490049513e-14,315.3911165325126,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36000.0,0.0,429.7039288072838,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.97280831002604,0.0,-1.0076645720334055e-18,429.7039285869679,293.97534680447944,1.0076645720334055e-18,0.0,0.0,8.004450906197751e-223,0.0,315.3863636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8296375605582,0.0,312.671238338455,289.15,299.82577522904273,0.0,1.5219726490049513e-14,315.3863636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36030.0,0.0,429.43510939165895,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.970842260838,0.0,-1.0076645720334055e-18,429.4351091742056,293.9734098714582,1.0076645720334055e-18,0.0,0.0,-8.906540887102665e-224,0.0,315.38154598800503,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8236065401145,0.0,312.671238338455,289.15,299.8197332626117,0.0,1.5219726490049513e-14,315.38154598800503,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36060.0,0.0,429.16872278143626,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.968884692048,0.0,-1.0076645720334055e-18,429.1687225667947,293.9714813720993,1.0076645720334055e-18,0.0,0.0,-9.029973369508934e-223,0.0,315.37663911616164,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8175877351506,0.0,312.671238338455,289.15,299.81370353998994,0.0,1.5219726490049513e-14,315.37663911616164,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36090.0,0.0,428.90474695928503,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.96693587597645,0.0,-1.0076645720334055e-18,428.90474674847565,293.9695615773415,1.0076645720334055e-18,0.0,0.0,-1.7599751571925985e-224,0.0,315.3716439488636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8115810945066,0.0,312.671238338455,289.15,299.807686009701,0.0,1.5219726490049513e-14,315.3716439488636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36120.0,0.0,428.64316010891014,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.96499607526187,0.0,-1.0076645720334055e-18,428.6431599004551,293.96765074873434,1.0076645720334055e-18,0.0,0.0,5.733401180042354e-224,0.0,315.3665614141414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.8055865678099,0.0,312.671238338455,289.15,299.80168062108504,0.0,1.5219726490049513e-14,315.3665614141414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36150.0,0.0,428.3839406096346,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.96306553170405,0.0,-1.0076645720334055e-18,428.3839404032178,293.96574912720257,1.0076645720334055e-18,0.0,0.0,-1.5489926552988244e-223,0.0,315.3613924400252,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.79960410530515,0.0,312.671238338455,289.15,299.79568732412537,0.0,1.5219726490049513e-14,315.3613924400252,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36180.0,0.0,428.1270670369081,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9611444642517,0.0,-1.0076645720334055e-18,428.12706683244403,293.96385693102775,1.0076645720334055e-18,0.0,0.0,-4.8918774674228577e-225,0.0,315.35613795454543,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.79363365767125,0.0,312.671238338455,289.15,299.7897060692631,0.0,1.5219726490049513e-14,315.35613795454543,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36210.0,0.0,427.8725181602249,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.95923307009537,0.0,-1.0076645720334055e-18,427.8725179575497,293.96197435689754,1.0076645720334055e-18,0.0,0.0,-1.2284064318357584e-224,0.0,315.35079888573233,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7876751758895,0.0,312.671238338455,289.15,299.78373680726435,0.0,1.5219726490049513e-14,315.35079888573233,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36240.0,0.0,427.6202729409188,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9573315266019,0.0,-1.0076645720334055e-18,427.6202727403826,293.9601015818036,1.0076645720334055e-18,0.0,0.0,-4.523907416818983e-225,0.0,315.3453761616162,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.78172861114706,0.0,312.671238338455,289.15,299.77777948912075,0.0,1.5219726490049513e-14,315.3453761616162,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36270.0,0.0,427.3703105315016,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9554399933892,0.0,-1.0076645720334055e-18,427.37031033240623,293.9582387651066,1.0076645720334055e-18,0.0,0.0,2.08250610136788e-225,0.0,315.3398707102273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.77579391476894,0.0,312.671238338455,289.15,299.7718340659817,0.0,1.5219726490049513e-14,315.3398707102273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36300.0,0.0,427.1226102721611,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9535586143446,0.0,-1.0076645720334055e-18,427.12261007475536,293.9563860505064,1.0076645720334055e-18,0.0,0.0,3.6995595408569144e-227,0.0,315.33428345959595,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7698710381721,0.0,312.671238338455,289.15,299.76590048910685,0.0,1.5219726490049513e-14,315.33428345959595,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36330.0,0.0,426.8771516904459,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.95168751946994,0.0,-1.0076645720334055e-18,426.87715149513673,293.9545435678937,1.0076645720334055e-18,0.0,0.0,-2.2009782575319024e-227,0.0,315.3286153377525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7639599328336,0.0,312.671238338455,289.15,299.75997870983355,0.0,1.5219726490049513e-14,315.3286153377525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36360.0,0.0,426.6339144995637,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9498268265753,0.0,-1.0076645720334055e-18,426.63391430614587,293.95271143502794,1.0076645720334055e-18,0.0,0.0,-9.460228335679394e-228,0.0,315.32286727272725,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.75806055026754,0.0,312.671238338455,289.15,299.7540686795533,0.0,1.5219726490049513e-14,315.32286727272725,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36390.0,0.0,426.39287859598295,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.94797664281447,0.0,-1.0076645720334055e-18,426.3928784043125,293.95088975905185,1.0076645720334055e-18,0.0,0.0,-1.1076905163072684e-227,0.0,315.3170401925505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7521728420095,0.0,312.671238338455,289.15,299.7481703496953,0.0,1.5219726490049513e-14,315.3170401925505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36420.0,0.0,426.15402405839757,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9461370660553,0.0,-1.0076645720334055e-18,426.15402386781307,293.94907863786244,1.0076645720334055e-18,0.0,0.0,-1.003293894831478e-227,0.0,315.3111350252525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.746296759604,0.0,312.671238338455,289.15,299.74228367171366,0.0,1.5219726490049513e-14,315.3111350252525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36450.0,0.0,425.9173311444942,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.94430818611914,0.0,-1.0076645720334055e-18,425.91733095641,293.9472781613198,1.0076645720334055e-18,0.0,0.0,4.7949668492991094e-228,0.0,315.3051526988636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7404322545968,0.0,312.671238338455,289.15,299.73640859707893,0.0,1.5219726490049513e-14,315.3051526988636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36480.0,0.0,425.6827802929725,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9424900858417,0.0,-1.0076645720334055e-18,425.6827801061681,293.9454884123585,1.0076645720334055e-18,0.0,0.0,2.4347699607527698e-228,0.0,315.2990941414141,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7345792785279,0.0,312.671238338455,289.15,299.7305450772706,0.0,1.5219726490049513e-14,315.2990941414141,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36510.0,0.0,425.45035211745756,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.94068284206793,0.0,-1.0076645720334055e-18,425.4503519323086,293.94370946790565,1.0076645720334055e-18,0.0,0.0,5.798348121793243e-230,0.0,315.2929602809343,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.72873778292706,0.0,312.671238338455,289.15,299.724693063772,0.0,1.5219726490049513e-14,315.2929602809343,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36540.0,0.0,425.22002740780755,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9388865264632,0.0,-1.0076645720334055e-18,425.22002722469756,293.9419413997382,1.0076645720334055e-18,0.0,0.0,-1.890077508457718e-229,0.0,315.28675204545453,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7229077193096,0.0,312.671238338455,289.15,299.71885250806594,0.0,1.5219726490049513e-14,315.28675204545453,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36570.0,0.0,424.99178712828217,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9371012062394,0.0,-1.0076645720334055e-18,424.9917869465008,293.9401842751975,1.0076645720334055e-18,0.0,0.0,-4.497103379189919e-230,0.0,315.280470363005,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.7170890391737,0.0,312.671238338455,289.15,299.713023361631,0.0,1.5219726490049513e-14,315.280470363005,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36600.0,0.0,424.76561241450503,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9353269447802,0.0,-1.0076645720334055e-18,424.7656122340762,293.9384381577903,1.0076645720334055e-18,0.0,0.0,2.308840469614073e-230,0.0,315.2741161616161,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.71128169399657,0.0,312.671238338455,289.15,299.7072055759381,0.0,1.5219726490049513e-14,315.2741161616161,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36630.0,0.0,424.54148457277694,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9335638021481,0.0,-1.0076645720334055e-18,424.54148439454116,293.9367031077081,1.0076645720334055e-18,0.0,0.0,9.125866319489376e-231,0.0,315.26769036931813,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.705485635232,0.0,312.671238338455,289.15,299.7013991024464,0.0,1.5219726490049513e-14,315.26769036931813,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36660.0,0.0,424.3193850797311,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.93181183549825,0.0,-1.0076645720334055e-18,424.319384903028,293.9349791822555,1.0076645720334055e-18,0.0,0.0,-9.87443361498339e-232,0.0,315.2611939141414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6997008143059,0.0,312.671238338455,289.15,299.6956038925994,0.0,1.5219726490049513e-14,315.2611939141414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36690.0,0.0,424.099295578891,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.93007109942874,0.0,-1.0076645720334055e-18,424.0992954030639,293.9332664361678,1.0076645720334055e-18,0.0,0.0,-6.898304722669092e-232,0.0,315.2546277241161,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6939271826122,0.0,312.671238338455,289.15,299.6898198978199,0.0,1.5219726490049513e-14,315.2546277241161,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36720.0,0.0,423.8811978794487,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.92834164623343,0.0,-1.0076645720334055e-18,423.88119770475794,293.93156492186824,1.0076645720334055e-18,0.0,0.0,-2.206903341379158e-232,0.0,315.24799272727273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.68816469150744,0.0,312.671238338455,289.15,299.68404706950406,0.0,1.5219726490049513e-14,315.24799272727273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36750.0,0.0,423.66507395508785,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.92662352608215,0.0,-1.0076645720334055e-18,423.6650737829722,293.9298746896513,1.0076645720334055e-18,0.0,0.0,-1.1980806789366558e-233,0.0,315.2412898516414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6824132923041,0.0,312.671238338455,289.15,299.6782853590145,0.0,1.5219726490049513e-14,315.2412898516414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36780.0,0.0,423.45090594472055,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9249167871199,0.0,-1.0076645720334055e-18,423.4509057736038,293.92819578781246,1.0076645720334055e-18,0.0,0.0,2.088775786242843e-233,0.0,315.23452002525255,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.67667293627557,0.0,312.671238338455,289.15,299.6725347176848,0.0,1.5219726490049513e-14,315.23452002525255,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36810.0,0.0,423.2386761462872,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9232214755735,0.0,-1.0076645720334055e-18,423.2386759768335,293.92652826268136,1.0076645720334055e-18,0.0,0.0,-1.0183179230661393e-233,0.0,315.22768417613634,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6709435750118,0.0,312.671238338455,289.15,299.66679509717454,0.0,1.5219726490049513e-14,315.22768417613634,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36840.0,0.0,423.0283670192466,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.92153763573765,0.0,-1.0076645720334055e-18,423.02836685170945,293.92487215867277,1.0076645720334055e-18,0.0,0.0,-2.576048409727985e-234,0.0,315.2207832323232,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6652251604641,0.0,312.671238338455,289.15,299.6610664495143,0.0,1.5219726490049513e-14,315.2207832323232,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36870.0,0.0,422.81996118133077,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9198653099492,0.0,-1.0076645720334055e-18,422.8199610164928,293.92322751822263,1.0076645720334055e-18,0.0,0.0,7.981759629641927e-235,0.0,315.2138181218434,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6595176445991,0.0,312.671238338455,289.15,299.6553487267581,0.0,1.5219726490049513e-14,315.2138181218434,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36900.0,0.0,422.61344140965673,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9182045384686,0.0,-1.0076645720334055e-18,422.61344124467223,293.92159438170796,1.0076645720334055e-18,0.0,0.0,1.1251432905343384e-235,0.0,315.20678977272723,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.65382097922765,0.0,312.671238338455,289.15,299.64964188081296,0.0,1.5219726490049513e-14,315.20678977272723,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36930.0,0.0,422.40879063370863,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.91655535938423,0.0,-1.0076645720334055e-18,422.4087904691352,293.9199727872585,1.0076645720334055e-18,0.0,0.0,-9.555851107280501e-236,0.0,315.199699113005,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6481351159862,0.0,312.671238338455,289.15,299.64394586341854,0.0,1.5219726490049513e-14,315.199699113005,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36960.0,0.0,422.2059919381354,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9149178084007,0.0,-1.0076645720334055e-18,422.20599177654856,293.9183627706158,1.0076645720334055e-18,0.0,0.0,1.2746972139596769e-236,0.0,315.19254707070706,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.64246000633534,0.0,312.671238338455,289.15,299.63826062614567,0.0,1.5219726490049513e-14,315.19254707070706,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
36990.0,0.0,422.00502856351915,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.91329191863093,0.0,-1.0076645720334055e-18,422.0050284037945,293.91676436494987,1.0076645720334055e-18,0.0,0.0,1.3395617690030681e-236,0.0,315.1853345738636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.63679560155623,0.0,312.671238338455,289.15,299.63258612039255,0.0,1.5219726490049513e-14,315.1853345738636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37020.0,0.0,421.80588390078975,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.91167772056616,0.0,-1.0076645720334055e-18,421.80588374078485,293.9151776007594,1.0076645720334055e-18,0.0,0.0,5.3859971189399975e-238,0.0,315.17806255050505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.63114185274213,0.0,312.671238338455,289.15,299.62692229737553,0.0,1.5219726490049513e-14,315.17806255050505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37050.0,0.0,421.6085414889988,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.910075241858,0.0,-1.0076645720334055e-18,421.60854132994194,293.91360250564395,1.0076645720334055e-18,0.0,0.0,1.0491938806050877e-237,0.0,315.17073192866155,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.62549871078403,0.0,312.671238338455,289.15,299.6212691081143,0.0,1.5219726490049513e-14,315.17073192866155,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37080.0,0.0,421.41298501677744,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.90848450690254,0.0,-1.0076645720334055e-18,421.41298486201975,293.91203910393045,1.0076645720334055e-18,0.0,0.0,-2.9928510989032914e-238,0.0,315.1633436363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.619866126352,0.0,312.671238338455,289.15,299.61562650341267,0.0,1.5219726490049513e-14,315.1633436363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37110.0,0.0,421.2191983251813,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9069055364714,0.0,-1.0076645720334055e-18,421.2191981705635,293.91048741636286,1.0076645720334055e-18,0.0,0.0,-2.6353453746005116e-240,0.0,315.15589860164135,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.6142440498731,0.0,312.671238338455,289.15,299.60999443383645,0.0,1.5219726490049513e-14,315.15589860164135,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37140.0,0.0,421.02716539504974,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.9053383475058,0.0,-1.0076645720334055e-18,421.02716524187815,293.9089474597133,1.0076645720334055e-18,0.0,0.0,-3.0634738090757334e-239,0.0,315.1483977525252,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.60863243150743,0.0,312.671238338455,289.15,299.60437284968816,0.0,1.5219726490049513e-14,315.1483977525252,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37170.0,0.0,420.836870355643,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.90378295274144,0.0,-1.0076645720334055e-18,420.8368702037435,293.90741924657397,1.0076645720334055e-18,0.0,0.0,1.6102713610839796e-239,0.0,315.14084201704543,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.60303122112225,0.0,312.671238338455,289.15,299.59876170098147,0.0,1.5219726490049513e-14,315.14084201704543,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37200.0,0.0,420.64829747970504,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.90223936045504,0.0,-1.0076645720334055e-18,420.64829732772864,293.9059027850319,1.0076645720334055e-18,0.0,0.0,5.33650068443142e-240,0.0,315.13323232323233,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5974403682655,0.0,312.671238338455,289.15,299.59316093741387,0.0,1.5219726490049513e-14,315.13323232323233,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37230.0,0.0,420.46143117994,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.90070757419403,0.0,-1.0076645720334055e-18,420.4614310301152,293.9043980783677,1.0076645720334055e-18,0.0,0.0,-1.8195517542686803e-240,0.0,315.12556959911615,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5918598221383,0.0,312.671238338455,289.15,299.5875705083386,0.0,1.5219726490049513e-14,315.12556959911615,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37260.0,0.0,420.2762560132107,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8991875924532,0.0,-1.0076645720334055e-18,420.27625586512244,293.90290512481806,1.0076645720334055e-18,0.0,0.0,-4.079835166493861e-241,0.0,315.11785477272724,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5862895315667,0.0,312.671238338455,289.15,299.5819903627362,0.0,1.5219726490049513e-14,315.11785477272724,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37290.0,0.0,420.09275667495035,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.89767940844064,0.0,-1.0076645720334055e-18,420.0927565279427,293.90142391726556,1.0076645720334055e-18,0.0,0.0,1.5276661730567753e-242,0.0,315.11008877209593,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5807294449731,0.0,312.671238338455,289.15,299.5764204491852,0.0,1.5219726490049513e-14,315.11008877209593,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37320.0,0.0,419.9109179980971,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8961830098135,0.0,-1.0076645720334055e-18,419.9109178532773,293.8999544429814,1.0076645720334055e-18,0.0,0.0,6.291825261356875e-242,0.0,315.1022725252525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5751795103476,0.0,312.671238338455,289.15,299.5708607158335,0.0,1.5219726490049513e-14,315.1022725252525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37350.0,0.0,419.7307249552679,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8946983784041,0.0,-1.0076645720334055e-18,419.73072481065515,293.8984966834033,1.0076645720334055e-18,0.0,0.0,6.256746052602439e-243,0.0,315.0944069602272,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.569639675219,0.0,312.671238338455,289.15,299.5653111103681,0.0,1.5219726490049513e-14,315.0944069602272,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37380.0,0.0,419.5521626515663,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8932254900373,0.0,-1.0076645720334055e-18,419.55216250914157,293.89705061385456,1.0076645720334055e-18,0.0,0.0,-6.290001592960653e-243,0.0,315.0864930050505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.564109886626,0.0,312.671238338455,289.15,299.55977157998683,0.0,1.5219726490049513e-14,315.0864930050505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37410.0,0.0,419.37521633063125,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8917643142564,0.0,-1.0076645720334055e-18,419.3752161888263,293.89561620339015,1.0076645720334055e-18,0.0,0.0,1.2242441040012625e-243,0.0,315.0785315877525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.55859009108843,0.0,312.671238338455,289.15,299.5542420713686,0.0,1.5219726490049513e-14,315.0785315877525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37440.0,0.0,419.19987136714354,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8903148141832,0.0,-1.0076645720334055e-18,419.1998712258788,293.8941934145482,1.0076645720334055e-18,0.0,0.0,2.209310224330111e-244,0.0,315.07052363636365,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.55308023457945,0.0,312.671238338455,289.15,299.5487225306452,0.0,1.5219726490049513e-14,315.07052363636365,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37470.0,0.0,419.02611326753896,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.88887694632626,0.0,-1.0076645720334055e-18,419.02611312941747,293.89278220319676,1.0076645720334055e-18,0.0,0.0,-2.2564957642452014e-244,0.0,315.0624700789141,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5475802624974,0.0,312.671238338455,289.15,299.5432129033729,0.0,1.5219726490049513e-14,315.0624700789141,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
