time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
37500.0,0.0,418.85392767368927,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8874506603954,0.0,-1.0076645720334055e-18,418.85392753543226,293.89138251842076,1.0076645720334055e-18,0.0,0.0,1.436446357456477e-244,0.0,315.0543718434343,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.54209011963917,0.0,312.671238338455,289.15,299.53771313450574,0.0,1.5219726490049513e-14,315.0543718434343,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37530.0,0.0,418.68330035218986,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8860358992549,0.0,-1.0076645720334055e-18,418.6833002151243,293.88999430231956,1.0076645720334055e-18,0.0,0.0,7.321276263244736e-246,0.0,315.04622985795453,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.53660975017414,0.0,312.671238338455,289.15,299.5322231683686,0.0,1.5219726490049513e-14,315.04622985795453,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37560.0,0.0,418.5142172004599,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8846325987613,0.0,-1.0076645720334055e-18,418.51421706645226,293.88861748997215,1.0076645720334055e-18,0.0,0.0,5.678520951104084e-246,0.0,315.038045050505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5311390976192,0.0,312.671238338455,289.15,299.5267429486321,0.0,1.5219726490049513e-14,315.038045050505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37590.0,0.0,418.34666424625505,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8832406876913,0.0,-1.0076645720334055e-18,418.3466641122895,293.88725200936534,1.0076645720334055e-18,0.0,0.0,5.682564101541682e-246,0.0,315.02981834911617,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5256781048145,0.0,312.671238338455,289.15,299.52127241828856,0.0,1.5219726490049513e-14,315.02981834911617,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37620.0,0.0,418.18062763961444,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.88186008775244,0.0,-1.0076645720334055e-18,418.1806275061665,293.88589778129636,1.0076645720334055e-18,0.0,0.0,-1.2150283904682012e-247,0.0,315.02155068181816,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5202267139019,0.0,312.671238338455,289.15,299.51581151962927,0.0,1.5219726490049513e-14,315.02155068181816,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37650.0,0.0,418.01609365716,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.88049071352,0.0,-1.0076645720334055e-18,418.01609352568244,293.8845547194052,1.0076645720334055e-18,0.0,0.0,-1.483985746281547e-247,0.0,315.0132429766414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.514784866303,0.0,312.671238338455,289.15,299.51036019422304,0.0,1.5219726490049513e-14,315.0132429766414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37680.0,0.0,417.85304870153175,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8791324724498,0.0,-1.0076645720334055e-18,417.85304857080183,293.88322273018997,1.0076645720334055e-18,0.0,0.0,-2.7322201059923535e-247,0.0,315.00489616161616,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.50935250270044,0.0,312.671238338455,289.15,299.5049183828971,0.0,1.5219726490049513e-14,315.00489616161616,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37710.0,0.0,417.6914792960997,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8777852649545,0.0,-1.0076645720334055e-18,417.69147916689457,293.88190171301864,1.0076645720334055e-18,0.0,0.0,-5.925280515540615e-248,0.0,314.9965111647727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.5039295630201,0.0,312.671238338455,289.15,299.49948602571845,0.0,1.5219726490049513e-14,314.9965111647727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37740.0,0.0,417.5313720883444,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8764489844384,0.0,-1.0076645720334055e-18,417.53137195912785,293.88059156024076,1.0076645720334055e-18,0.0,0.0,6.75388255287455e-248,0.0,314.9880889141414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4985159864154,0.0,312.671238338455,289.15,299.49406306197915,0.0,1.5219726490049513e-14,314.9880889141414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37770.0,0.0,417.3727138430869,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8751235174476,0.0,-1.0076645720334055e-18,417.37271371702883,293.879292157245,1.0076645720334055e-18,0.0,0.0,2.4547931187467787e-248,0.0,314.9796303377525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.49311171125356,0.0,312.671238338455,289.15,299.4886494301815,0.0,1.5219726490049513e-14,314.9796303377525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37800.0,0.0,417.2154914496628,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8738087437652,0.0,-1.0076645720334055e-18,417.21549132512337,293.87800338269227,1.0076645720334055e-18,0.0,0.0,5.1657762236040405e-249,0.0,314.97113636363633,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4877166758872,0.0,312.671238338455,289.15,299.48324506881255,0.0,1.5219726490049513e-14,314.97113636363633,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37830.0,0.0,417.0596919142528,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.87250453765444,0.0,-1.0076645720334055e-18,417.05969178843736,293.8767251096025,1.0076645720334055e-18,0.0,0.0,1.812896325999711e-248,0.0,314.9626079198232,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4823308427373,0.0,312.671238338455,289.15,299.47784994050056,0.0,1.5219726490049513e-14,314.9626079198232,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37860.0,0.0,416.9053023571487,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.87121076951917,0.0,-1.0076645720334055e-18,416.90530223308394,293.87545720704037,1.0076645720334055e-18,0.0,0.0,4.2505271782139335e-248,0.0,314.9540459343434,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.47695420247834,0.0,312.671238338455,289.15,299.4724640362048,0.0,1.5219726490049513e-14,314.9540459343434,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37890.0,0.0,416.75231001928023,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.869927306775,0.0,-1.0076645720334055e-18,416.7523098976066,293.8741995411985,1.0076645720334055e-18,0.0,0.0,3.830206772436895e-248,0.0,314.94545133522723,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.47158675211165,0.0,312.671238338455,289.15,299.467087353214,0.0,1.5219726490049513e-14,314.94545133522723,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37920.0,0.0,416.6007022566865,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8686540140999,0.0,-1.0076645720334055e-18,416.6007021363997,293.87295197559683,1.0076645720334055e-18,0.0,0.0,-1.0382967626156435e-248,0.0,314.936825050505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.46622848447396,0.0,312.671238338455,289.15,299.4617198846217,0.0,1.5219726490049513e-14,314.936825050505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37950.0,0.0,416.4504665386039,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.86739075345673,0.0,-1.0076645720334055e-18,416.45046641952996,293.8717143710934,1.0076645720334055e-18,0.0,0.0,-8.237891362781551e-249,0.0,314.928168008207,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4608793879584,0.0,312.671238338455,289.15,299.4563616190478,0.0,1.5219726490049513e-14,314.928168008207,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
37980.0,0.0,416.30159044805896,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.86613738408266,0.0,-1.0076645720334055e-18,416.30159033007163,293.8704865858899,1.0076645720334055e-18,0.0,0.0,5.415334703433845e-249,0.0,314.91948113636363,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4555394475453,0.0,312.671238338455,289.15,299.4510125416743,0.0,1.5219726490049513e-14,314.91948113636363,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38010.0,0.0,416.15406168039505,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.86489376252115,0.0,-1.0076645720334055e-18,416.1540615635289,293.8692684755455,1.0076645720334055e-18,0.0,0.0,1.5868374172770587e-250,0.0,314.91076536300505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4502086458121,0.0,312.671238338455,289.15,299.44567263526,0.0,1.5219726490049513e-14,314.91076536300505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38040.0,0.0,416.0078680424553,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.863659742727,0.0,-1.0076645720334055e-18,416.00786792661745,293.86805989307754,1.0076645720334055e-18,0.0,0.0,-2.5637350465729152e-250,0.0,314.90202161616156,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4448869636515,0.0,312.671238338455,289.15,299.4403418808606,0.0,1.5219726490049513e-14,314.90202161616156,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38070.0,0.0,415.86299745124757,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.86243517624024,0.0,-1.0076645720334055e-18,415.8629973365849,293.86686068912405,1.0076645720334055e-18,0.0,0.0,-1.1410928166609642e-251,0.0,314.8932508238636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4395743807173,0.0,312.671238338455,289.15,299.4350202582776,0.0,1.5219726490049513e-14,314.8932508238636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38100.0,0.0,415.71943793341717,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.86121991240697,0.0,-1.0076645720334055e-18,415.7194378197404,293.8656707121682,1.0076645720334055e-18,0.0,0.0,2.0410394198135016e-251,0.0,314.88445391414143,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4342708756852,0.0,312.671238338455,289.15,299.4297077463207,0.0,1.5219726490049513e-14,314.88445391414143,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38130.0,0.0,415.57717762365627,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8600137986541,0.0,-1.0076645720334055e-18,415.5771775110657,293.8644898087993,1.0076645720334055e-18,0.0,0.0,7.361991868353385e-253,0.0,314.87563181502526,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4289764264044,0.0,312.671238338455,289.15,299.4244043229598,0.0,1.5219726490049513e-14,314.87563181502526,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38160.0,0.0,415.43620476427066,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8588166807917,0.0,-1.0076645720334055e-18,415.4362046526882,293.8633178240228,1.0076645720334055e-18,0.0,0.0,2.2058748099659932e-253,0.0,314.86678545454544,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4236910099873,0.0,312.671238338455,289.15,299.41910996541577,0.0,1.5219726490049513e-14,314.86678545454544,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38190.0,0.0,415.2965077038537,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8576284033548,0.0,-1.0076645720334055e-18,415.2965075932623,293.86215460159457,1.0076645720334055e-18,0.0,0.0,-1.0620218770578012e-252,0.0,314.8579157607323,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4184146028678,0.0,312.671238338455,289.15,299.4138246502198,0.0,1.5219726490049513e-14,314.8579157607323,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38220.0,0.0,415.1580748963632,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.85644880997086,0.0,-1.0076645720334055e-18,415.15807478696684,293.8609999843888,1.0076645720334055e-18,0.0,0.0,5.851553441441208e-253,0.0,314.8490236616161,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4131471808461,0.0,312.671238338455,289.15,299.40854835325837,0.0,1.5219726490049513e-14,314.8490236616161,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38250.0,0.0,415.0208949005124,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8552777437483,0.0,-1.0076645720334055e-18,415.0208947922058,293.8598538147924,1.0076645720334055e-18,0.0,0.0,-3.466427605002393e-254,0.0,314.84011008522725,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.4078887191259,0.0,312.671238338455,289.15,299.4032810498113,0.0,1.5219726490049513e-14,314.84011008522725,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38280.0,0.0,414.88495637832136,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.85411504769456,0.0,-1.0076645720334055e-18,414.8849562711656,293.8587159351153,1.0076645720334055e-18,0.0,0.0,4.639597562079514e-254,0.0,314.83117595959595,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.40263919235105,0.0,312.671238338455,289.15,299.398022714589,0.0,1.5219726490049513e-14,314.83117595959595,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38310.0,0.0,414.7502480948275,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.85296056514346,0.0,-1.0076645720334055e-18,414.7502479882308,293.85758618802925,1.0076645720334055e-18,0.0,0.0,6.650927024550044e-255,0.0,314.8222222127525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3973985746416,0.0,312.671238338455,289.15,299.39277332176897,0.0,1.5219726490049513e-14,314.8222222127525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38340.0,0.0,414.6167589159983,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8518141402129,0.0,-1.0076645720334055e-18,414.6167588102127,293.856464417008,1.0076645720334055e-18,0.0,0.0,-5.836258787378565e-257,0.0,314.81324977272726,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.39216683963156,0.0,312.671238338455,289.15,299.3875328450345,0.0,1.5219726490049513e-14,314.81324977272726,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38370.0,0.0,414.4844778087933,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8506756182585,0.0,-1.0076645720334055e-18,414.484477704449,293.85535046680036,1.0076645720334055e-18,0.0,0.0,1.5042406097206658e-255,0.0,314.8042595675505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.386943960508,0.0,312.671238338455,289.15,299.382301257614,0.0,1.5219726490049513e-14,314.8042595675505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38400.0,0.0,414.35339384095874,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.84954484634056,0.0,-1.0076645720334055e-18,414.3533937371839,293.8542441839097,1.0076645720334055e-18,0.0,0.0,6.394137216319007e-256,0.0,314.7952525252525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.38172991005166,0.0,312.671238338455,289.15,299.37707853232246,0.0,1.5219726490049513e-14,314.7952525252525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38430.0,0.0,414.2234961776086,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8484216737271,0.0,-1.0076645720334055e-18,414.223496075181,293.8531454170561,1.0076645720334055e-18,0.0,0.0,-1.4464654692692136e-256,0.0,314.78622957386364,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.37652466067925,0.0,312.671238338455,289.15,299.3718646416043,0.0,1.5219726490049513e-14,314.78622957386364,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38460.0,0.0,414.0947740830956,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.84730595235493,0.0,-1.0076645720334055e-18,414.09477398206013,293.85205401768985,1.0076645720334055e-18,0.0,0.0,2.2576496403140997e-258,0.0,314.77719164141416,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3713281844875,0.0,312.671238338455,289.15,299.36665955757786,0.0,1.5219726490049513e-14,314.77719164141416,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38490.0,0.0,413.9672169189981,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8461975373307,0.0,-1.0076645720334055e-18,413.9672168185371,293.850969840472,1.0076645720334055e-18,0.0,0.0,2.191426971201697e-257,0.0,314.7681396559343,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3661404532983,0.0,312.671238338455,289.15,299.3614632520814,0.0,1.5219726490049513e-14,314.7681396559343,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38520.0,0.0,413.8408141424184,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8450962874265,0.0,-1.0076645720334055e-18,413.8408140423657,293.84989274376073,1.0076645720334055e-18,0.0,0.0,1.2308377669167773e-257,0.0,314.75907454545455,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3609614387056,0.0,312.671238338455,289.15,299.3562756967208,0.0,1.5219726490049513e-14,314.75907454545455,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38550.0,0.0,413.715555305575,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.84400206556313,0.0,-1.0076645720334055e-18,413.7155552070037,293.8488225901061,1.0076645720334055e-18,0.0,0.0,-7.571476449862619e-258,0.0,314.749997238005,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3557911121231,0.0,312.671238338455,289.15,299.3510968629173,0.0,1.5219726490049513e-14,314.749997238005,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38580.0,0.0,413.59143005684257,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.84291473927675,0.0,-1.0076645720334055e-18,413.5914299588454,293.84775924675097,1.0076645720334055e-18,0.0,0.0,-5.573236648710565e-259,0.0,314.7409086616161,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3506294448335,0.0,312.671238338455,289.15,299.3459267219577,0.0,1.5219726490049513e-14,314.7409086616161,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38610.0,0.0,413.46842813656446,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.84183418122393,0.0,-1.0076645720334055e-18,413.46842803969776,293.84670258607946,1.0076645720334055e-18,0.0,0.0,6.584383804562653e-260,0.0,314.7318097443182,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.34547640803834,0.0,312.671238338455,289.15,299.34076524504485,0.0,1.5219726490049513e-14,314.7318097443182,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38640.0,0.0,413.34653937912105,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8407602696199,0.0,-1.0076645720334055e-18,413.34653928301657,293.8456524861123,1.0076645720334055e-18,0.0,0.0,-1.5466092102258323e-259,0.0,314.7227014141414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3403319729089,0.0,312.671238338455,289.15,299.335612403349,0.0,1.5219726490049513e-14,314.7227014141414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38670.0,0.0,413.2257537101744,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8396928887102,0.0,-1.0076645720334055e-18,413.2257536149814,293.84460883094357,1.0076645720334055e-18,0.0,0.0,8.0839982416668275e-261,0.0,314.71358459911613,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3351961106376,0.0,312.671238338455,289.15,299.3304681680599,0.0,1.5219726490049513e-14,314.71358459911613,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38700.0,0.0,413.10606114682764,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.83863192919864,0.0,-1.0076645720334055e-18,413.1060610526705,293.8435715111917,1.0076645720334055e-18,0.0,0.0,5.937250110493591e-261,0.0,314.7044602272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.33006879248956,0.0,312.671238338455,289.15,299.32533251043895,0.0,1.5219726490049513e-14,314.7044602272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38730.0,0.0,412.98745179688154,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.83757728866857,0.0,-1.0076645720334055e-18,412.98745170315476,293.84254042442205,1.0076645720334055e-18,0.0,0.0,-1.4005065418016596e-261,0.0,314.6953292266414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3249499898554,0.0,312.671238338455,289.15,299.32020540187244,0.0,1.5219726490049513e-14,314.6953292266414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38760.0,0.0,412.8699158565828,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8365288719963,0.0,-1.0076645720334055e-18,412.86991576411356,293.84151547553824,1.0076645720334055e-18,0.0,0.0,-1.7362501151632198e-261,0.0,314.68619252525247,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.31983967430284,0.0,312.671238338455,289.15,299.31508681392387,0.0,1.5219726490049513e-14,314.68619252525247,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38790.0,0.0,412.75344361217276,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8354865917086,0.0,-1.0076645720334055e-18,412.7534435206659,293.8404965771839,1.0076645720334055e-18,0.0,0.0,-2.703413043560541e-262,0.0,314.67705105113635,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.3147378176296,0.0,312.671238338455,289.15,299.30997671838725,0.0,1.5219726490049513e-14,314.67705105113635,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38820.0,0.0,412.63802543699626,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8344503683576,0.0,-1.0076645720334055e-18,412.6380253466555,293.8394836500797,1.0076645720334055e-18,0.0,0.0,1.0529117946874671e-262,0.0,314.66790573232316,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.30964439191473,0.0,312.671238338455,289.15,299.30487508733904,0.0,1.5219726490049513e-14,314.66790573232316,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38850.0,0.0,412.5236517923745,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8334201308321,0.0,-1.0076645720334055e-18,412.5236517021873,293.83847662336854,1.0076645720334055e-18,0.0,0.0,6.546616964367562e-263,0.0,314.65875749684346,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.30455936957003,0.0,312.671238338455,289.15,299.2997818931902,0.0,1.5219726490049513e-14,314.65875749684346,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38880.0,0.0,412.4103132248096,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.832395816676,0.0,-1.0076645720334055e-18,412.4103131348456,293.83747543489693,1.0076645720334055e-18,0.0,0.0,-1.8834288776727417e-263,0.0,314.6496072727272,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.29948272339124,0.0,312.671238338455,289.15,299.2946971087376,0.0,1.5219726490049513e-14,314.6496072727272,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38910.0,0.0,412.2980003663448,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.831377372344,0.0,-1.0076645720334055e-18,412.29800027777105,293.8364800314957,1.0076645720334055e-18,0.0,0.0,-4.329138792907497e-264,0.0,314.640455988005,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.29441442660703,0.0,312.671238338455,289.15,299.2896207072137,0.0,1.5219726490049513e-14,314.640455988005,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38940.0,0.0,412.1867039348884,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8303647534281,0.0,-1.0076645720334055e-18,412.18670384778903,293.83549036922363,1.0076645720334055e-18,0.0,0.0,-1.3306966068519486e-265,0.0,314.631304570707,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.28935445292836,0.0,312.671238338455,289.15,299.28455266233624,0.0,1.5219726490049513e-14,314.631304570707,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
38970.0,0.0,412.07641473264226,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.82935792486535,0.0,-1.0076645720334055e-18,412.07641464544605,293.8345064135596,1.0076645720334055e-18,0.0,0.0,5.488050536534545e-265,0.0,314.62215394886357,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2843027765951,0.0,312.671238338455,289.15,299.27949294835526,0.0,1.5219726490049513e-14,314.62215394886357,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39000.0,0.0,411.96712364244195,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.82835686112367,0.0,-1.0076645720334055e-18,411.9671235571494,293.83352813954093,1.0076645720334055e-18,0.0,0.0,1.7666471316548302e-265,0.0,314.613005050505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2792593724219,0.0,312.671238338455,289.15,299.2744415400995,0.0,1.5219726490049513e-14,314.613005050505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39030.0,0.0,411.85882163313084,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8273615462713,0.0,-1.0076645720334055e-18,411.85882154828624,293.8325555319409,1.0076645720334055e-18,0.0,0.0,3.2434026551144945e-267,0.0,314.60385880366164,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2742242158418,0.0,312.671238338455,289.15,299.2693984130203,0.0,1.5219726490049513e-14,314.60385880366164,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39060.0,0.0,411.7514997528309,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.82637197411515,0.0,-1.0076645720334055e-18,411.75149966845964,293.8315885852948,1.0076645720334055e-18,0.0,0.0,-6.753585975549686e-267,0.0,314.5947161363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.26919728294814,0.0,312.671238338455,289.15,299.264363543234,0.0,1.5219726490049513e-14,314.5947161363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39090.0,0.0,411.64514913135827,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8253881482091,0.0,-1.0076645720334055e-18,411.6451490475934,293.8306273039714,1.0076645720334055e-18,0.0,0.0,5.954464053153275e-267,0.0,314.5855779766414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2641785505338,0.0,312.671238338455,289.15,299.25933690756096,0.0,1.5219726490049513e-14,314.5855779766414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39120.0,0.0,411.53976097880246,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.82441008185884,0.0,-1.0076645720334055e-18,411.5397608958867,293.82967170215886,1.0076645720334055e-18,0.0,0.0,4.835128980282608e-268,0.0,314.5764452525252,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.25916799612816,0.0,312.671238338455,289.15,299.2543184835633,0.0,1.5219726490049513e-14,314.5764452525252,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39150.0,0.0,411.43532658498947,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.82343779807053,0.0,-1.0076645720334055e-18,411.4353265028976,293.8287218038165,1.0076645720334055e-18,0.0,0.0,8.853487551727535e-268,0.0,314.5673188920454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2541655980311,0.0,312.671238338455,289.15,299.2493082495791,0.0,1.5219726490049513e-14,314.5673188920454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39180.0,0.0,411.33183731847265,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8224713294577,0.0,-1.0076645720334055e-18,411.33183723711323,293.8277776425743,1.0076645720334055e-18,0.0,0.0,-3.051923170302458e-269,0.0,314.5581998232323,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2491713353443,0.0,312.671238338455,289.15,299.2443061847534,0.0,1.5219726490049513e-14,314.5581998232323,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39210.0,0.0,411.22928462625987,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.82151071809346,0.0,-1.0076645720334055e-18,411.229284544795,293.82683926159064,1.0076645720334055e-18,0.0,0.0,9.897267531298285e-269,0.0,314.54908897411616,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.24418518799877,0.0,312.671238338455,289.15,299.2393122690668,0.0,1.5219726490049513e-14,314.54908897411616,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39240.0,0.0,411.1276600311839,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.82055601533506,0.0,-1.0076645720334055e-18,411.12765995119474,293.8259067133401,1.0076645720334055e-18,0.0,0.0,3.2670069672669204e-270,0.0,314.5399872727272,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.23920713678007,0.0,312.671238338455,289.15,299.2343264833598,0.0,1.5219726490049513e-14,314.5399872727272,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39270.0,0.0,411.02695513495286,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8196072815478,0.0,-1.0076645720334055e-18,411.0269550561031,293.8249800594025,1.0076645720334055e-18,0.0,0.0,4.683021701017307e-270,0.0,314.5308956470959,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2342371633486,0.0,312.671238338455,289.15,299.22934880935355,0.0,1.5219726490049513e-14,314.5308956470959,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39300.0,0.0,410.9271616150163,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8186645858363,0.0,-1.0076645720334055e-18,410.927161535595,293.8240593701421,1.0076645720334055e-18,0.0,0.0,-1.7870266626262835e-270,0.0,314.5218150252525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2292752502569,0.0,312.671238338455,289.15,299.2243792296675,0.0,1.5219726490049513e-14,314.5218150252525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39330.0,0.0,410.8282712215927,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.81772800571923,0.0,-1.0076645720334055e-18,410.8282711436268,293.8231447243428,1.0076645720334055e-18,0.0,0.0,-2.1758750642610144e-270,0.0,314.5127463352273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2243213809625,0.0,312.671238338455,289.15,299.21941772783185,0.0,1.5219726490049513e-14,314.5127463352273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39360.0,0.0,410.7302757824915,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8167976266848,0.0,-1.0076645720334055e-18,410.7302757058498,293.82223620885867,1.0076645720334055e-18,0.0,0.0,-4.562693924677679e-271,0.0,314.5036905050505,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2193755398369,0.0,312.671238338455,289.15,299.21446428829654,0.0,1.5219726490049513e-14,314.5036905050505,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39390.0,0.0,410.63316719884125,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.81587357148106,0.0,-1.0076645720334055e-18,410.6331671225323,293.82133394810387,1.0076645720334055e-18,0.0,0.0,2.0985456938378478e-271,0.0,314.4946484627525,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.21443771377005,0.0,312.671238338455,289.15,299.20951889805616,0.0,1.5219726490049513e-14,314.4946484627525,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39420.0,0.0,410.5369374436629,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8149560123528,0.0,-1.0076645720334055e-18,410.53693736864676,293.8204381163922,1.0076645720334055e-18,0.0,0.0,7.998168445319966e-272,0.0,314.48562113636365,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.2095078928787,0.0,312.671238338455,289.15,299.20458154736616,0.0,1.5219726490049513e-14,314.48562113636365,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39450.0,0.0,410.4415785645883,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8140451331609,0.0,-1.0076645720334055e-18,410.44157848982485,293.81954889974537,1.0076645720334055e-18,0.0,0.0,-4.4039845846133685e-274,0.0,314.47660945391414,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.204586068481,0.0,312.671238338455,289.15,299.1996522276892,0.0,1.5219726490049513e-14,314.47660945391414,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39480.0,0.0,410.34708268001833,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.81314109283494,0.0,-1.0076645720334055e-18,410.3470826048846,293.8186664589346,1.0076645720334055e-18,0.0,0.0,-1.319636582098755e-272,0.0,314.4676143434343,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.19967223118823,0.0,312.671238338455,289.15,299.1947309297628,0.0,1.5219726490049513e-14,314.4676143434343,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39510.0,0.0,410.2534419790328,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.81224401048183,0.0,-1.0076645720334055e-18,410.2534419046173,293.81779091448516,1.0076645720334055e-18,0.0,0.0,-8.735404790747959e-275,0.0,314.4586367329545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1947663702497,0.0,312.671238338455,289.15,299.18981764293693,0.0,1.5219726490049513e-14,314.4586367329545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39540.0,0.0,410.1606487222639,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8113539621621,0.0,-1.0076645720334055e-18,410.1606486496238,293.81692234347156,1.0076645720334055e-18,0.0,0.0,-9.223777205899832e-276,0.0,314.44967755050504,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1898684734567,0.0,312.671238338455,289.15,299.18491235507963,0.0,1.5219726490049513e-14,314.44967755050504,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39570.0,0.0,410.0686952412624,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8104709831484,0.0,-1.0076645720334055e-18,410.06869516966856,293.81606078181125,1.0076645720334055e-18,0.0,0.0,1.4066227846330004e-274,0.0,314.44073772411616,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1849785272296,0.0,312.671238338455,289.15,299.1800150526662,0.0,1.5219726490049513e-14,314.44073772411616,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39600.0,0.0,409.97757393654643,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.80959508991054,0.0,-1.0076645720334055e-18,409.9775738643631,293.815206246402,1.0076645720334055e-18,0.0,0.0,-4.617464098118322e-275,0.0,314.43181818181813,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1800965180891,0.0,312.671238338455,289.15,299.17512572226286,0.0,1.5219726490049513e-14,314.43181818181813,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39630.0,0.0,409.88727727533694,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.808726429438,0.0,-1.0076645720334055e-18,409.8872772041744,293.81435888499334,1.0076645720334055e-18,0.0,0.0,-1.3874795998301601e-275,0.0,314.4229043721941,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1752224373232,0.0,312.671238338455,289.15,299.17024435523473,0.0,1.5219726490049513e-14,314.4229043721941,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39660.0,0.0,409.79779779614677,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.80786529100703,0.0,-1.0076645720334055e-18,409.7977977245911,293.81351898808003,1.0076645720334055e-18,0.0,0.0,1.1430625085489743e-275,0.0,314.41398110549943,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1703562803471,0.0,312.671238338455,289.15,299.16537094710503,0.0,1.5219726490049513e-14,314.41398110549943,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39690.0,0.0,409.7091281031091,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8070119969647,0.0,-1.0076645720334055e-18,409.7091280305608,293.8126868792395,1.0076645720334055e-18,0.0,0.0,1.7552853261511167e-276,0.0,314.40504835227273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.16549804342964,0.0,312.671238338455,289.15,299.1605054942531,0.0,1.5219726490049513e-14,314.40504835227273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39720.0,0.0,409.6212608667419,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.80616685108436,0.0,-1.0076645720334055e-18,409.62126079450377,293.8118628633549,1.0076645720334055e-18,0.0,0.0,-1.527997048613482e-277,0.0,314.39610608305276,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.160647722637,0.0,312.671238338455,289.15,299.15564799284704,0.0,1.5219726490049513e-14,314.39610608305276,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39750.0,0.0,409.5341888253388,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8053301242844,0.0,-1.0076645720334055e-18,409.53418875371074,293.8110472123037,1.0076645720334055e-18,0.0,0.0,-1.1031906322086313e-277,0.0,314.3871542683782,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.15580531350764,0.0,312.671238338455,289.15,299.15079843851504,0.0,1.5219726490049513e-14,314.3871542683782,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39780.0,0.0,409.447904782583,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.80450205201174,0.0,-1.0076645720334055e-18,409.44790471152766,293.8102401622914,1.0076645720334055e-18,0.0,0.0,-2.5579128010185052e-278,0.0,314.37819287878784,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1509708109865,0.0,312.671238338455,289.15,299.1459568262795,0.0,1.5219726490049513e-14,314.37819287878784,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39810.0,0.0,409.3624016070629,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8036828354752,0.0,-1.0076645720334055e-18,409.36240153665165,293.80944191509565,1.0076645720334055e-18,0.0,0.0,2.149592762792867e-278,0.0,314.36922188482043,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1461442094441,0.0,312.671238338455,289.15,299.1411231505764,0.0,1.5219726490049513e-14,314.36922188482043,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39840.0,0.0,409.27767223198157,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.80287264411845,0.0,-1.0076645720334055e-18,409.2776721622421,293.808652640557,1.0076645720334055e-18,0.0,0.0,1.1204558900791011e-278,0.0,314.36024125701454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.14132550269056,0.0,312.671238338455,289.15,299.1362974052704,0.0,1.5219726490049513e-14,314.36024125701454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39870.0,0.0,409.1937096544668,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8020716183728,0.0,-1.0076645720334055e-18,409.1937095854423,293.8078724793429,1.0076645720334055e-18,0.0,0.0,3.059281976726221e-279,0.0,314.35125096590906,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1365146839755,0.0,312.671238338455,289.15,299.131479583655,0.0,1.5219726490049513e-14,314.35125096590906,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39900.0,0.0,409.11050693502875,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.80127987232254,0.0,-1.0076645720334055e-18,409.11050686676475,293.80710154562894,1.0076645720334055e-18,0.0,0.0,1.1953206602683298e-279,0.0,314.34225098204263,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.13171174597363,0.0,312.671238338455,289.15,299.126669678439,0.0,1.5219726490049513e-14,314.34225098204263,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39930.0,0.0,409.0280571971446,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.8004974961686,0.0,-1.0076645720334055e-18,409.0280571293587,293.8063399295773,1.0076645720334055e-18,0.0,0.0,-3.1652142218355825e-280,0.0,314.3332412759539,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.126916680764,0.0,312.671238338455,289.15,299.12186768172523,0.0,1.5219726490049513e-14,314.3332412759539,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39960.0,0.0,408.9463536261246,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79972455847013,0.0,-1.0076645720334055e-18,408.9463535590084,293.80558769958054,1.0076645720334055e-18,0.0,0.0,-1.0027136048652254e-280,0.0,314.3242218181818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1221294798058,0.0,312.671238338455,289.15,299.11707358498705,0.0,1.5219726490049513e-14,314.3242218181818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
39990.0,0.0,408.8653894692957,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7989611081534,0.0,-1.0076645720334055e-18,408.8653894028222,293.80484490429643,1.0076645720334055e-18,0.0,0.0,2.2444338030937414e-281,0.0,314.3151925792649,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.11735013391467,0.0,312.671238338455,289.15,299.1122873790443,0.0,1.5219726490049513e-14,314.3151925792649,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40020.0,0.0,408.7851580350257,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7982071763302,0.0,-1.0076645720334055e-18,408.7851579690924,293.80411157446764,1.0076645720334055e-18,0.0,0.0,9.202658169304553e-282,0.0,314.3061535297419,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.11257863324124,0.0,312.671238338455,289.15,299.10750905404217,0.0,1.5219726490049513e-14,314.3061535297419,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40050.0,0.0,408.70565269201614,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79746277793106,0.0,-1.0076645720334055e-18,408.7056526268967,293.8033877245619,1.0076645720334055e-18,0.0,0.0,3.2591448821888955e-282,0.0,314.29710464015153,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.1078149672516,0.0,312.671238338455,289.15,299.10273859943203,0.0,1.5219726490049513e-14,314.29710464015153,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40080.0,0.0,408.6268668694549,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79672791316807,0.0,-1.0076645720334055e-18,408.62686680484813,293.80267335425737,1.0076645720334055e-18,0.0,0.0,-5.127128470290955e-283,0.0,314.28804588103253,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.10305912471176,0.0,312.671238338455,289.15,299.09797600395524,0.0,1.5219726490049513e-14,314.28804588103253,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40110.0,0.0,408.5487940555679,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79600256886965,0.0,-1.0076645720334055e-18,408.5487939914591,293.8019684497673,1.0076645720334055e-18,0.0,0.0,1.1561444111101616e-283,0.0,314.2789772229237,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.09831109367406,0.0,312.671238338455,289.15,299.09322125563085,0.0,1.5219726490049513e-14,314.2789772229237,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40140.0,0.0,408.47142779749134,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7952867196745,0.0,-1.0076645720334055e-18,408.47142773419097,293.80127298505084,1.0076645720334055e-18,0.0,0.0,8.063027699803201e-284,0.0,314.2698986363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.09357086146747,0.0,312.671238338455,289.15,299.088474341745,0.0,1.5219726490049513e-14,314.2698986363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40170.0,0.0,408.3947617013276,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.794580329112,0.0,-1.0076645720334055e-18,408.3947616383329,293.8005869229109,1.0076645720334055e-18,0.0,0.0,4.795769502865445e-284,0.0,314.26081009189113,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0888384146896,0.0,312.671238338455,289.15,299.08373524884365,0.0,1.5219726490049513e-14,314.26081009189113,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40200.0,0.0,408.31878943008843,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7938833506029,0.0,-1.0076645720334055e-18,408.3187893680006,293.7999102159719,1.0076645720334055e-18,0.0,0.0,6.721662198450316e-285,0.0,314.2517115600449,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0841137392019,0.0,312.671238338455,289.15,299.0790039627281,0.0,1.5219726490049513e-14,314.2517115600449,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40230.0,0.0,408.2435047050999,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79319572833833,0.0,-1.0076645720334055e-18,408.24350464368473,293.7992428076034,1.0076645720334055e-18,0.0,0.0,-8.802124910741996e-285,0.0,314.2426030113636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.07939682012676,0.0,312.671238338455,289.15,299.07428046845206,0.0,1.5219726490049513e-14,314.2426030113636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40260.0,0.0,408.16890130413174,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7925173981142,0.0,-1.0076645720334055e-18,408.1689012430835,293.7985846327319,1.0076645720334055e-18,0.0,0.0,3.5564261289219766e-286,0.0,314.23348441638603,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.07468764184677,0.0,312.671238338455,289.15,299.06956475032104,0.0,1.5219726490049513e-14,314.23348441638603,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40290.0,0.0,408.09497306104237,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79184828808087,0.0,-1.0076645720334055e-18,408.0949730004287,293.7979356186008,1.0076645720334055e-18,0.0,0.0,-9.372021990278612e-286,0.0,314.22435574565094,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.06998618800594,0.0,312.671238338455,289.15,299.06485679189433,0.0,1.5219726490049513e-14,314.22435574565094,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40320.0,0.0,408.0217138656661,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79118831943015,0.0,-1.0076645720334055e-18,408.0217138055796,293.7972956854701,1.0076645720334055e-18,0.0,0.0,8.57062700925848e-286,0.0,314.21521696969694,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0652924415131,0.0,312.671238338455,289.15,299.0601565759879,0.0,1.5219726490049513e-14,314.21521696969694,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40350.0,0.0,407.9491176631792,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.79053740703523,0.0,-1.0076645720334055e-18,407.9491176036471,293.79666474725724,1.0076645720334055e-18,0.0,0.0,-4.0265724634797735e-287,0.0,314.20606805906283,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0606063845464,0.0,312.671238338455,289.15,299.0554640846796,0.0,1.5219726490049513e-14,314.20606805906283,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40380.0,0.0,407.8771784534108,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7898954600424,0.0,-1.0076645720334055e-18,407.8771783946811,293.7960427121303,1.0076645720334055e-18,0.0,0.0,-3.650854781726914e-287,0.0,314.1969089842873,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0559279985594,0.0,312.671238338455,289.15,299.0507792993157,0.0,1.5219726490049513e-14,314.1969089842873,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40410.0,0.0,407.80589029084246,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7892623824149,0.0,-1.0076645720334055e-18,407.80589023268027,293.7954294830652,1.0076645720334055e-18,0.0,0.0,-2.4411160445750225e-288,0.0,314.18773971590906,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0512572642894,0.0,312.671238338455,289.15,299.0461022005191,0.0,1.5219726490049513e-14,314.18773971590906,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40440.0,0.0,407.73524728356193,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78863807344993,0.0,-1.0076645720334055e-18,407.73524722565463,293.79482495835526,1.0076645720334055e-18,0.0,0.0,-2.910860683094322e-288,0.0,314.1785602244669,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0465941617662,0.0,312.671238338455,289.15,299.0414327681985,0.0,1.5219726490049513e-14,314.1785602244669,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40470.0,0.0,407.6652435926459,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7880224282576,0.0,-1.0076645720334055e-18,407.6652435352692,293.79422903209235,1.0076645720334055e-18,0.0,0.0,2.68687021501554e-288,0.0,314.1693704804994,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.04193867032274,0.0,312.671238338455,289.15,299.03677098155936,0.0,1.5219726490049513e-14,314.1693704804994,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40500.0,0.0,407.595873432262,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78741533820426,0.0,-1.0076645720334055e-18,407.5958733757765,293.7936415946248,1.0076645720334055e-18,0.0,0.0,-3.254955587007046e-290,0.0,314.16017045454544,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.03729076860674,0.0,312.671238338455,289.15,299.03211681911563,0.0,1.5219726490049513e-14,314.16017045454544,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40530.0,0.0,407.5271310693197,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7868166913348,0.0,-1.0076645720334055e-18,407.52713101341016,293.79306253298347,1.0076645720334055e-18,0.0,0.0,-3.4965901406279965e-289,0.0,314.1509601171436,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.03265043459305,0.0,312.671238338455,289.15,299.02747025870286,0.0,1.5219726490049513e-14,314.1509601171436,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
