time,hydronicSystem_reaPeleHeaPum_y,nigZon_reaCO2RooAir_y,nigZon_reaTretFloHea_y,nigZon_reaPowFlooHea_y,thermostatNigZon_reaTsetZon_y,hydronicSystem_reaMNigZ_y,dayZon_reaPowQint_y,dayZon_reaTRooAir_y,nigZon_reaPLig_y,nigZon_reaMFloHea_y,dayZon_reaCO2RooAir_y,nigZon_reaTRooAir_y,dayZon_reaMFloHea_y,hydronicSystem_reaMDayZ_y,nigZon_reaPPlu_y,hydronicSystem_reaPPum_y,nigZon_reaPowQint_y,hydronicSystem_reaTHeat_y,dayZon_reaTretFloHea_y,dayZon_reaPPlu_y,hydronicSystem_reaCOPhp_y,hydronicSystem_reaTretFloHea_y,dayZon_reaTsupFloHea_y,dayZon_reaTavgFloHea_y,hydronicSystem_reaMpumCon_y,nigZon_reaTsupFloHea_y,thermostatDayZon_reaTsetZon_y,nigZon_reaTavgFloHea_y,dayZon_reaPLig_y,dayZon_reaPowFlooHea_y,hydronicSystem_oveTHea_u,thermostatNigZon_oveTsetZon_activate,hydronicSystem_oveTHea_activate,hydronicSystem_oveMpumCon_activate,hydronicSystem_oveMDayZ_u,thermostatNigZon_oveTsetZon_u,hydronicSystem_oveMDayZ_activate,hydronicSystem_oveMpumCon_u,thermostatDayZon_oveTsetZon_activate,thermostatDayZon_oveTsetZon_u,hydronicSystem_oveMNigZ_u,hydronicSystem_oveMNigZ_activate
40560.0,0.0,407.45901082249816,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7862263727761,0.0,-1.0076645720334055e-18,407.4590107664079,293.7924917312793,1.0076645720334055e-18,0.0,0.0,-5.774461494106724e-290,0.0,314.14173943883276,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.028017645598,0.0,312.671238338455,289.15,299.0228312774922,0.0,1.5219726490049513e-14,314.14173943883276,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40590.0,0.0,407.39150706086883,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7856442651226,0.0,-1.0076645720334055e-18,407.39150700545196,293.79192907107574,1.0076645720334055e-18,0.0,0.0,5.914199014408688e-291,0.0,314.1325083901515,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.023392378294,0.0,312.671238338455,289.15,299.0181998520055,0.0,1.5219726490049513e-14,314.1325083901515,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40620.0,0.0,407.32461420553824,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78507024877484,0.0,-1.0076645720334055e-18,407.32461415109253,293.7913744317698,1.0076645720334055e-18,0.0,0.0,-1.8007208134650273e-291,0.0,314.12326694163863,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0187746087247,0.0,312.671238338455,289.15,299.0135759581313,0.0,1.5219726490049513e-14,314.12326694163863,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40650.0,0.0,407.25832672829085,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78450420229024,0.0,-1.0076645720334055e-18,407.2583266741858,293.79082769092514,1.0076645720334055e-18,0.0,0.0,1.7663467021142726e-291,0.0,314.11401506383277,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.01416431232224,0.0,312.671238338455,289.15,299.00895957114153,0.0,1.5219726490049513e-14,314.11401506383277,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40680.0,0.0,407.1926391501241,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78394600271616,0.0,-1.0076645720334055e-18,407.19263909644343,293.79028872459105,1.0076645720334055e-18,0.0,0.0,2.4295044560636857e-292,0.0,314.1047527272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0095614639237,0.0,312.671238338455,289.15,299.0043506657088,0.0,1.5219726490049513e-14,314.1047527272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40710.0,0.0,407.12754604195914,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78339552588824,0.0,-1.0076645720334055e-18,407.12754598881577,293.789757407625,1.0076645720334055e-18,0.0,0.0,-1.1011335512695716e-292,0.0,314.0954799024972,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.0049660377901,0.0,312.671238338455,289.15,298.99974921592514,0.0,1.5219726490049513e-14,314.0954799024972,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40740.0,0.0,407.06304202394705,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7828526467294,0.0,-1.0076645720334055e-18,407.06304197128946,293.7892336139878,1.0076645720334055e-18,0.0,0.0,4.5874857087926126e-293,0.0,314.08619656004487,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,299.00037800762385,0.0,312.671238338455,289.15,298.99515519532065,0.0,1.5219726490049513e-14,314.08619656004487,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40770.0,0.0,406.9991217647865,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7823172395343,0.0,-1.0076645720334055e-18,406.9991217126798,293.7887172170257,1.0076645720334055e-18,0.0,0.0,-1.383856412270321e-293,0.0,314.0769026704545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.99579734658886,0.0,312.671238338455,289.15,298.9905685768829,0.0,1.5219726490049513e-14,314.0769026704545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40800.0,0.0,406.935779981727,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7817891782356,0.0,-1.0076645720334055e-18,406.9357799297463,293.7882080897468,1.0076645720334055e-18,0.0,0.0,-5.753548861497425e-294,0.0,314.06759820426487,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.99122402732996,0.0,312.671238338455,289.15,298.98598933307704,0.0,1.5219726490049513e-14,314.06759820426487,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40830.0,0.0,406.87301143885344,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7812683366739,0.0,-1.0076645720334055e-18,406.873011388035,293.7877061050692,1.0076645720334055e-18,0.0,0.0,-1.9819546044556705e-294,0.0,314.05828313201454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9866580219928,0.0,312.671238338455,289.15,298.98141743586643,0.0,1.5219726490049513e-14,314.05828313201454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40860.0,0.0,406.81081094925116,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78075458882086,0.0,-1.0076645720334055e-18,406.8108108988479,293.78721113609384,1.0076645720334055e-18,0.0,0.0,9.216152116687334e-295,0.0,314.0489574242424,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9820993022452,0.0,312.671238338455,289.15,298.9768528567334,0.0,1.5219726490049513e-14,314.0489574242424,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40890.0,0.0,406.7491733720776,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.78024780903905,0.0,-1.0076645720334055e-18,406.7491733213135,293.786723056317,1.0076645720334055e-18,0.0,0.0,1.2482906446212979e-295,0.0,314.0396210514871,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.97754783929753,0.0,312.671238338455,289.15,298.9722955667002,0.0,1.5219726490049513e-14,314.0396210514871,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40920.0,0.0,406.68809361203466,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7797478723064,0.0,-1.0076645720334055e-18,406.6880935620653,293.78624173985816,1.0076645720334055e-18,0.0,0.0,4.460622193230542e-297,0.0,314.0302739842873,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9730036039241,0.0,312.671238338455,289.15,298.9677455363514,0.0,1.5219726490049513e-14,314.0302739842873,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40950.0,0.0,406.6275666215546,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7792546544073,0.0,-1.0076645720334055e-18,406.6275665722133,293.78576706169906,1.0076645720334055e-18,0.0,0.0,2.1448515263046197e-296,0.0,314.0209161931818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.96846656648495,0.0,312.671238338455,289.15,298.9632027358546,0.0,1.5219726490049513e-14,314.0209161931818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
40980.0,0.0,406.5675873980677,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7787680321591,0.0,-1.0076645720334055e-18,406.5675873492423,293.785298897866,1.0076645720334055e-18,0.0,0.0,-8.810402051616973e-297,0.0,314.01154764870927,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9639366969474,0.0,312.671238338455,289.15,298.95866713498344,0.0,1.5219726490049513e-14,314.01154764870927,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41010.0,0.0,406.5081509845173,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7782878835965,0.0,-1.0076645720334055e-18,406.5081509356692,293.7848371256348,1.0076645720334055e-18,0.0,0.0,-5.0675709614256324e-297,0.0,314.00216832140853,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.95941396490804,0.0,312.671238338455,289.15,298.954138703139,0.0,1.5219726490049513e-14,314.00216832140853,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41040.0,0.0,406.4492524678164,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7778140881648,0.0,-1.0076645720334055e-18,406.4492524197679,293.78438162370435,1.0076645720334055e-18,0.0,0.0,1.0858421563259347e-297,0.0,313.99277818181815,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9548983396143,0.0,312.671238338455,289.15,298.94961740937197,0.0,1.5219726490049513e-14,313.99277818181815,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41070.0,0.0,406.3908869805871,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77734652687434,0.0,-1.0076645720334055e-18,406.39088693301693,293.78393227239053,1.0076645720334055e-18,0.0,0.0,3.833487034075697e-298,0.0,313.983377200477,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9503897899869,0.0,312.671238338455,289.15,298.9451032224057,0.0,1.5219726490049513e-14,313.983377200477,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41100.0,0.0,406.33304969864236,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77688508248286,0.0,-1.0076645720334055e-18,406.33304965181395,293.7834889537695,1.0076645720334055e-18,0.0,0.0,2.447543830560133e-298,0.0,313.9739653479237,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9458882846416,0.0,312.671238338455,289.15,298.94059611065734,0.0,1.5219726490049513e-14,313.9739653479237,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41130.0,0.0,406.2757358423047,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7764296396324,0.0,-1.0076645720334055e-18,406.27573579535897,293.7830515518479,1.0076645720334055e-18,0.0,0.0,2.8118517499376973e-300,0.0,313.9645425946969,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.94139379191097,0.0,312.671238338455,289.15,298.9360960422605,0.0,1.5219726490049513e-14,313.9645425946969,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41160.0,0.0,406.21894067393504,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7759800850105,0.0,-1.0076645720334055e-18,406.2189406273354,293.78261995268616,1.0076645720334055e-18,0.0,0.0,-3.357301130869538e-299,0.0,313.9551089113355,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.93690627986626,0.0,312.671238338455,289.15,298.931602985087,0.0,1.5219726490049513e-14,313.9551089113355,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41190.0,0.0,406.1626594992491,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7755363074664,0.0,-1.0076645720334055e-18,406.1626594538113,293.78219404454796,1.0076645720334055e-18,0.0,0.0,-4.4986857707597015e-300,0.0,313.9456642683782,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.93242571633886,0.0,312.671238338455,289.15,298.927116906769,0.0,1.5219726490049513e-14,313.9456642683782,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41220.0,0.0,406.10688766761467,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7750981981279,0.0,-1.0076645720334055e-18,406.1068876221649,293.7817737180268,1.0076645720334055e-18,0.0,0.0,-8.171552209457941e-301,0.0,313.93620863636363,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9279520689418,0.0,312.671238338455,289.15,298.9226377747198,0.0,1.5219726490049513e-14,313.93620863636363,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41250.0,0.0,406.05162056890765,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.774665650538,0.0,-1.0076645720334055e-18,406.05162052346094,293.7813588661333,1.0076645720334055e-18,0.0,0.0,4.928727638053047e-300,0.0,313.9267419858305,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.92348530509065,0.0,312.671238338455,289.15,298.918165556156,0.0,1.5219726490049513e-14,313.9267419858305,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41280.0,0.0,405.99685363502726,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77423856073665,0.0,-1.0076645720334055e-18,405.99685359017275,293.78094938441546,1.0076645720334055e-18,0.0,0.0,1.877885563169803e-300,0.0,313.9172642873176,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.91902539202397,0.0,312.671238338455,289.15,298.9137002181175,0.0,1.5219726490049513e-14,313.9172642873176,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41310.0,0.0,405.9425823398606,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.773816827351,0.0,-1.0076645720334055e-18,405.9425822954632,293.7805451710508,1.0076645720334055e-18,0.0,0.0,-8.253837737684376e-301,0.0,313.9077755113636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.9145722968244,0.0,312.671238338455,289.15,298.9092417274887,0.0,1.5219726490049513e-14,313.9077755113636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41340.0,0.0,405.888802197903,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7734003516842,0.0,-1.0076645720334055e-18,405.8888021538152,293.7801461269181,1.0076645720334055e-18,0.0,0.0,9.320764002668854e-300,0.0,313.89827562850724,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.910125986438,0.0,312.671238338455,289.15,298.9047900510183,0.0,1.5219726490049513e-14,313.89827562850724,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41370.0,0.0,405.83550876397345,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77298903778444,0.0,-1.0076645720334055e-18,405.83550872057594,293.77975215566914,1.0076645720334055e-18,0.0,0.0,3.012001901145703e-300,0.0,313.8887646092873,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.90568642769375,0.0,312.671238338455,289.15,298.9003451553391,0.0,1.5219726490049513e-14,313.8887646092873,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41400.0,0.0,405.78269763372236,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7725827924176,0.0,-1.0076645720334055e-18,405.7826975907135,293.77936316368454,1.0076645720334055e-18,0.0,0.0,-2.9675113984527166e-300,0.0,313.8792424242424,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.90125358589836,0.0,312.671238338455,289.15,298.89590700556647,0.0,1.5219726490049513e-14,313.8792424242424,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41430.0,0.0,405.7303644421023,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77218152261275,0.0,-1.0076645720334055e-18,405.7303643996188,293.7789790566402,1.0076645720334055e-18,0.0,0.0,8.56798509307978e-300,0.0,313.8697090439113,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8968273816335,0.0,312.671238338455,289.15,298.89147552221334,0.0,1.5219726490049513e-14,313.8697090439113,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41460.0,0.0,405.67850486427267,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77178513225056,0.0,-1.0076645720334055e-18,405.67850482147816,293.7785997359386,1.0076645720334055e-18,0.0,0.0,-1.674728287703695e-300,0.0,313.8601644388327,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8924076850981,0.0,312.671238338455,289.15,298.88705057555006,0.0,1.5219726490049513e-14,313.8601644388327,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41490.0,0.0,405.62711461368923,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77139352079536,0.0,-1.0076645720334055e-18,405.6271145704706,293.77822509828627,1.0076645720334055e-18,0.0,0.0,-9.913798845557305e-300,0.0,313.8506085795454,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.88799435723325,0.0,312.671238338455,289.15,298.8826320266173,0.0,1.5219726490049513e-14,313.8506085795454,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41520.0,0.0,405.57618944258604,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77100658341544,0.0,-1.0076645720334055e-18,405.5761893995758,293.77785503629343,1.0076645720334055e-18,0.0,0.0,-5.81881829917022e-300,0.0,313.8410414365881,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.88358726872826,0.0,312.671238338455,289.15,298.8782197461796,0.0,1.5219726490049513e-14,313.8410414365881,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41550.0,0.0,405.52572514223857,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7706242120754,0.0,-1.0076645720334055e-18,405.5257250996098,293.77748943964036,1.0076645720334055e-18,0.0,0.0,1.1638348173643032e-301,0.0,313.8314629804994,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.87918630021,0.0,312.671238338455,289.15,298.87381361491384,0.0,1.5219726490049513e-14,313.8314629804994,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41580.0,0.0,405.47571754187953,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.77024629678414,0.0,-1.0076645720334055e-18,405.4757174996127,293.77712819630415,1.0076645720334055e-18,0.0,0.0,1.2594429321404695e-300,0.0,313.82187318181815,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8747913401037,0.0,312.671238338455,289.15,298.8694135212758,0.0,1.5219726490049513e-14,313.82187318181815,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41610.0,0.0,405.42616250834817,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7698727265346,0.0,-1.0076645720334055e-18,405.42616246651113,293.77677119347544,1.0076645720334055e-18,0.0,0.0,-1.4977692964676296e-301,0.0,313.81227201108305,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8704022826002,0.0,312.671238338455,289.15,298.86501935947325,0.0,1.5219726490049513e-14,313.81227201108305,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41640.0,0.0,405.3770559459986,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7695033901257,0.0,-1.0076645720334055e-18,405.3770559045252,293.7764183183581,1.0076645720334055e-18,0.0,0.0,3.594601973898916e-303,0.0,313.80265943883273,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.86601902622664,0.0,312.671238338455,289.15,298.8606310280403,0.0,1.5219726490049513e-14,313.80265943883273,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41670.0,0.0,405.32839379615206,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7691381768414,0.0,-1.0076645720334055e-18,405.3283937550408,293.7760694588202,1.0076645720334055e-18,0.0,0.0,1.6421247128340585e-303,0.0,313.79303543560604,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.86164147295307,0.0,312.671238338455,289.15,298.8562484289468,0.0,1.5219726490049513e-14,313.79303543560604,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41700.0,0.0,405.2801720368421,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7687769770019,0.0,-1.0076645720334055e-18,405.2801719961916,293.77572450392773,1.0076645720334055e-18,0.0,0.0,-1.821192434589157e-302,0.0,313.7833999719416,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8572695276635,0.0,312.671238338455,289.15,298.85187146707176,0.0,1.5219726490049513e-14,313.7833999719416,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41730.0,0.0,405.23238668261956,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76841968241337,0.0,-1.0076645720334055e-18,405.23238664239125,293.77538334437844,1.0076645720334055e-18,0.0,0.0,-8.356300445681098e-304,0.0,313.7737530183782,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8529030978478,0.0,312.671238338455,289.15,298.8475000498957,0.0,1.5219726490049513e-14,313.7737530183782,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41760.0,0.0,405.1850337840696,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7680661867363,0.0,-1.0076645720334055e-18,405.1850337441565,293.77504587285284,1.0076645720334055e-18,0.0,0.0,6.512485803633256e-304,0.0,313.7640945454545,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.84854209341506,0.0,312.671238338455,289.15,298.84313408731555,0.0,1.5219726490049513e-14,313.7640945454545,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41790.0,0.0,405.13810942739696,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.767716385782,0.0,-1.0076645720334055e-18,405.13810938786895,293.7747119842979,1.0076645720334055e-18,0.0,0.0,-6.415674560067721e-304,0.0,313.7544245237093,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.84418642657425,0.0,312.671238338455,289.15,298.83877349152476,0.0,1.5219726490049513e-14,313.7544245237093,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41820.0,0.0,405.09160973435485,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7673701777522,0.0,-1.0076645720334055e-18,405.09160969519985,293.7743815761585,1.0076645720334055e-18,0.0,0.0,-1.3133340618469044e-304,0.0,313.7447429236812,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8398360117473,0.0,312.671238338455,289.15,298.8344181769283,0.0,1.5219726490049513e-14,313.7447429236812,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41850.0,0.0,405.04553172095916,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7670274852994,0.0,-1.0076645720334055e-18,405.0455316821299,293.7740545705611,1.0076645720334055e-18,0.0,0.0,4.004030536321893e-306,0.0,313.73504971590904,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8354907840372,0.0,312.671238338455,289.15,298.8300680786144,0.0,1.5219726490049513e-14,313.73504971590904,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41880.0,0.0,404.9998708374206,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76668819227814,0.0,-1.0076645720334055e-18,404.9998707989072,293.77373085064113,1.0076645720334055e-18,0.0,0.0,-7.3539021566358e-307,0.0,313.7253448709315,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.83115064583615,0.0,312.671238338455,289.15,298.82572309895113,0.0,1.5219726490049513e-14,313.7253448709315,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41910.0,0.0,404.954623191256,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76635220181413,0.0,-1.0076645720334055e-18,404.9546231530983,293.7734103190109,1.0076645720334055e-18,0.0,0.0,-2.0768288746201745e-308,0.0,313.7156283592873,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8268155152022,0.0,312.671238338455,289.15,298.82138315597416,0.0,1.5219726490049513e-14,313.7156283592873,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41940.0,0.0,404.9097849694142,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7660194213023,0.0,-1.0076645720334055e-18,404.9097849316595,293.7730928826401,1.0076645720334055e-18,0.0,0.0,1.3675757569743053e-308,0.0,313.70590015151515,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.82248531327906,0.0,312.671238338455,289.15,298.81704817080407,0.0,1.5219726490049513e-14,313.70590015151515,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
41970.0,0.0,404.86535206165473,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7656897535649,0.0,-1.0076645720334055e-18,404.86535202425284,293.77277844397025,1.0076645720334055e-18,0.0,0.0,4.32843123688858e-309,0.0,313.69616021815375,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8181599565496,0.0,312.671238338455,289.15,298.81271805989724,0.0,1.5219726490049513e-14,313.69616021815375,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42000.0,0.0,404.8213213516431,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76536312677325,0.0,-1.0076645720334055e-18,404.8213213146974,293.772466930931,1.0076645720334055e-18,0.0,0.0,7.567140928794984e-309,0.0,313.6864085297418,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.81383938280663,0.0,312.671238338455,289.15,298.808392761026,0.0,1.5219726490049513e-14,313.6864085297418,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42030.0,0.0,404.7776892256637,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7650394593893,0.0,-1.0076645720334055e-18,404.7776891892207,293.77215826174796,1.0076645720334055e-18,0.0,0.0,-3.118701969665356e-309,0.0,313.6766450568182,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.8095235208481,0.0,312.671238338455,289.15,298.80407220296416,0.0,1.5219726490049513e-14,313.6766450568182,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42060.0,0.0,404.73445201250985,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76471867061264,0.0,-1.0076645720334055e-18,404.73445197606367,293.7718523554296,1.0076645720334055e-18,0.0,0.0,2.19737411819507e-309,0.0,313.6668697699214,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.80521229943184,0.0,312.671238338455,289.15,298.7997563144443,0.0,1.5219726490049513e-14,313.6668697699214,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42090.0,0.0,404.69160610084225,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7644006831256,0.0,-1.0076645720334055e-18,404.6916060650617,293.7715491345022,1.0076645720334055e-18,0.0,0.0,-1.973289284358056e-309,0.0,313.6570826395903,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.800905649639,0.0,312.671238338455,289.15,298.79544502652254,0.0,1.5219726490049513e-14,313.6570826395903,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42120.0,0.0,404.6491479380924,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7640854229223,0.0,-1.0076645720334055e-18,404.6491479024489,293.7712485248666,1.0076645720334055e-18,0.0,0.0,1.30998344106894e-309,0.0,313.6472836363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7966035047629,0.0,312.671238338455,289.15,298.7911382724673,0.0,1.5219726490049513e-14,313.6472836363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42150.0,0.0,404.60707401265097,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7637728188718,0.0,-1.0076645720334055e-18,404.6070739776624,293.77095045531655,1.0076645720334055e-18,0.0,0.0,-1.040554948018713e-309,0.0,313.63747273077996,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.79230579995277,0.0,312.671238338455,289.15,298.7868359874031,0.0,1.5219726490049513e-14,313.63747273077996,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42180.0,0.0,404.56538084806834,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76346280241154,0.0,-1.0076645720334055e-18,404.565380813217,293.77065485726706,1.0076645720334055e-18,0.0,0.0,7.75881468081017e-310,0.0,313.6276498933782,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7880124720146,0.0,312.671238338455,289.15,298.7825381081113,0.0,1.5219726490049513e-14,313.6276498933782,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42210.0,0.0,404.5240649986019,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76315530739606,0.0,-1.0076645720334055e-18,404.52406496402693,293.7703616645626,1.0076645720334055e-18,0.0,0.0,-5.74891467894237e-310,0.0,313.617815094697,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7837234593236,0.0,312.671238338455,289.15,298.7782445729428,0.0,1.5219726490049513e-14,313.617815094697,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42240.0,0.0,404.4831230497749,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7628502699515,0.0,-1.0076645720334055e-18,404.483123015651,293.770070813356,1.0076645720334055e-18,0.0,0.0,4.323290160325e-310,0.0,313.60796830527494,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.77943870177677,0.0,312.671238338455,289.15,298.7739553217705,0.0,1.5219726490049513e-14,313.60796830527494,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42270.0,0.0,404.44255161813294,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7625476283524,0.0,-1.0076645720334055e-18,404.4425515841703,293.76978224197063,1.0076645720334055e-18,0.0,0.0,-3.22031829233023e-310,0.0,313.59810949565093,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.77515814075497,0.0,312.671238338455,289.15,298.76967029595147,0.0,1.5219726490049513e-14,313.59810949565093,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42300.0,0.0,404.402347350304,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7622473228871,0.0,-1.0076645720334055e-18,404.4023473167434,293.7694958907609,1.0076645720334055e-18,0.0,0.0,2.40659942606467e-310,0.0,313.58823863636366,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7708817190851,0.0,312.671238338455,289.15,298.7653894382892,0.0,1.5219726490049513e-14,313.58823863636366,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42330.0,0.0,404.36250692360284,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76194929571375,0.0,-1.0076645720334055e-18,404.36250689051786,293.7692117019717,1.0076645720334055e-18,0.0,0.0,-1.79828729009893e-310,0.0,313.57835569795174,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.76660938100207,0.0,312.671238338455,289.15,298.76111269299537,0.0,1.5219726490049513e-14,313.57835569795174,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42360.0,0.0,404.3230270455625,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76165349074114,0.0,-1.0076645720334055e-18,404.3230270125668,293.7689296196253,1.0076645720334055e-18,0.0,0.0,1.3428893650477e-310,0.0,313.56846065095397,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.76234107292845,0.0,312.671238338455,289.15,298.7568400064704,0.0,1.5219726490049513e-14,313.56846065095397,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42390.0,0.0,404.28390445294576,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7613598536767,0.0,-1.0076645720334055e-18,404.28390442033185,293.7686495895872,1.0076645720334055e-18,0.0,0.0,-1.00335676177037e-310,0.0,313.5585534659091,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.75807674776803,0.0,312.671238338455,289.15,298.75257133159874,0.0,1.5219726490049513e-14,313.5585534659091,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42420.0,0.0,404.24513591250195,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76106833215437,0.0,-1.0076645720334055e-18,404.2451358803277,293.7683715597146,1.0076645720334055e-18,0.0,0.0,7.4949570386705e-311,0.0,313.5486341133558,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.75381636459787,0.0,312.671238338455,289.15,298.7483066274424,0.0,1.5219726490049513e-14,313.5486341133558,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42450.0,0.0,404.2067182203473,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.76077887570074,0.0,-1.0076645720334055e-18,404.2067181882245,293.76809547977143,1.0076645720334055e-18,0.0,0.0,-5.5988302421047e-311,0.0,313.53870256383277,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.749559883925,0.0,312.671238338455,289.15,298.74404585449344,0.0,1.5219726490049513e-14,313.53870256383277,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42480.0,0.0,404.1686482011052,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7604914355141,0.0,-1.0076645720334055e-18,404.1686481691784,293.7678213011882,1.0076645720334055e-18,0.0,0.0,4.182530495401e-311,0.0,313.52875878787876,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.74530726623857,0.0,312.671238338455,289.15,298.7397889732262,0.0,1.5219726490049513e-14,313.52875878787876,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42510.0,0.0,404.1309227082088,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7602059642031,0.0,-1.0076645720334055e-18,404.13092267700443,293.7675489768009,1.0076645720334055e-18,0.0,0.0,-3.1244192307485e-311,0.0,313.5188027560325,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7410584720341,0.0,312.671238338455,289.15,298.7355359441206,0.0,1.5219726490049513e-14,313.5188027560325,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42540.0,0.0,404.0935385515598,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75992241446977,0.0,-1.0076645720334055e-18,404.0935385203295,293.76727845955173,1.0076645720334055e-18,0.0,0.0,2.7286933409666e-311,0.0,313.5088344388327,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7368134611855,0.0,312.671238338455,289.15,298.731286727035,0.0,1.5219726490049513e-14,313.5088344388327,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42570.0,0.0,404.05649232233304,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.759640736386,0.0,-1.0076645720334055e-18,404.0564922921801,293.7670096997364,1.0076645720334055e-18,0.0,0.0,-1.2448916146e-313,0.0,313.49885380681815,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7325721909453,0.0,312.671238338455,289.15,298.7270412792048,0.0,1.5219726490049513e-14,313.49885380681815,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42600.0,0.0,404.01978126900207,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7593608899878,0.0,-1.0076645720334055e-18,404.0197812384616,293.7667426576034,1.0076645720334055e-18,0.0,0.0,-5.5896548825e-313,0.0,313.48886083052747,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7283346272969,0.0,312.671238338455,289.15,298.72279956659935,0.0,1.5219726490049513e-14,313.48886083052747,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42630.0,0.0,403.983402418055,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7590828322201,0.0,-1.0076645720334055e-18,403.98340238823306,293.76647729028014,1.0076645720334055e-18,0.0,0.0,-4.2475609167e-314,0.0,313.4788554804994,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.72410073377705,0.0,312.671238338455,289.15,298.71856155273986,0.0,1.5219726490049513e-14,313.4788554804994,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42660.0,0.0,403.9473527843875,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75880651981026,0.0,-1.0076645720334055e-18,403.9473527546056,293.7662135547079,1.0076645720334055e-18,0.0,0.0,7.826957715e-315,0.0,313.4688377272727,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7198704741057,0.0,312.671238338455,289.15,298.7143272013307,0.0,1.5219726490049513e-14,313.4688377272727,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42690.0,0.0,403.9116293945941,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7585319095575,0.0,-1.0076645720334055e-18,403.91162936584345,293.76595140786526,1.0076645720334055e-18,0.0,0.0,1.48434942e-315,0.0,313.458807541386,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.71564381252546,0.0,312.671238338455,289.15,298.7100964765986,0.0,1.5219726490049513e-14,313.458807541386,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42720.0,0.0,403.8762292996717,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75825895829723,0.0,-1.0076645720334055e-18,403.87622927051905,293.76569080679093,1.0076645720334055e-18,0.0,0.0,-3.802089e-317,0.0,313.4487648933782,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7114207139034,0.0,312.671238338455,289.15,298.7058693433941,0.0,1.5219726490049513e-14,313.4487648933782,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42750.0,0.0,403.8411495733524,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75798762285024,0.0,-1.0076645720334055e-18,403.8411495448276,293.7654317084624,1.0076645720334055e-18,0.0,0.0,-3.2915903e-317,0.0,313.43870975378786,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.70720114375166,0.0,312.671238338455,289.15,298.70164576721305,0.0,1.5219726490049513e-14,313.43870975378786,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42780.0,0.0,403.8063873175478,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75771785987916,0.0,-1.0076645720334055e-18,403.806387288712,293.76517406972505,1.0076645720334055e-18,0.0,0.0,-1.884134e-318,0.0,313.4286420931537,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.7029850682207,0.0,312.671238338455,289.15,298.6974257141889,0.0,1.5219726490049513e-14,313.4286420931537,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42810.0,0.0,403.7719396582725,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75744962581587,0.0,-1.0076645720334055e-18,403.77193963014463,293.76491784715245,1.0076645720334055e-18,0.0,0.0,5.1057e-319,0.0,313.4185618820146,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.69877245408287,0.0,312.671238338455,289.15,298.6932091510765,0.0,1.5219726490049513e-14,313.4185618820146,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42840.0,0.0,403.7378037493103,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75718287673226,0.0,-1.0076645720334055e-18,403.7378037212166,293.7646629969775,1.0076645720334055e-18,0.0,0.0,7.911e-320,0.0,313.4084690909091,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6945632687114,0.0,312.671238338455,289.15,298.6889960452315,0.0,1.5219726490049513e-14,313.4084690909091,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42870.0,0.0,403.7039767687488,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.756917568277,0.0,-1.0076645720334055e-18,403.7039767412088,293.7644094749761,1.0076645720334055e-18,0.0,0.0,-3.933e-321,0.0,313.39836369037596,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6903574800604,0.0,312.671238338455,289.15,298.68478636458934,0.0,1.5219726490049513e-14,313.39836369037596,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42900.0,0.0,403.6704559212228,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75665365557614,0.0,-1.0076645720334055e-18,403.67045589390796,293.7641572364081,1.0076645720334055e-18,0.0,0.0,-1.917e-321,0.0,313.38824565095393,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.68615505664314,0.0,312.671238338455,289.15,298.6805800776445,0.0,1.5219726490049513e-14,313.38824565095393,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42930.0,0.0,403.63723843603674,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75639109317814,0.0,-1.0076645720334055e-18,403.6372384090303,293.7639062359343,1.0076645720334055e-18,0.0,0.0,-8e-323,0.0,313.3781149431818,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6819559675116,0.0,312.671238338455,289.15,298.6763771534292,0.0,1.5219726490049513e-14,313.3781149431818,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42960.0,0.0,403.60432156788755,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7561298349875,0.0,-1.0076645720334055e-18,403.60432154104353,293.7636564275668,1.0076645720334055e-18,0.0,0.0,1e-323,0.0,313.3679715375982,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.67776018223645,0.0,312.671238338455,289.15,298.672177561494,0.0,1.5219726490049513e-14,313.3679715375982,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
42990.0,0.0,403.5717025962553,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75586983422056,0.0,-1.0076645720334055e-18,403.5717025693238,293.7634077646173,1.0076645720334055e-18,0.0,0.0,-0.0,0.0,313.35781540474187,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6735676708875,0.0,312.671238338455,289.15,298.6679812718874,0.0,1.5219726490049513e-14,313.35781540474187,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
43020.0,0.0,403.53937882468426,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7556110433714,0.0,-1.0076645720334055e-18,403.53937879842533,293.763160199657,1.0076645720334055e-18,0.0,0.0,0.0,0.0,313.3476465151515,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.66937840401516,0.0,312.671238338455,289.15,298.6637882551383,0.0,1.5219726490049513e-14,313.3476465151515,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
43050.0,0.0,403.50734758224957,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75535341417236,0.0,-1.0076645720334055e-18,403.5073475561677,293.7629136845026,1.0076645720334055e-18,0.0,0.0,0.0,0.0,313.33746483936585,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6651923526326,0.0,312.671238338455,289.15,298.6595984822372,0.0,1.5219726490049513e-14,313.33746483936585,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
43080.0,0.0,403.4756062212589,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7550968975938,0.0,-1.0076645720334055e-18,403.47560619549273,293.7626681701831,1.0076645720334055e-18,0.0,0.0,-0.0,0.0,313.3272703479237,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6610094881986,0.0,312.671238338455,289.15,298.65541192461967,0.0,1.5219726490049513e-14,313.3272703479237,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
43110.0,0.0,403.44415211849343,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.754841443825,0.0,-1.0076645720334055e-18,403.44415209278594,293.7624236069458,1.0076645720334055e-18,0.0,0.0,-1e-323,0.0,313.31706301136364,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6568297826016,0.0,312.671238338455,289.15,298.6512285541499,0.0,1.5219726490049513e-14,313.31706301136364,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
43140.0,0.0,403.41298267415357,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75458700229535,0.0,-1.0076645720334055e-18,403.41298264849786,293.7621799442631,1.0076645720334055e-18,0.0,0.0,1e-323,0.0,313.30684280022444,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6526532081445,0.0,312.671238338455,289.15,298.6470483431057,0.0,1.5219726490049513e-14,313.30684280022444,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
43170.0,0.0,403.3820953120176,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.7543335217069,0.0,-1.0076645720334055e-18,403.3820952865543,293.76193713087275,1.0076645720334055e-18,0.0,0.0,0.0,0.0,313.29660968504487,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6484797375302,0.0,312.671238338455,289.15,298.64287126416446,0.0,1.5219726490049513e-14,313.29660968504487,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
43200.0,0.0,403.35148778489486,309.0624647486072,-1.5222109772783815e-14,289.15,0.0,0.0,293.75408095630956,0.0,-1.0076645720334055e-18,403.35148775966417,293.7616951210517,1.0076645720334055e-18,0.0,0.0,-0.0,0.0,313.2863636363636,309.0697001295717,0.0,0.0,309.0659411614076,312.677908703931,298.6443093470712,0.0,312.671238338455,289.15,298.6386972936153,0.0,1.5219726490049513e-14,313.2863636363636,0.0,0.0,0.0,0.0,289.15,0.0,0.0,0.0,289.15,0.0,0.0
